time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911590680480003,-2126.154541015625,304.1473083496094,0.8242719769477844,0.1497199386358261,0.1351086646318435,293.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5697054266929626,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919905453920364,-1665.78564453125,304.1466979980469,0.8261560797691345,0.1508887410163879,0.1058591455221176,293.12237548828125,297.1499938964844,293.1499938964844,0.1827698200941085,-3909.874755859375,304.14697265625,0.9944444298744202,0.2621908187866211,0.2484637200832367,293.1391296386719,297.1499938964844,293.1499938964844,0.0038784416392445,-1461.8817138671875,296.4346008300781,0.5697054266929626,0.050000000745058,0.2282118946313858,291.14312744140625,291.1499938964844,273.1499938964844,270.6238708496094,284.83154296875,293.1733093261719,291.1431579589844,1.0,0.1935675740242004,0.8050570487976074,0.8050570487976074,1.0,1.0,-0.918968379497528,0.3830531537532806,0.5359152555465698,0.1688153892755508,0.0,0.0,0.3531340360641479,24.469831466674805,25.0,0.0034831480588763,-5848.8037109375,82.30281829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07635498046875,305.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.658203125,18000.0,0.0,0.0,0.1306147277355194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744707375764846,0.1744728237390518,-2.079602381854784e-06,0.0,0.0001325573393842,0.0,0.0,3.4818243980407715,0.0,0.0,0.0,0.2023523151874542,4.0,0.0,1.0
757560,293.12164306640625,297.1499938964844,293.1499938964844,0.0914238169789314,-2131.0869140625,304.1473388671875,0.8249812722206116,0.1500764936208725,0.1354222595691681,293.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5698063969612122,0.050000000745058,0.0481091253459453,293.1208190917969,297.1499938964844,293.1499938964844,0.0923343226313591,-1670.768798828125,304.14666748046875,0.8270387649536133,0.1513368040323257,0.1061761602759361,293.1224975585937,297.1499938964844,293.1499938964844,0.1830589324235916,-3914.79345703125,304.1470031738281,0.9948701858520508,0.2625212073326111,0.2487761676311493,293.1374206542969,297.1499938964844,293.1499938964844,0.0038834298029541,-1463.682373046875,296.44110107421875,0.5698063969612122,0.050000000745058,0.2282089740037918,291.1431579589844,291.1499938964844,273.1499938964844,270.6239013671875,284.83123779296875,293.1716003417969,291.1431579589844,1.0,0.193696990609169,0.8050181269645691,0.8050181269645691,1.0,1.0,-0.9200960397720336,0.3834894299507141,0.5366066098213196,0.1691993474960327,0.0,0.0,0.3535886108875274,24.46956253051757,25.0,0.0321934558451175,-5856.2958984375,82.51161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747375488281,305.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.658203125,18000.0,0.0,0.0,0.1307800561189651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747725009918213,0.1747745722532272,-2.0802121980523225e-06,0.0,0.0001327251375187,0.0,0.0,3.4894773960113525,0.0,0.0,0.0,0.2024219334125518,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919742435216903,-2141.344970703125,304.1473083496094,0.8264443278312683,0.1508100777864456,0.1360750049352646,293.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5700079798698425,0.050000000745058,0.0481078960001468,293.1202392578125,297.1499938964844,293.1499938964844,0.0929946303367614,-1680.3331298828125,304.1466979980469,0.8287369012832642,0.1521987915039062,0.1067843437194824,293.1226806640625,297.1499938964844,293.1499938964844,0.1836303174495697,-3924.509033203125,304.14703369140625,0.995706021785736,0.2631755173206329,0.2493937611579895,293.1340026855469,297.1499938964844,293.1499938964844,0.0038941050879657,-1467.533447265625,296.4550170898437,0.5700079798698425,0.050000000745058,0.2282031327486038,291.1432189941406,291.1499938964844,273.1499938964844,270.6239013671875,284.8305969238281,293.1677551269531,291.1432189941406,1.0,0.1939557939767837,0.8049402832984924,0.8049402832984924,1.0,1.0,-0.9223422408103944,0.3843501806259155,0.5379920601844788,0.1699865907430648,0.0,0.0,0.3544904291629791,24.46950340270996,25.0,0.0575576871633529,-5871.19775390625,82.92945098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,305.0692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.669921875,18000.0,0.0,0.0,0.1311210542917251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753728538751602,0.1753749400377273,-2.081429784084321e-06,0.0,0.0001330711966147,0.0,0.0,3.5047314167022705,0.0,0.0,0.0,0.2025607377290725,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919742435216903,-2141.344970703125,304.1473083496094,0.8264443278312683,0.1508100777864456,0.1360750049352646,293.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5700079798698425,0.050000000745058,0.0481078960001468,293.1202392578125,297.1499938964844,293.1499938964844,0.0929946303367614,-1680.3331298828125,304.1466979980469,0.8287369012832642,0.1521987915039062,0.1067843437194824,293.1226806640625,297.1499938964844,293.1499938964844,0.1836303174495697,-3924.509033203125,304.14703369140625,0.995706021785736,0.2631755173206329,0.2493937611579895,293.1340026855469,297.1499938964844,293.1499938964844,0.0038941050879657,-1467.533447265625,296.4550170898437,0.5700079798698425,0.050000000745058,0.2282031327486038,291.1432189941406,291.1499938964844,273.1499938964844,270.6239013671875,284.8305969238281,293.1677551269531,291.1432189941406,1.0,0.1939557939767837,0.8049402832984924,0.8049402832984924,1.0,1.0,-0.9223422408103944,0.3843501806259155,0.5379920601844788,0.1699865907430648,0.0,0.0,0.3544904291629791,24.46950340270996,25.0,0.0575576871633529,-5871.19775390625,82.92945098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,305.0692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.669921875,18000.0,0.0,0.0,0.1311210542917251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753728538751602,0.1753749400377273,-2.081429784084321e-06,0.0,0.0001330711966147,0.0,0.0,3.5047314167022705,0.0,0.0,0.0,0.2025607377290725,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925065875053405,-2151.26318359375,304.1473083496094,0.827834963798523,0.1514898240566253,0.1367034316062927,293.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.570189893245697,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.093636579811573,-1689.6298828125,304.146728515625,0.8303627967834473,0.1530402302742004,0.1073735877871513,293.1228942871094,297.1499938964844,293.1499938964844,0.1841994822025299,-3934.1904296875,304.1470642089844,0.9965043663978576,0.2638241052627563,0.2500053346157074,293.1305847167969,297.1499938964844,293.1499938964844,0.0039056960958987,-1471.72509765625,296.4700012207031,0.570189893245697,0.050000000745058,0.2281978726387024,291.1430358886719,291.1499938964844,273.1499938964844,270.62384033203125,284.82830810546875,293.1607360839844,291.1430053710937,1.0,0.1942133605480194,0.804862380027771,0.804862380027771,1.0,1.0,-0.9245301485061646,0.3851759433746338,0.5393542051315308,0.1707874536514282,0.0,0.0,0.3554223477840423,24.47244071960449,25.0,-0.3013031482696533,-5886.55419921875,83.34266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,305.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.587890625,18000.0,0.0,0.0,0.1314735859632492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759821623563766,0.1759842485189438,-2.0826469153689686e-06,0.0,0.0001334289845544,0.0,0.0,3.5202112197875977,0.0,0.0,0.0,0.2027014195919037,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925065875053405,-2151.26318359375,304.1473083496094,0.827834963798523,0.1514898240566253,0.1367034316062927,293.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.570189893245697,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.093636579811573,-1689.6298828125,304.146728515625,0.8303627967834473,0.1530402302742004,0.1073735877871513,293.1228942871094,297.1499938964844,293.1499938964844,0.1841994822025299,-3934.1904296875,304.1470642089844,0.9965043663978576,0.2638241052627563,0.2500053346157074,293.1305847167969,297.1499938964844,293.1499938964844,0.0039056960958987,-1471.72509765625,296.4700012207031,0.570189893245697,0.050000000745058,0.2281978726387024,291.1430358886719,291.1499938964844,273.1499938964844,270.62384033203125,284.82830810546875,293.1607360839844,291.1430053710937,1.0,0.1942133605480194,0.804862380027771,0.804862380027771,1.0,1.0,-0.9245301485061646,0.3851759433746338,0.5393542051315308,0.1707874536514282,0.0,0.0,0.3554223477840423,24.47244071960449,25.0,-0.3013031482696533,-5886.55419921875,83.34266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,305.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.587890625,18000.0,0.0,0.0,0.1314735859632492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759821623563766,0.1759842485189438,-2.0826469153689686e-06,0.0,0.0001334289845544,0.0,0.0,3.5202112197875977,0.0,0.0,0.0,0.2027014195919037,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929830372333526,-2160.130615234375,304.1474304199219,0.829206645488739,0.1521045118570327,0.1372638195753097,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5704697370529175,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945348963141441,-1702.691162109375,304.1462707519531,0.8326820135116577,0.1545784771442413,0.1082064285874366,293.12310791015625,297.1499938964844,293.1499938964844,0.1847647577524185,-3943.80419921875,304.1470947265625,0.9973929524421692,0.2644682228565216,0.2506119608879089,293.12713623046875,297.1499938964844,293.1499938964844,0.003918255213648,-1476.2659912109375,296.4862060546875,0.5704697370529175,0.050000000745058,0.2281898260116577,291.1427917480469,291.1499938964844,273.1499938964844,270.6236877441406,284.8260192871094,293.1537780761719,291.14276123046875,1.0,0.1944732069969177,0.8047810792922974,0.8047810792922974,1.0,1.0,-0.9269184470176696,0.3860885500907898,0.5408298969268799,0.1716351509094238,0.0,0.0,0.3564034402370453,24.46288681030273,25.0,-0.4223194718360901,-5903.0205078125,83.77538299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0651550292969,305.0770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40625,18000.0,0.0,0.0,0.1318380236625671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766312718391418,0.1766333580017089,-2.083925437545986e-06,0.0,0.0001337988360319,0.0,0.0,3.536704063415528,0.0,0.0,0.0,0.2028506994247436,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929830372333526,-2160.130615234375,304.1474304199219,0.829206645488739,0.1521045118570327,0.1372638195753097,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5704697370529175,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945348963141441,-1702.691162109375,304.1462707519531,0.8326820135116577,0.1545784771442413,0.1082064285874366,293.12310791015625,297.1499938964844,293.1499938964844,0.1847647577524185,-3943.80419921875,304.1470947265625,0.9973929524421692,0.2644682228565216,0.2506119608879089,293.12713623046875,297.1499938964844,293.1499938964844,0.003918255213648,-1476.2659912109375,296.4862060546875,0.5704697370529175,0.050000000745058,0.2281898260116577,291.1427917480469,291.1499938964844,273.1499938964844,270.6236877441406,284.8260192871094,293.1537780761719,291.14276123046875,1.0,0.1944732069969177,0.8047810792922974,0.8047810792922974,1.0,1.0,-0.9269184470176696,0.3860885500907898,0.5408298969268799,0.1716351509094238,0.0,0.0,0.3564034402370453,24.46288681030273,25.0,-0.4223194718360901,-5903.0205078125,83.77538299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0651550292969,305.0770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40625,18000.0,0.0,0.0,0.1318380236625671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766312718391418,0.1766333580017089,-2.083925437545986e-06,0.0,0.0001337988360319,0.0,0.0,3.536704063415528,0.0,0.0,0.0,0.2028506994247436,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934453085064888,-2168.7509765625,304.1474914550781,0.8310027122497559,0.1526963263750076,0.1377952098846435,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.571169376373291,0.050000000745058,0.0481008850038051,293.10369873046875,297.1499938964844,293.1499938964844,0.0967361032962799,-1734.784912109375,304.1438293457031,0.8383902311325073,0.1579060554504394,0.1102550849318504,293.1231689453125,297.1499938964844,293.1499938964844,0.185104563832283,-3949.46875,304.1475524902344,0.9984413385391236,0.2651377618312835,0.250932902097702,293.1236267089844,297.1499938964844,293.1499938964844,0.0039317500777542,-1481.20751953125,296.5030517578125,0.571169376373291,0.050000000745058,0.2281698882579803,291.14141845703125,291.1499938964844,273.1499938964844,270.6234741210937,284.8232116699219,293.1473999023437,291.14111328125,1.0,0.1947655230760574,0.8046997785568237,0.8046997785568237,1.0,1.0,-0.9303753972053528,0.3874860107898712,0.542889416217804,0.1726756989955902,0.0,0.0,0.3576200604438782,24.40110969543457,25.0,-2.1726016998291016,-5923.4638671875,84.32850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06158447265625,305.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73046875,18000.0,0.0,0.0,0.1322202235460281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773756742477417,0.1773777604103088,-2.085290134345996e-06,0.0,0.0001341867173323,0.0,0.0,3.555493831634521,0.0,0.0,0.0,0.2030200064182281,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934453085064888,-2168.7509765625,304.1474914550781,0.8310027122497559,0.1526963263750076,0.1377952098846435,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.571169376373291,0.050000000745058,0.0481008850038051,293.10369873046875,297.1499938964844,293.1499938964844,0.0967361032962799,-1734.784912109375,304.1438293457031,0.8383902311325073,0.1579060554504394,0.1102550849318504,293.1231689453125,297.1499938964844,293.1499938964844,0.185104563832283,-3949.46875,304.1475524902344,0.9984413385391236,0.2651377618312835,0.250932902097702,293.1236267089844,297.1499938964844,293.1499938964844,0.0039317500777542,-1481.20751953125,296.5030517578125,0.571169376373291,0.050000000745058,0.2281698882579803,291.14141845703125,291.1499938964844,273.1499938964844,270.6234741210937,284.8232116699219,293.1473999023437,291.14111328125,1.0,0.1947655230760574,0.8046997785568237,0.8046997785568237,1.0,1.0,-0.9303753972053528,0.3874860107898712,0.542889416217804,0.1726756989955902,0.0,0.0,0.3576200604438782,24.40110969543457,25.0,-2.1726016998291016,-5923.4638671875,84.32850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06158447265625,305.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73046875,18000.0,0.0,0.0,0.1322202235460281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773756742477417,0.1773777604103088,-2.085290134345996e-06,0.0,0.0001341867173323,0.0,0.0,3.555493831634521,0.0,0.0,0.0,0.2030200064182281,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936752408742904,-2173.04248046875,304.1475524902344,0.8318157196044922,0.1529880166053772,0.1380564719438552,293.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5714515447616577,0.050000000745058,0.0480991937220096,293.0964660644531,297.1499938964844,293.1499938964844,0.0981773138046264,-1755.73779296875,304.142333984375,0.841908872127533,0.1599124670028686,0.1115906238555908,293.1227722167969,297.1499938964844,293.1499938964844,0.1849483102560043,-3946.65966796875,304.1482849121094,0.9985376000404358,0.2655547261238098,0.2507210075855255,293.121826171875,297.1499938964844,293.1499938964844,0.0039391480386257,-1483.92724609375,296.5118408203125,0.5714515447616577,0.050000000745058,0.228161871433258,291.1403503417969,291.1499938964844,273.1499938964844,270.62335205078125,284.8218994140625,293.1441650390625,291.1401062011719,1.0,0.1949194967746734,0.8046591281890869,0.8046591281890869,1.0,1.0,-0.9320237040519714,0.3881458640098572,0.5438778400421143,0.1731893271207809,0.0,0.0,0.3583725988864898,24.38002014160156,25.0,-2.3140103816986084,-5935.1259765625,84.6069564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0591735839844,305.0820007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.060546875,18000.0,0.0,0.0,0.1324234157800674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778480112552642,0.1778500974178314,-2.086103677356732e-06,0.0,0.000134392932523,0.0,0.0,3.567352771759033,0.0,0.0,0.0,0.2031254768371582,4.0,0.0,1.0
758160,293.12335205078125,297.1499938964844,293.1499938964844,0.0939002707600593,-2177.234619140625,304.1475830078125,0.8325647115707397,0.1532774865627288,0.1383159905672073,293.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5716803669929504,0.050000000745058,0.0480978228151798,293.089111328125,297.1499938964844,293.1499938964844,0.0997345373034477,-1778.29833984375,304.1408996582031,0.8456180691719055,0.1620355248451233,0.1130316182971,293.12188720703125,297.1499938964844,293.1499938964844,0.184621974825859,-3940.901611328125,304.149169921875,0.9984040856361388,0.2660725712776184,0.2503263354301452,293.1199645996094,297.1499938964844,293.1499938964844,0.0039468347094953,-1486.7255859375,296.52130126953125,0.5716803669929504,0.050000000745058,0.2281553745269775,291.1396789550781,291.1499938964844,273.1499938964844,270.6231994628906,284.8206481933594,293.1408996582031,291.1395874023437,1.0,0.1950758993625641,0.8046108484268188,0.8046108484268188,1.0,1.0,-0.9335808753967284,0.3887628316879272,0.5448180437088013,0.1736892163753509,0.0,0.0,0.3591291606426239,24.36620330810547,25.0,-1.7231603860855105,-5947.05322265625,84.88026428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562438964844,305.0856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.607421875,18000.0,0.0,0.0,0.1326371729373932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783543527126312,0.1783564388751983,-2.087037501041777e-06,0.0,0.0001346098724752,0.0,0.0,3.5801830291748047,0.0,0.0,0.0,0.2032400220632553,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943372845649719,-2185.359130859375,304.14764404296875,0.8340154886245728,0.1538496911525726,0.1388291716575622,293.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5721057057380676,0.050000000745058,0.0480952858924865,293.07489013671875,297.1499938964844,293.1499938964844,0.1030468791723251,-1825.986328125,304.138427734375,0.8534128069877625,0.166462555527687,0.1160826757550239,293.11865234375,297.1499938964844,293.1499938964844,0.1837780028581619,-3926.150634765625,304.1508483886719,0.997925341129303,0.267437070608139,0.2493545114994049,293.1161804199219,297.1499938964844,293.1499938964844,0.0039629810489714,-1492.5400390625,296.5420837402344,0.5721057057380676,0.050000000745058,0.2281433343887329,291.13946533203125,291.1499938964844,273.1499938964844,270.6228332519531,284.8182067871094,293.13433837890625,291.13946533203125,1.0,0.1953959017992019,0.8045142292976379,0.8045142292976379,1.0,1.0,-0.9366741180419922,0.3899864256381988,0.546687662601471,0.1746890693902969,0.0,0.0,0.3605576753616333,24.34357070922852,25.0,-0.5303401350975037,-5970.09130859375,85.43285369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491638183594,305.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.537109375,18000.0,0.0,0.0,0.1330972760915756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793382167816162,0.1793403178453445,-2.089042027364485e-06,0.0,0.0001350768143311,0.0,0.0,3.605476140975952,0.0,0.0,0.0,0.2034692168235778,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943372845649719,-2185.359130859375,304.14764404296875,0.8340154886245728,0.1538496911525726,0.1388291716575622,293.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5721057057380676,0.050000000745058,0.0480952858924865,293.07489013671875,297.1499938964844,293.1499938964844,0.1030468791723251,-1825.986328125,304.138427734375,0.8534128069877625,0.166462555527687,0.1160826757550239,293.11865234375,297.1499938964844,293.1499938964844,0.1837780028581619,-3926.150634765625,304.1508483886719,0.997925341129303,0.267437070608139,0.2493545114994049,293.1161804199219,297.1499938964844,293.1499938964844,0.0039629810489714,-1492.5400390625,296.5420837402344,0.5721057057380676,0.050000000745058,0.2281433343887329,291.13946533203125,291.1499938964844,273.1499938964844,270.6228332519531,284.8182067871094,293.13433837890625,291.13946533203125,1.0,0.1953959017992019,0.8045142292976379,0.8045142292976379,1.0,1.0,-0.9366741180419922,0.3899864256381988,0.546687662601471,0.1746890693902969,0.0,0.0,0.3605576753616333,24.34357070922852,25.0,-0.5303401350975037,-5970.09130859375,85.43285369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491638183594,305.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.537109375,18000.0,0.0,0.0,0.1330972760915756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793382167816162,0.1793403178453445,-2.089042027364485e-06,0.0,0.0001350768143311,0.0,0.0,3.605476140975952,0.0,0.0,0.0,0.2034692168235778,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947688370943069,-2193.3857421875,304.147705078125,0.83558589220047,0.1544137001037597,0.1393340677022934,293.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5726463794708252,0.050000000745058,0.0480920746922493,293.062255859375,297.1499938964844,293.1499938964844,0.1064728125929832,-1874.907958984375,304.1365966796875,0.8615431189537048,0.1709390580654144,0.1192054599523544,293.1142578125,297.1499938964844,293.1499938964844,0.1831201612949371,-3914.7734375,304.1516418457031,0.9977820515632628,0.2691207230091095,0.2486093938350677,293.1122741699219,297.1499938964844,293.1499938964844,0.0039803199470043,-1498.789306640625,296.5644836425781,0.5726463794708252,0.050000000745058,0.2281281054019928,291.1390991210937,291.1499938964844,273.1499938964844,270.6224365234375,284.8150634765625,293.1271057128906,291.1390075683594,1.0,0.19573375582695,0.8044176697731018,0.8044176697731018,1.0,1.0,-0.94011127948761,0.3913657367229461,0.5487455129623413,0.1757548600435257,0.0,0.0,0.3620288372039795,24.307769775390625,25.0,-0.7578431367874146,-5993.77587890625,86.03311920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411682128906,305.09552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.421875,18000.0,0.0,0.0,0.1335968077182769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803186982870102,0.1803207844495773,-2.091036549245473e-06,0.0,0.0001355837885057,0.0,0.0,3.630750417709351,0.0,0.0,0.0,0.2036990076303482,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947688370943069,-2193.3857421875,304.147705078125,0.83558589220047,0.1544137001037597,0.1393340677022934,293.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5726463794708252,0.050000000745058,0.0480920746922493,293.062255859375,297.1499938964844,293.1499938964844,0.1064728125929832,-1874.907958984375,304.1365966796875,0.8615431189537048,0.1709390580654144,0.1192054599523544,293.1142578125,297.1499938964844,293.1499938964844,0.1831201612949371,-3914.7734375,304.1516418457031,0.9977820515632628,0.2691207230091095,0.2486093938350677,293.1122741699219,297.1499938964844,293.1499938964844,0.0039803199470043,-1498.789306640625,296.5644836425781,0.5726463794708252,0.050000000745058,0.2281281054019928,291.1390991210937,291.1499938964844,273.1499938964844,270.6224365234375,284.8150634765625,293.1271057128906,291.1390075683594,1.0,0.19573375582695,0.8044176697731018,0.8044176697731018,1.0,1.0,-0.94011127948761,0.3913657367229461,0.5487455129623413,0.1757548600435257,0.0,0.0,0.3620288372039795,24.307769775390625,25.0,-0.7578431367874146,-5993.77587890625,86.03311920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411682128906,305.09552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.421875,18000.0,0.0,0.0,0.1335968077182769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803186982870102,0.1803207844495773,-2.091036549245473e-06,0.0,0.0001355837885057,0.0,0.0,3.630750417709351,0.0,0.0,0.0,0.2036990076303482,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951963514089584,-2201.340087890625,304.14776611328125,0.8371153473854065,0.1549707055091858,0.1398327052593231,293.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5731590390205383,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.109902873635292,-1923.5008544921875,304.1353759765625,0.8695883750915527,0.1753629744052887,0.1223009526729583,293.10943603515625,297.1499938964844,293.1499938964844,0.1825197041034698,-3904.453369140625,304.152099609375,0.9976749420166016,0.2710057199001312,0.2479347735643386,293.1082458496094,297.1499938964844,293.1499938964844,0.0039990125223994,-1505.52734375,296.5883483886719,0.5731590390205383,0.050000000745058,0.2281137108802795,291.1384582519531,291.1499938964844,273.1499938964844,270.6219482421875,284.8121032714844,293.1202087402344,291.138427734375,1.0,0.1960867047309875,0.8043087720870972,0.8043087720870972,1.0,1.0,-0.9435943961143494,0.392765462398529,0.5508289337158203,0.176829844713211,0.0,0.0,0.3636132180690765,24.277156829833984,25.0,-0.6323266625404358,-6018.88525390625,86.6539077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325622558594,305.1004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.1341353207826614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813855618238449,0.1813876628875732,-2.09314589483256e-06,0.0,0.000136130300234,0.0,0.0,3.658236265182495,0.0,0.0,0.0,0.2039472907781601,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951963514089584,-2201.340087890625,304.14776611328125,0.8371153473854065,0.1549707055091858,0.1398327052593231,293.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5731590390205383,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.109902873635292,-1923.5008544921875,304.1353759765625,0.8695883750915527,0.1753629744052887,0.1223009526729583,293.10943603515625,297.1499938964844,293.1499938964844,0.1825197041034698,-3904.453369140625,304.152099609375,0.9976749420166016,0.2710057199001312,0.2479347735643386,293.1082458496094,297.1499938964844,293.1499938964844,0.0039990125223994,-1505.52734375,296.5883483886719,0.5731590390205383,0.050000000745058,0.2281137108802795,291.1384582519531,291.1499938964844,273.1499938964844,270.6219482421875,284.8121032714844,293.1202087402344,291.138427734375,1.0,0.1960867047309875,0.8043087720870972,0.8043087720870972,1.0,1.0,-0.9435943961143494,0.392765462398529,0.5508289337158203,0.176829844713211,0.0,0.0,0.3636132180690765,24.277156829833984,25.0,-0.6323266625404358,-6018.88525390625,86.6539077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325622558594,305.1004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.1341353207826614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813855618238449,0.1813876628875732,-2.09314589483256e-06,0.0,0.000136130300234,0.0,0.0,3.658236265182495,0.0,0.0,0.0,0.2039472907781601,4.0,0.0,1.0
758580,293.125244140625,297.1499938964844,293.1499938964844,0.0956146866083145,-2209.113525390625,304.1478271484375,0.838589608669281,0.1555203646421432,0.1403250694274902,293.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5736315250396729,0.050000000745058,0.0480862595140934,293.04229736328125,297.1499938964844,293.1499938964844,0.11330546438694,-1971.335693359375,304.13458251953125,0.8774619698524475,0.179713174700737,0.1253489553928375,293.1044006347656,297.1499938964844,293.1499938964844,0.1819531023502349,-3894.744140625,304.15234375,0.9975736737251282,0.2730548679828644,0.2473120987415313,293.1042175292969,297.1499938964844,293.1499938964844,0.004018812905997,-1512.6270751953125,296.614013671875,0.5736315250396729,0.050000000745058,0.2281005084514618,291.1383361816406,291.1499938964844,273.1499938964844,270.6214294433594,284.8094177246094,293.11395263671875,291.1383361816406,1.0,0.1964514404535293,0.8041998147964478,0.8041998147964478,1.0,1.0,-0.9470770955085754,0.3941678702831268,0.552909255027771,0.1779003739356994,0.0,0.0,0.3651818931102752,24.25287628173828,25.0,-0.1907660663127899,-6044.13525390625,87.28833770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0236511230469,305.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.880859375,18000.0,0.0,0.0,0.1347120702266693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824687272310257,0.182470828294754,-2.095372792609851e-06,0.0,0.0001367156364722,0.0,0.0,3.686371564865112,0.0,0.0,0.0,0.2042024284601211,4.0,0.0,1.0
758640,293.125244140625,297.1499938964844,293.1499938964844,0.0956146866083145,-2209.113525390625,304.1478271484375,0.838589608669281,0.1555203646421432,0.1403250694274902,293.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5736315250396729,0.050000000745058,0.0480862595140934,293.04229736328125,297.1499938964844,293.1499938964844,0.11330546438694,-1971.335693359375,304.13458251953125,0.8774619698524475,0.179713174700737,0.1253489553928375,293.1044006347656,297.1499938964844,293.1499938964844,0.1819531023502349,-3894.744140625,304.15234375,0.9975736737251282,0.2730548679828644,0.2473120987415313,293.1042175292969,297.1499938964844,293.1499938964844,0.004018812905997,-1512.6270751953125,296.614013671875,0.5736315250396729,0.050000000745058,0.2281005084514618,291.1383361816406,291.1499938964844,273.1499938964844,270.6214294433594,284.8094177246094,293.11395263671875,291.1383361816406,1.0,0.1964514404535293,0.8041998147964478,0.8041998147964478,1.0,1.0,-0.9470770955085754,0.3941678702831268,0.552909255027771,0.1779003739356994,0.0,0.0,0.3651818931102752,24.25287628173828,25.0,-0.1907660663127899,-6044.13525390625,87.28833770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0236511230469,305.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.880859375,18000.0,0.0,0.0,0.1347120702266693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824687272310257,0.182470828294754,-2.095372792609851e-06,0.0,0.0001367156364722,0.0,0.0,3.686371564865112,0.0,0.0,0.0,0.2042024284601211,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958210751414299,-2212.9462890625,304.1478271484375,0.8393054008483887,0.1557923257350921,0.1405688226222992,293.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5738523602485657,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149898096919059,-1994.8861083984373,304.13433837890625,0.8813124299049377,0.1818514615297317,0.1268493384122848,293.1018371582031,297.1499938964844,293.1499938964844,0.1816850155591964,-3890.159423828125,304.15240478515625,0.9975254535675048,0.2741330862045288,0.247020736336708,293.1021728515625,297.1499938964844,293.1499938964844,0.0040291184559464,-1516.3133544921875,296.62744140625,0.5738523602485657,0.050000000745058,0.2280943542718887,291.13836669921875,291.1499938964844,273.1499938964844,270.62115478515625,284.80816650390625,293.1109924316406,291.1383972167969,1.0,0.1966373175382614,0.8041453957557678,0.8041453957557678,1.0,1.0,-0.9488118886947632,0.3948679268360138,0.553943932056427,0.1784307807683944,0.0,0.0,0.3659553825855255,24.243024826049805,25.0,-0.0157758109271526,-6056.66650390625,87.60932159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019287109375,305.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.88671875,18000.0,0.0,0.0,0.1350127905607223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830058544874191,0.1830079406499862,-2.096494199577137e-06,0.0,0.0001370208192383,0.0,0.0,3.700385570526123,0.0,0.0,0.0,0.2043297737836837,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960256606340408,-2216.743896484375,304.1478576660156,0.8400062918663025,0.1560623794794082,0.1408108621835708,293.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5740625262260437,0.050000000745058,0.0480837263166904,293.0348205566406,297.1499938964844,293.1499938964844,0.1166583225131034,-2018.13330078125,304.1341552734375,0.88509202003479,0.1839600056409835,0.128330260515213,293.09930419921875,297.1499938964844,293.1499938964844,0.1814280897378921,-3885.770751953125,304.1524353027344,0.9974790811538696,0.2752440869808197,0.2467433363199234,293.10015869140625,297.1499938964844,293.1499938964844,0.0040396908298134,-1520.08984375,296.6412353515625,0.5740625262260437,0.050000000745058,0.2280884981155395,291.138427734375,291.1499938964844,273.1499938964844,270.620849609375,284.80694580078125,293.108154296875,291.1384582519531,1.0,0.1968250274658203,0.8040845990180969,0.8040845990180969,1.0,1.0,-0.9505383968353271,0.3955654203891754,0.5549729466438293,0.1789555996656417,0.0,0.0,0.3667191565036773,24.23468971252441,25.0,0.1384106129407882,-6069.13232421875,87.93206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0151062011719,305.11065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9140625,18000.0,0.0,0.0,0.1353203207254409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835388243198394,0.1835409253835678,-2.097613560181344e-06,0.0,0.0001373329141642,0.0,0.0,3.714325189590454,0.0,0.0,0.0,0.2044565081596374,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964298099279403,-2224.24169921875,304.1478881835937,0.8413626551628113,0.1565972715616226,0.1412901282310485,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.574449896812439,0.050000000745058,0.0480814576148986,293.0289306640625,297.1499938964844,293.1499938964844,0.1199350506067276,-2063.5576171875,304.13397216796875,0.892404317855835,0.1880728304386139,0.1312234997749328,293.09423828125,297.1499938964844,293.1499938964844,0.1809496581554412,-3877.609619140625,304.15240478515625,0.997392237186432,0.2775554358959198,0.2462313622236251,293.0961303710937,297.1499938964844,293.1499938964844,0.0040615918114781,-1527.897705078125,296.6698608398437,0.574449896812439,0.050000000745058,0.2280777394771576,291.1387023925781,291.1499938964844,273.1499938964844,270.6202392578125,284.8045654296875,293.102783203125,291.1387634277344,1.0,0.1972045451402664,0.8039630055427551,0.8039630055427551,1.0,1.0,-0.9539560675621032,0.3969504833221435,0.5570055842399597,0.1799847185611724,0.0,0.0,0.368208110332489,24.22244644165039,25.0,0.3800671100616455,-6093.7958984375,88.58055877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,305.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.02734375,18000.0,0.0,0.0,0.1359508782625198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845851987600326,0.184587299823761,-2.099831817758968e-06,0.0,0.0001379728491883,0.0,0.0,3.7417917251586914,0.0,0.0,0.0,0.2047063559293747,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964298099279403,-2224.24169921875,304.1478881835937,0.8413626551628113,0.1565972715616226,0.1412901282310485,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.574449896812439,0.050000000745058,0.0480814576148986,293.0289306640625,297.1499938964844,293.1499938964844,0.1199350506067276,-2063.5576171875,304.13397216796875,0.892404317855835,0.1880728304386139,0.1312234997749328,293.09423828125,297.1499938964844,293.1499938964844,0.1809496581554412,-3877.609619140625,304.15240478515625,0.997392237186432,0.2775554358959198,0.2462313622236251,293.0961303710937,297.1499938964844,293.1499938964844,0.0040615918114781,-1527.897705078125,296.6698608398437,0.574449896812439,0.050000000745058,0.2280777394771576,291.1387023925781,291.1499938964844,273.1499938964844,270.6202392578125,284.8045654296875,293.102783203125,291.1387634277344,1.0,0.1972045451402664,0.8039630055427551,0.8039630055427551,1.0,1.0,-0.9539560675621032,0.3969504833221435,0.5570055842399597,0.1799847185611724,0.0,0.0,0.368208110332489,24.22244644165039,25.0,0.3800671100616455,-6093.7958984375,88.58055877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,305.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.02734375,18000.0,0.0,0.0,0.1359508782625198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845851987600326,0.184587299823761,-2.099831817758968e-06,0.0,0.0001379728491883,0.0,0.0,3.7417917251586914,0.0,0.0,0.0,0.2047063559293747,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968375876545906,-2231.8046875,304.1479187011719,0.8426830768585205,0.1571452915668487,0.1417748779058456,293.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.574795663356781,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231101155281066,-2107.28955078125,304.134033203125,0.8993386030197144,0.1920230239629745,0.1340080946683883,293.0892639160156,297.1499938964844,293.1499938964844,0.1805179119110107,-3870.2568359375,304.1523132324219,0.9973133206367492,0.2799760997295379,0.2457739561796188,293.0921630859375,297.1499938964844,293.1499938964844,0.0040844208560884,-1536.018798828125,296.69970703125,0.574795663356781,0.050000000745058,0.2280681431293487,291.1390991210937,291.1499938964844,273.1499938964844,270.6195373535156,284.8022155761719,293.09771728515625,291.13916015625,1.0,0.1975873708724975,0.8038414120674133,0.8038414120674133,1.0,1.0,-0.9573171138763428,0.3983196020126343,0.5589975118637085,0.1809807121753692,0.0,0.0,0.3696388900279999,24.21556282043457,25.0,0.5255178213119507,-6118.05419921875,89.23027038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,305.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1953125,18000.0,0.0,0.0,0.1365938484668731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855981349945068,0.1856002360582351,-2.1020009626226965e-06,0.0,0.0001386254007229,0.0,0.0,3.768499612808228,0.0,0.0,0.0,0.2049494683742523,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968375876545906,-2231.8046875,304.1479187011719,0.8426830768585205,0.1571452915668487,0.1417748779058456,293.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.574795663356781,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231101155281066,-2107.28955078125,304.134033203125,0.8993386030197144,0.1920230239629745,0.1340080946683883,293.0892639160156,297.1499938964844,293.1499938964844,0.1805179119110107,-3870.2568359375,304.1523132324219,0.9973133206367492,0.2799760997295379,0.2457739561796188,293.0921630859375,297.1499938964844,293.1499938964844,0.0040844208560884,-1536.018798828125,296.69970703125,0.574795663356781,0.050000000745058,0.2280681431293487,291.1390991210937,291.1499938964844,273.1499938964844,270.6195373535156,284.8022155761719,293.09771728515625,291.13916015625,1.0,0.1975873708724975,0.8038414120674133,0.8038414120674133,1.0,1.0,-0.9573171138763428,0.3983196020126343,0.5589975118637085,0.1809807121753692,0.0,0.0,0.3696388900279999,24.21556282043457,25.0,0.5255178213119507,-6118.05419921875,89.23027038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,305.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1953125,18000.0,0.0,0.0,0.1365938484668731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855981349945068,0.1856002360582351,-2.1020009626226965e-06,0.0,0.0001386254007229,0.0,0.0,3.768499612808228,0.0,0.0,0.0,0.2049494683742523,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972604751586914,-2239.646728515625,304.1479187011719,0.8439953327178955,0.1577119678258896,0.1422784030437469,293.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5751023888587952,0.050000000745058,0.0480776466429233,293.0216979980469,297.1499938964844,293.1499938964844,0.126160979270935,-2149.0556640625,304.13427734375,0.9059130549430848,0.1957870423793792,0.1366665065288543,293.0844116210937,297.1499938964844,293.1499938964844,0.1801310926675796,-3863.677978515625,304.1521911621094,0.9972421526908876,0.2824972569942474,0.2453677207231521,293.0883483886719,297.1499938964844,293.1499938964844,0.0041081057861447,-1544.4278564453125,296.7306823730469,0.5751023888587952,0.050000000745058,0.2280596494674682,291.1395263671875,291.1499938964844,273.1499938964844,270.61883544921875,284.7999267578125,293.0930480957031,291.1395874023437,1.0,0.1979712545871734,0.8037121295928955,0.8037121295928955,1.0,1.0,-0.9606122970581056,0.3996687531471252,0.5609435439109802,0.1819388270378112,0.0,0.0,0.3710076808929443,24.213428497314453,25.0,0.625965416431427,-6141.876953125,89.87828826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99725341796875,305.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.390625,18000.0,0.0,0.0,0.1372393369674682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865736991167068,0.1865758001804351,-2.1041057607362745e-06,0.0,0.0001392804697388,0.0,0.0,3.794326305389404,0.0,0.0,0.0,0.2051846086978912,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972604751586914,-2239.646728515625,304.1479187011719,0.8439953327178955,0.1577119678258896,0.1422784030437469,293.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5751023888587952,0.050000000745058,0.0480776466429233,293.0216979980469,297.1499938964844,293.1499938964844,0.126160979270935,-2149.0556640625,304.13427734375,0.9059130549430848,0.1957870423793792,0.1366665065288543,293.0844116210937,297.1499938964844,293.1499938964844,0.1801310926675796,-3863.677978515625,304.1521911621094,0.9972421526908876,0.2824972569942474,0.2453677207231521,293.0883483886719,297.1499938964844,293.1499938964844,0.0041081057861447,-1544.4278564453125,296.7306823730469,0.5751023888587952,0.050000000745058,0.2280596494674682,291.1395263671875,291.1499938964844,273.1499938964844,270.61883544921875,284.7999267578125,293.0930480957031,291.1395874023437,1.0,0.1979712545871734,0.8037121295928955,0.8037121295928955,1.0,1.0,-0.9606122970581056,0.3996687531471252,0.5609435439109802,0.1819388270378112,0.0,0.0,0.3710076808929443,24.213428497314453,25.0,0.625965416431427,-6141.876953125,89.87828826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99725341796875,305.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.390625,18000.0,0.0,0.0,0.1372393369674682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865736991167068,0.1865758001804351,-2.1041057607362745e-06,0.0,0.0001392804697388,0.0,0.0,3.794326305389404,0.0,0.0,0.0,0.2051846086978912,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976908653974533,-2247.623779296875,304.1478881835937,0.845280647277832,0.158288225531578,0.142792135477066,293.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5753682851791382,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290715932846069,-2188.675048828125,304.1346740722656,0.91240394115448,0.1993527859449386,0.1391883492469787,293.0797119140625,297.1499938964844,293.1499938964844,0.1797905564308166,-3857.89599609375,304.15203857421875,0.9971795678138732,0.2851108610630035,0.2450152039527893,293.0846252441406,297.1499938964844,293.1499938964844,0.0041325879283249,-1553.099365234375,296.7626953125,0.5753682851791382,0.050000000745058,0.2280523031949997,291.1400756835937,291.1499938964844,273.1499938964844,270.6180725097656,284.79791259765625,293.089111328125,291.14013671875,1.0,0.1983538269996643,0.8035827875137329,0.8035827875137329,1.0,1.0,-0.9638220071792604,0.4009891748428345,0.562832772731781,0.1828568577766418,0.0,0.0,0.3722976744174957,24.2160587310791,25.0,0.7696108818054199,-6165.07177734375,90.52059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,305.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.646484375,18000.0,0.0,0.0,0.1378776133060455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875028163194656,0.1875049173831939,-2.106133251800202e-06,0.0,0.0001399282482452,0.0,0.0,3.81903338432312,0.0,0.0,0.0,0.2054096609354019,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976908653974533,-2247.623779296875,304.1478881835937,0.845280647277832,0.158288225531578,0.142792135477066,293.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5753682851791382,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290715932846069,-2188.675048828125,304.1346740722656,0.91240394115448,0.1993527859449386,0.1391883492469787,293.0797119140625,297.1499938964844,293.1499938964844,0.1797905564308166,-3857.89599609375,304.15203857421875,0.9971795678138732,0.2851108610630035,0.2450152039527893,293.0846252441406,297.1499938964844,293.1499938964844,0.0041325879283249,-1553.099365234375,296.7626953125,0.5753682851791382,0.050000000745058,0.2280523031949997,291.1400756835937,291.1499938964844,273.1499938964844,270.6180725097656,284.79791259765625,293.089111328125,291.14013671875,1.0,0.1983538269996643,0.8035827875137329,0.8035827875137329,1.0,1.0,-0.9638220071792604,0.4009891748428345,0.562832772731781,0.1828568577766418,0.0,0.0,0.3722976744174957,24.2160587310791,25.0,0.7696108818054199,-6165.07177734375,90.52059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,305.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.646484375,18000.0,0.0,0.0,0.1378776133060455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875028163194656,0.1875049173831939,-2.106133251800202e-06,0.0,0.0001399282482452,0.0,0.0,3.81903338432312,0.0,0.0,0.0,0.2054096609354019,4.0,0.0,1.0
