time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979080647230148,-2251.647216796875,304.1478881835937,0.8459112644195557,0.1585791110992431,0.143051728606224,293.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5754861235618591,0.050000000745058,0.0480754114687442,293.0198669433594,297.1499938964844,293.1499938964844,0.1304705440998077,-2207.639892578125,304.1349182128906,0.915571928024292,0.2010572850704193,0.1403955519199371,293.0774230957031,297.1499938964844,293.1499938964844,0.1796377152204513,-3855.3037109375,304.1519470214844,0.9971515536308287,0.286450058221817,0.2448588907718658,293.08282470703125,297.1499938964844,293.1499938964844,0.0041451128199696,-1557.5277099609375,296.779052734375,0.5754861235618591,0.050000000745058,0.2280490398406982,291.140380859375,291.1499938964844,273.1499938964844,270.61767578125,284.7969970703125,293.08740234375,291.1404724121094,1.0,0.1985439360141754,0.8035181164741516,0.8035181164741516,1.0,1.0,-0.965390145778656,0.4016360342502594,0.563754141330719,0.1833013147115707,0.0,0.0,0.3729082643985748,24.21909523010254,25.0,0.837070107460022,-6176.35546875,90.83853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,305.13970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.802734375,18000.0,0.0,0.0,0.1381911635398864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879456341266632,0.1879477500915527,-2.1071098217362305e-06,0.0,0.0001402464695274,0.0,0.0,3.830850839614868,0.0,0.0,0.0,0.2055173963308334,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981264561414718,-2255.691162109375,304.1478576660156,0.8465334177017212,0.1588716804981231,0.1433129012584686,293.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5755940079689026,0.050000000745058,0.0480747818946838,293.0198669433594,297.1499938964844,293.1499938964844,0.1318296790122985,-2226.01708984375,304.1351928710937,0.9186578392982484,0.2027072757482528,0.1415653377771377,293.0751953125,297.1499938964844,293.1499938964844,0.1794964224100113,-3852.9091796875,304.15185546875,0.997125804424286,0.287809669971466,0.2447156757116317,293.0810546875,297.1499938964844,293.1499938964844,0.0041578244417905,-1562.016845703125,296.7956848144531,0.5755940079689026,0.050000000745058,0.2280460596084594,291.1407165527344,291.1499938964844,273.1499938964844,270.6172790527344,284.7961730957031,293.0858459472656,291.14080810546875,1.0,0.1987328976392746,0.8034487366676331,0.8034487366676331,1.0,1.0,-0.966931402683258,0.4022720158100128,0.5646594166755676,0.1837364137172699,0.0,0.0,0.3734944760799408,24.223243713378903,28.0,0.902485966682434,-6187.39990234375,91.15373229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99493408203125,305.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.1384994685649871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883727014064788,0.1883748173713684,-2.108057515215478e-06,0.0,0.0001405593648087,0.0,0.0,3.842272996902466,0.0,0.0,0.0,0.2056215703487396,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985976085066795,-2264.4609375,304.1477966308594,0.8448302745819092,0.1594530493021011,0.1438482403755188,293.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5733270049095154,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344171613454818,-2260.906982421875,304.13580322265625,0.9205408096313475,0.2057241201400756,0.1437543779611587,293.0733947753906,297.1499938964844,293.1499938964844,0.1821228563785553,-3899.107421875,304.1466979980469,0.9976392388343812,0.290081262588501,0.247712641954422,293.07763671875,297.1499938964844,293.1499938964844,0.0041850679554045,-1571.798828125,296.8280944824219,0.5733270049095154,0.050000000745058,0.2281081974506378,291.13897705078125,291.1499938964844,273.1499938964844,270.6164245605469,284.7934265136719,293.0841064453125,291.13818359375,1.0,0.2003922313451767,0.8033099174499512,0.8033099174499512,1.0,1.0,-0.9738866686820984,0.4052565693855285,0.5686300992965698,0.185456320643425,0.0,0.0,0.3749996125698089,24.64032936096192,25.0,-4.491734504699707,-6219.57861328125,93.24636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959716796875,305.14324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2734375,18000.0,0.0,0.0,0.1391071081161499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892959475517273,0.1892980486154556,-2.1098705929034622e-06,0.0,0.0001411760313203,0.0,0.0,3.866612434387207,0.0,0.0,0.0,0.2058426588773727,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985976085066795,-2264.4609375,304.1477966308594,0.8448302745819092,0.1594530493021011,0.1438482403755188,293.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5733270049095154,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344171613454818,-2260.906982421875,304.13580322265625,0.9205408096313475,0.2057241201400756,0.1437543779611587,293.0733947753906,297.1499938964844,293.1499938964844,0.1821228563785553,-3899.107421875,304.1466979980469,0.9976392388343812,0.290081262588501,0.247712641954422,293.07763671875,297.1499938964844,293.1499938964844,0.0041850679554045,-1571.798828125,296.8280944824219,0.5733270049095154,0.050000000745058,0.2281081974506378,291.13897705078125,291.1499938964844,273.1499938964844,270.6164245605469,284.7934265136719,293.0841064453125,291.13818359375,1.0,0.2003922313451767,0.8033099174499512,0.8033099174499512,1.0,1.0,-0.9738866686820984,0.4052565693855285,0.5686300992965698,0.185456320643425,0.0,0.0,0.3749996125698089,24.64032936096192,25.0,-4.491734504699707,-6219.57861328125,93.24636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959716796875,305.14324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2734375,18000.0,0.0,0.0,0.1391071081161499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892959475517273,0.1892980486154556,-2.1098705929034622e-06,0.0,0.0001411760313203,0.0,0.0,3.866612434387207,0.0,0.0,0.0,0.2058426588773727,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460680842399597,0.0,0.1443762928247451,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.57353675365448,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.925661027431488,0.0,0.1456855088472366,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474361658096313,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8604736328125,0.57353675365448,0.0,0.2281022667884826,291.1355895996094,294.1499938964844,273.1499938964844,270.6155700683594,284.7935485839844,293.0838623046875,291.13623046875,0.0,0.0,0.8031710982322693,0.8031710982322693,1.0,1.0,-0.9765008687973022,0.4063149690628052,0.5701858997344971,0.1862472295761108,0.0,0.0,0.0,24.64432144165039,60.0,0.4308883845806122,-6252.859375,93.78543853759766,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909162402153015,0.1909183412790298,-2.112617721650168e-06,0.0,0.0,0.0,0.0,3.9087345600128174,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460680842399597,0.0,0.1443762928247451,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.57353675365448,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.925661027431488,0.0,0.1456855088472366,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474361658096313,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8604736328125,0.57353675365448,0.0,0.2281022667884826,291.1355895996094,294.1499938964844,273.1499938964844,270.6155700683594,284.7935485839844,293.0838623046875,291.13623046875,0.0,0.0,0.8031710982322693,0.8031710982322693,1.0,1.0,-0.9765008687973022,0.4063149690628052,0.5701858997344971,0.1862472295761108,0.0,0.0,0.0,24.64432144165039,60.0,0.4308883845806122,-6252.859375,93.78543853759766,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909162402153015,0.1909183412790298,-2.112617721650168e-06,0.0,0.0,0.0,0.0,3.9087345600128174,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.01861572265625,0.0,0.0,0.0006228979909792,292.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0002763344964478,292.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5971984863281,0.0,0.0,0.0006071423413231,292.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3843688964844,0.0,0.0,0.0011100913397967,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.08941650390625,0.0,0.0,0.001310811843723,291.1507873535156,294.1499938964844,273.15399169921875,270.6177978515625,282.46221923828125,287.3963317871094,291.1457824707031,0.0,0.0,0.4819026589393616,0.4819026589393616,1.0,1.0,-0.0046973847784101,0.0088316285982728,-0.0041342438198626,-0.0265549011528491,0.0,0.0,0.0,-0.0276678521186113,60.0,-121.87963104248048,-0.0,-1.5144340750339325e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.87005672646764e-18,-3.872414191213417e-18,2.35775211833757e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.01861572265625,0.0,0.0,0.0006228979909792,292.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0002763344964478,292.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5971984863281,0.0,0.0,0.0006071423413231,292.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3843688964844,0.0,0.0,0.0011100913397967,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.08941650390625,0.0,0.0,0.001310811843723,291.1507873535156,294.1499938964844,273.15399169921875,270.6177978515625,282.46221923828125,287.3963317871094,291.1457824707031,0.0,0.0,0.4819026589393616,0.4819026589393616,1.0,1.0,-0.0046973847784101,0.0088316285982728,-0.0041342438198626,-0.0265549011528491,0.0,0.0,0.0,-0.0276678521186113,60.0,-121.87963104248048,-0.0,-1.5144340750339325e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.87005672646764e-18,-3.872414191213417e-18,2.35775211833757e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9560852050781,0.0,0.0,0.0001168479866464,292.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001109734512283,292.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5316467285156,0.0,0.0,9.478355786995962e-05,292.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3069763183594,0.0,0.0,0.0001374902494717,292.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.06121826171875,0.0,0.0,0.0005264102946966,291.1510009765625,294.1499938964844,273.1588439941406,270.62115478515625,282.2908935546875,283.7465209960937,291.1434936523437,0.0,0.0,0.3212684392929077,0.3212684392929077,1.0,1.0,-0.0011837533675134,0.0035923654213547,-0.0024086118210107,-0.0315599255263805,0.0,0.0,0.0,-0.0110171400010585,60.0,-63.18600082397461,-0.0,-9.55578585148942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.705287465588795e-22,-5.389044330330504e-22,6.837570540683265e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9297180175781,0.0,0.0,0.0001008532635751,292.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001057483677868,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5079040527344,0.0,0.0,7.858836033847183e-05,292.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2843017578125,0.0,0.0,0.0001067472185241,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0416564941406,0.0,0.0,0.0005016247159801,291.1510925292969,294.1499938964844,273.16552734375,270.6259460449219,282.20166015625,280.9681701660156,291.1421203613281,0.0,0.0,0.1606342196464538,0.1606342196464538,1.0,1.0,-0.0010728341294452,0.0010201181285083,5.271601548884064e-05,-0.034181497991085,0.0,0.0,0.0,-0.0113304806873202,60.0,-31.64494132995605,-0.0,-7.840008464654603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0742684136071363e-22,-6.083573122287442e-22,2.0093048348980528e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9045715332031,0.0,0.0,0.0001002565331873,292.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001055629109032,292.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.485595703125,0.0,0.0,7.798107981216162e-05,292.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2634582519531,0.0,0.0,0.0001055889297276,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0224609375,0.0,0.0,0.000500744965393,291.15118408203125,294.1499938964844,273.1739807128906,270.632080078125,282.11578369140625,278.9167785644531,291.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068206038326,4.8707192945585134e-08,0.0010681572603061,-0.0352642573416233,0.0,0.0,0.0,-0.0116684474050998,60.0,-19.85604286193848,-0.0,-7.77997328782476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.020792731910778e-22,-6.1374675944611645e-22,2.1166746101148952e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.879638671875,0.0,0.0,0.0001002613207674,292.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001055792308761,292.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.46343994140625,0.0,0.0,7.798115984769538e-05,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2427978515625,0.0,0.0,0.0001055804750649,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0033874511719,0.0,0.0,0.0005008224397897,291.1512756347656,294.1499938964844,273.1841125488281,270.6395263671875,282.0308837890625,277.4047241210937,291.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683241998776,1.385387449204245e-08,0.0010683103464543,-0.0353303961455822,0.0,0.0,0.0,-0.0116804745048284,60.0,-15.56407642364502,-0.0,-7.78154358727079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193745493298083e-22,-6.13888123320332e-22,2.1195066838735112e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.83026123046875,0.0,0.0,0.0001003014185698,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001056217442965,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4195861816406,0.0,0.0,7.801225001458079e-05,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2018737792969,0.0,0.0,0.0001056223554769,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96563720703125,0.0,0.0,0.0005010240711271,291.1514587402344,294.1499938964844,273.2091064453125,270.6581726074219,281.8637390136719,275.4757995605469,291.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.435443878173828,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193379461838056e-22,-6.138916069300893e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.83026123046875,0.0,0.0,0.0001003014185698,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001056217442965,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4195861816406,0.0,0.0,7.801225001458079e-05,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2018737792969,0.0,0.0,0.0001056223554769,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96563720703125,0.0,0.0,0.0005010240711271,291.1514587402344,294.1499938964844,273.2091064453125,270.6581726074219,281.8637390136719,275.4757995605469,291.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.435443878173828,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193379461838056e-22,-6.138916069300893e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.781494140625,0.0,0.0,0.0001003416546154,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001056641267496,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.37628173828125,0.0,0.0,7.804354390827939e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1614685058594,0.0,0.0,0.0001056647233781,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9283752441406,0.0,0.0,0.0005012251203879,291.1516418457031,294.1499938964844,273.2399597167969,270.6813659667969,281.70025634765625,274.44061279296875,291.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.136337280273438,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.019337188877337e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.781494140625,0.0,0.0,0.0001003416546154,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001056641267496,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.37628173828125,0.0,0.0,7.804354390827939e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1614685058594,0.0,0.0,0.0001056647233781,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9283752441406,0.0,0.0,0.0005012251203879,291.1516418457031,294.1499938964844,273.2399597167969,270.6813659667969,281.70025634765625,274.44061279296875,291.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.136337280273438,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.019337188877337e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7333679199219,0.0,0.0,0.0001003815632429,292.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001057061526807,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3335266113281,0.0,0.0,7.80745831434615e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.12158203125,0.0,0.0,0.0001057067420333,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8916015625,0.0,0.0,0.0005014244816266,291.1517944335937,294.1499938964844,273.276123046875,270.70867919921875,281.5404357910156,273.8949890136719,291.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.077824592590332,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7333679199219,0.0,0.0,0.0001003815632429,292.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001057061526807,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3335266113281,0.0,0.0,7.80745831434615e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.12158203125,0.0,0.0,0.0001057067420333,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8916015625,0.0,0.0,0.0005014244816266,291.1517944335937,294.1499938964844,273.276123046875,270.70867919921875,281.5404357910156,273.8949890136719,291.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.077824592590332,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.68585205078125,0.0,0.0,0.0001004210571409,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001057477493304,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2913513183594,0.0,0.0,7.810530223650858e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0821838378906,0.0,0.0,0.000105748331407,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8552551269531,0.0,0.0,0.000501621805597,291.1519470214844,294.1499938964844,273.3170166015625,270.7396545410156,281.38427734375,273.6183776855469,291.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047346115112305,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.68585205078125,0.0,0.0,0.0001004210571409,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001057477493304,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2913513183594,0.0,0.0,7.810530223650858e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0821838378906,0.0,0.0,0.000105748331407,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8552551269531,0.0,0.0,0.000501621805597,291.1519470214844,294.1499938964844,273.3170166015625,270.7396545410156,281.38427734375,273.6183776855469,291.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047346115112305,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6623229980469,0.0,0.0,0.0001004406221909,292.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001057683548424,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2704467773437,0.0,0.0,7.812051626387984e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.06268310546875,0.0,0.0,0.000105768936919,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8372802734375,0.0,0.0,0.0005017195362597,291.1520080566406,294.1499938964844,273.33905029296875,270.7563781738281,281.3076171875,273.5408020019531,291.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.032513618469238,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6389465332031,0.0,0.0,0.0001004600562737,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001057888221112,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2496643066406,0.0,0.0,7.813563570380211e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0433044433594,0.0,0.0,0.0001057893969118,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.81939697265625,0.0,0.0,0.0005018166266381,291.1520690917969,294.1499938964844,273.362060546875,270.7738647460937,281.2318725585937,273.48992919921875,291.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.017044067382812,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5926208496094,0.0,0.0,0.0001004984806058,292.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001058292909874,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.20855712890625,0.0,0.0,7.816551806172356e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0049133300781,0.0,0.0,0.0001058298585121,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.78399658203125,0.0,0.0,0.0005020085955038,291.1521911621094,294.1499938964844,273.41070556640625,270.81085205078125,281.0831604003906,273.44256591796875,291.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.983882904052734,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5926208496094,0.0,0.0,0.0001004984806058,292.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001058292909874,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.20855712890625,0.0,0.0,7.816551806172356e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0049133300781,0.0,0.0,0.0001058298585121,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.78399658203125,0.0,0.0,0.0005020085955038,291.1521911621094,294.1499938964844,273.41070556640625,270.81085205078125,281.0831604003906,273.44256591796875,291.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.983882904052734,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5469055175781,0.0,0.0,0.0001005362428259,292.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001058690613717,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1679382324219,0.0,0.0,7.819489110261202e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9670104980469,0.0,0.0,0.0001058696216205,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7490539550781,0.0,0.0,0.0005021972465328,291.1522827148437,294.1499938964844,273.4623413085937,270.8501892089844,280.9382019042969,273.4408874511719,291.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.947904586791992,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5469055175781,0.0,0.0,0.0001005362428259,292.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001058690613717,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1679382324219,0.0,0.0,7.819489110261202e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9670104980469,0.0,0.0,0.0001058696216205,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7490539550781,0.0,0.0,0.0005021972465328,291.1522827148437,294.1499938964844,273.4623413085937,270.8501892089844,280.9382019042969,273.4408874511719,291.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.947904586791992,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.50177001953125,0.0,0.0,0.0001005732556222,292.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001059080459526,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1278381347656,0.0,0.0,7.822368206689134e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9295959472656,0.0,0.0,0.0001059086062014,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.71453857421875,0.0,0.0,0.0005023821722716,291.1523742675781,294.1499938964844,273.5164489746094,270.8913879394531,280.7969055175781,273.4646911621094,291.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.909518241882324,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.50177001953125,0.0,0.0,0.0001005732556222,292.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001059080459526,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1278381347656,0.0,0.0,7.822368206689134e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9295959472656,0.0,0.0,0.0001059086062014,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.71453857421875,0.0,0.0,0.0005023821722716,291.1523742675781,294.1499938964844,273.5164489746094,270.8913879394531,280.7969055175781,273.4646911621094,291.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.909518241882324,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.45721435546875,0.0,0.0,0.0001006094462354,292.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001059461574186,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0882568359375,0.0,0.0,7.8251825470943e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8926696777344,0.0,0.0,0.0001059467103914,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6804504394531,0.0,0.0,0.0005025629652664,291.1524353027344,294.1499938964844,273.5723876953125,270.9340209960937,280.6593017578125,273.5032958984375,291.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.86915111541748,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.45721435546875,0.0,0.0,0.0001006094462354,292.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001059461574186,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0882568359375,0.0,0.0,7.8251825470943e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8926696777344,0.0,0.0,0.0001059467103914,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6804504394531,0.0,0.0,0.0005025629652664,291.1524353027344,294.1499938964844,273.5723876953125,270.9340209960937,280.6593017578125,273.5032958984375,291.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.86915111541748,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.43511962890625,0.0,0.0,0.000100627199572,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0001059648566297,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.06866455078125,0.0,0.0,7.826563523849472e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8743591308594,0.0,0.0,0.0001059654023265,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.66357421875,0.0,0.0,0.0005026516737416,291.1524658203125,294.1499938964844,273.6009216308594,270.95574951171875,280.59185791015625,273.526123046875,291.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.848361015319824,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4132080078125,0.0,0.0,0.000100644712802,292.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001059833084582,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0491638183594,0.0,0.0,7.827925583114848e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8561706542969,0.0,0.0,0.000105983846879,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64678955078125,0.0,0.0,0.0005027391598559,291.1524963378906,294.1499938964844,273.6296691894531,270.9776916503906,280.5253295898437,273.550537109375,291.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.827241897583008,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3697509765625,0.0,0.0,0.0001006789752864,292.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.000106019389932,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0105895996094,0.0,0.0,7.830590766388923e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8201599121094,0.0,0.0,0.0001060199283529,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6135559082031,0.0,0.0,0.0005029103485867,291.15252685546875,294.1499938964844,273.68768310546875,271.0218811035156,280.3949584960937,273.6028137207031,291.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.784234046936035,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3697509765625,0.0,0.0,0.0001006789752864,292.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.000106019389932,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0105895996094,0.0,0.0,7.830590766388923e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8201599121094,0.0,0.0,0.0001060199283529,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6135559082031,0.0,0.0,0.0005029103485867,291.15252685546875,294.1499938964844,273.68768310546875,271.0218811035156,280.3949584960937,273.6028137207031,291.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.784234046936035,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3268737792969,0.0,0.0,0.0001007121536531,292.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001060543363564,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.97247314453125,0.0,0.0,7.833170820958912e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7846069335937,0.0,0.0,0.0001060548602254,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.58074951171875,0.0,0.0,0.000503076124005,291.15252685546875,294.1499938964844,273.7458190917969,271.0661926269531,280.26812744140625,273.6579895019531,291.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.740549087524414,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3268737792969,0.0,0.0,0.0001007121536531,292.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001060543363564,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.97247314453125,0.0,0.0,7.833170820958912e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7846069335937,0.0,0.0,0.0001060548602254,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.58074951171875,0.0,0.0,0.000503076124005,291.15252685546875,294.1499938964844,273.7458190917969,271.0661926269531,280.26812744140625,273.6579895019531,291.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.740549087524414,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2845153808594,0.0,0.0,0.0001007441533147,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001060880385921,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9348449707031,0.0,0.0,7.835659926058725e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7494812011719,0.0,0.0,0.0001060885551851,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54833984375,0.0,0.0,0.0005032359622418,291.1524963378906,294.1499938964844,273.8035888671875,271.1101989746094,280.1447448730469,273.714599609375,291.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.696621894836426,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
