time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2845153808594,0.0,0.0,0.0001007441533147,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001060880385921,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9348449707031,0.0,0.0,7.835659926058725e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7494812011719,0.0,0.0,0.0001060885551851,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54833984375,0.0,0.0,0.0005032359622418,291.1524963378906,294.1499938964844,273.8035888671875,271.1101989746094,280.1447448730469,273.714599609375,291.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.696621894836426,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.24267578125,0.0,0.0,0.0001007748942356,292.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001061204166035,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.897705078125,0.0,0.0,7.838050805730745e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7147827148437,0.0,0.0,0.0001061209259205,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.516357421875,0.0,0.0,0.000503389572259,291.1524658203125,294.1499938964844,273.8603820800781,271.1534729003906,280.0247802734375,273.7716369628906,291.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.65287971496582,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.24267578125,0.0,0.0,0.0001007748942356,292.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001061204166035,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.897705078125,0.0,0.0,7.838050805730745e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7147827148437,0.0,0.0,0.0001061209259205,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.516357421875,0.0,0.0,0.000503389572259,291.1524658203125,294.1499938964844,273.8603820800781,271.1534729003906,280.0247802734375,273.7716369628906,291.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.65287971496582,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.22198486328125,0.0,0.0,0.000100789766293,292.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001061360744643,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8793029785156,0.0,0.0,7.839206955395639e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6976013183594,0.0,0.0,0.0001061365837813,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50048828125,0.0,0.0,0.0005034638452343,291.1524353027344,294.1499938964844,273.8882141113281,271.1746826171875,279.9660339355469,273.800048828125,291.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.63120937347412,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2013854980469,0.0,0.0,0.0001008042891044,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001061513758031,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8609924316406,0.0,0.0,7.840336911613122e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6805419921875,0.0,0.0,0.0001061518778442,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847412109375,0.0,0.0,0.0005035364301875,291.1523742675781,294.1499938964844,273.91558837890625,271.1955261230469,279.9081420898437,273.8282775878906,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.609745025634766,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1606140136719,0.0,0.0,0.0001008322578854,292.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001061808288795,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82476806640625,0.0,0.0,7.842511695344001e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.646728515625,0.0,0.0,0.0001061813309206,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535522460937,0.0,0.0,0.0005036761285737,291.1522827148437,294.1499938964844,273.9687194824219,271.2359619140625,279.794677734375,273.8838195800781,291.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.567645072937012,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1606140136719,0.0,0.0,0.0001008322578854,292.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001061808288795,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82476806640625,0.0,0.0,7.842511695344001e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.646728515625,0.0,0.0,0.0001061813309206,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535522460937,0.0,0.0,0.0005036761285737,291.1522827148437,294.1499938964844,273.9687194824219,271.2359619140625,279.794677734375,273.8838195800781,291.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.567645072937012,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.120361328125,0.0,0.0,0.0001008587132673,292.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001062086957972,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7890014648437,0.0,0.0,7.844570063753054e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6133117675781,0.0,0.0,0.0001062091905623,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227294921875,0.0,0.0,0.0005038083181716,291.15216064453125,294.1499938964844,274.0191345214844,271.2743835449219,279.6843566894531,273.9376220703125,291.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.526999473571776,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.120361328125,0.0,0.0,0.0001008587132673,292.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001062086957972,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7890014648437,0.0,0.0,7.844570063753054e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6133117675781,0.0,0.0,0.0001062091905623,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227294921875,0.0,0.0,0.0005038083181716,291.15216064453125,294.1499938964844,274.0191345214844,271.2743835449219,279.6843566894531,273.9376220703125,291.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.526999473571776,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0805969238281,0.0,0.0,0.0001008835824904,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001062348892446,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.753662109375,0.0,0.0,7.846504013286904e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.580322265625,0.0,0.0,0.0001062353694578,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39227294921875,0.0,0.0,0.00050393253332,291.1519775390625,294.1499938964844,274.0663146972656,271.310302734375,279.5770263671875,273.98907470703125,291.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.488232612609863,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0805969238281,0.0,0.0,0.0001008835824904,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001062348892446,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.753662109375,0.0,0.0,7.846504013286904e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.580322265625,0.0,0.0,0.0001062353694578,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39227294921875,0.0,0.0,0.00050393253332,291.1519775390625,294.1499938964844,274.0663146972656,271.310302734375,279.5770263671875,273.98907470703125,291.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.488232612609863,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04132080078125,0.0,0.0,0.0001009067709674,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001062593146343,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7187805175781,0.0,0.0,7.84830772317946e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5477600097656,0.0,0.0,0.0001062597948475,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.0005040484247729,291.1517944335937,294.1499938964844,274.1096496582031,271.34332275390625,279.4725952148437,274.0375671386719,291.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.451764106750488,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04132080078125,0.0,0.0,0.0001009067709674,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001062593146343,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7187805175781,0.0,0.0,7.84830772317946e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5477600097656,0.0,0.0,0.0001062597948475,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.0005040484247729,291.1517944335937,294.1499938964844,274.1096496582031,271.34332275390625,279.4725952148437,274.0375671386719,291.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.451764106750488,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0218811035156,0.0,0.0,0.0001009177212836,292.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001062708397512,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.70147705078125,0.0,0.0,7.849159010220319e-05,291.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5316162109375,0.0,0.0,0.0001062713199644,292.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3473205566406,0.0,0.0,0.0005041031399741,291.15167236328125,294.1499938964844,274.12969970703125,271.3586120605469,279.4214172363281,274.0605163574219,291.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.434523582458496,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0025634765625,0.0,0.0,0.0001009282132145,292.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001062818992068,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6842956542969,0.0,0.0,7.84997537266463e-05,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5155639648437,0.0,0.0,0.000106282372144,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,0.0005041555850766,291.15155029296875,294.1499938964844,274.1485595703125,271.3729858398437,279.3708801269531,274.0824890136719,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.418014526367188,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9642639160156,0.0,0.0,0.0001009478291962,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001063025629264,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502685546875,0.0,0.0,7.851501140976325e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4837951660156,0.0,0.0,0.0001063030285877,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.0005042536067776,291.1513061523437,294.1499938964844,274.1825256347656,271.39892578125,279.2718200683594,274.1233215332031,290.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.387404441833496,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9642639160156,0.0,0.0,0.0001009478291962,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001063025629264,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502685546875,0.0,0.0,7.851501140976325e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4837951660156,0.0,0.0,0.0001063030285877,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.0005042536067776,291.1513061523437,294.1499938964844,274.1825256347656,271.39892578125,279.2718200683594,274.1233215332031,290.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.387404441833496,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.92645263671875,0.0,0.0,0.000100965538877,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001063212184817,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6166381835937,0.0,0.0,7.85287847975269e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.452392578125,0.0,0.0,0.000106321676867,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,0.0005043420824222,291.1510009765625,294.1499938964844,274.2109680175781,271.4206848144531,279.1751708984375,274.1594543457031,290.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.360353469848633,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.92645263671875,0.0,0.0,0.000100965538877,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001063212184817,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6166381835937,0.0,0.0,7.85287847975269e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.452392578125,0.0,0.0,0.000106321676867,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,0.0005043420824222,291.1510009765625,294.1499938964844,274.2109680175781,271.4206848144531,279.1751708984375,274.1594543457031,290.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.360353469848633,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8890991210937,0.0,0.0,0.0001009812767733,292.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001063377858372,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5834350585937,0.0,0.0,7.854101568227634e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.42138671875,0.0,0.0,0.0001063382442225,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0005044206627644,291.1506652832031,294.1499938964844,274.2332763671875,271.43780517578125,279.08087158203125,274.1903686523437,290.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.337267875671388,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8890991210937,0.0,0.0,0.0001009812767733,292.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001063377858372,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5834350585937,0.0,0.0,7.854101568227634e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.42138671875,0.0,0.0,0.0001063382442225,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0005044206627644,291.1506652832031,294.1499938964844,274.2332763671875,271.43780517578125,279.08087158203125,274.1903686523437,290.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.337267875671388,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.85223388671875,0.0,0.0,0.0001009949555736,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001063521995092,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506591796875,0.0,0.0,7.855166040826589e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907775878906,0.0,0.0,0.0001063526433426,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21728515625,0.0,0.0,0.000504489056766,291.1502685546875,294.1499938964844,274.2489013671875,271.44989013671875,278.9886779785156,274.21539306640625,290.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.318584442138672,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.85223388671875,0.0,0.0,0.0001009949555736,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001063521995092,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506591796875,0.0,0.0,7.855166040826589e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907775878906,0.0,0.0,0.0001063526433426,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21728515625,0.0,0.0,0.000504489056766,291.1502685546875,294.1499938964844,274.2489013671875,271.44989013671875,278.9886779785156,274.21539306640625,290.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.318584442138672,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8339538574219,0.0,0.0,0.0001010010018944,292.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001063585659721,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5343933105469,0.0,0.0,7.855636067688465e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755798339844,0.0,0.0,0.0001063590170815,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032775878906,0.0,0.0,0.000504519266542,291.1500549316406,294.1499938964844,274.2540283203125,271.45391845703125,278.9433288574219,274.2255554199219,290.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.31102180480957,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8157958984375,0.0,0.0,0.0001010065097943,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001063643721863,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51824951171875,0.0,0.0,7.85606462159194e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605041503906,0.0,0.0,0.0001063648160197,292.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893615722656,0.0,0.0,0.0005045467987656,291.1498413085937,294.1499938964844,274.2572937011719,271.45654296875,278.8984680175781,274.2340393066406,290.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.30471420288086,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7798156738281,0.0,0.0,0.0001010158666758,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001063742311089,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4862365722656,0.0,0.0,7.85679294494912e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33062744140625,0.0,0.0,0.0001063746676663,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0005045935395173,291.1493835449219,294.1499938964844,274.2578430175781,271.457275390625,278.81005859375,274.2456970214844,290.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29607391357422,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7798156738281,0.0,0.0,0.0001010158666758,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001063742311089,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4862365722656,0.0,0.0,7.85679294494912e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33062744140625,0.0,0.0,0.0001063746676663,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0005045935395173,291.1493835449219,294.1499938964844,274.2578430175781,271.457275390625,278.81005859375,274.2456970214844,290.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29607391357422,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7442626953125,0.0,0.0,0.0001010229534585,292.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001063816962414,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45465087890625,0.0,0.0,7.857343734940514e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,0.0001063821327988,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0005046289879828,291.1488952636719,294.1499938964844,274.25,271.45166015625,278.7232666015625,274.2497863769531,290.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.480080680238416e-08,0.0010764097096398,-0.0378085263073444,0.0,0.0,0.0,-0.0121502019464969,60.0,-12.293082237243652,-0.0,-7.89999248240747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7442626953125,0.0,0.0,0.0001010229534585,292.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001063816962414,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45465087890625,0.0,0.0,7.857343734940514e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,0.0001063821327988,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0005046289879828,291.1488952636719,294.1499938964844,274.25,271.45166015625,278.7232666015625,274.2497863769531,290.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.480080680238416e-08,0.0010764097096398,-0.0378085263073444,0.0,0.0,0.0,-0.0121502019464969,60.0,-12.293082237243652,-0.0,-7.89999248240747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70916748046875,0.0,0.0,0.0001010146806947,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001063729869201,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42340087890625,0.0,0.0,7.856699812691659e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719116210937,0.0,0.0,0.0001063734162016,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075439453125,0.0,0.0,0.0005045876605436,291.1483459472656,294.1499938964844,274.2375793457031,271.4430236816406,278.6379089355469,274.24664306640625,290.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.294305801391602,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70916748046875,0.0,0.0,0.0001010146806947,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001063729869201,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42340087890625,0.0,0.0,7.856699812691659e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719116210937,0.0,0.0,0.0001063734162016,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075439453125,0.0,0.0,0.0005045876605436,291.1483459472656,294.1499938964844,274.2375793457031,271.4430236816406,278.6379089355469,274.24664306640625,290.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.294305801391602,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.67449951171875,0.0,0.0,0.0001009791521937,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.000106335581222,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.392578125,0.0,0.0,7.853937131585553e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,0.0001063360032276,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809326171875,0.0,0.0,0.0005044102435931,291.14776611328125,294.1499938964844,274.2248229980469,271.4349365234375,278.553955078125,274.2389221191406,290.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.294442176818848,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.67449951171875,0.0,0.0,0.0001009791521937,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.000106335581222,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.392578125,0.0,0.0,7.853937131585553e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,0.0001063360032276,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809326171875,0.0,0.0,0.0005044102435931,291.14776611328125,294.1499938964844,274.2248229980469,271.4349365234375,278.553955078125,274.2389221191406,290.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.294442176818848,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6573486328125,0.0,0.0,0.0001009518455248,292.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001063068266375,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3772888183594,0.0,0.0,7.851812551962212e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22882080078125,0.0,0.0,0.0001063072413671,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,0.0005042738048359,291.1474304199219,294.1499938964844,274.2182922363281,271.4310607910156,278.51251220703125,274.2340393066406,290.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.293498039245604,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6402893066406,0.0,0.0,0.0001009185652947,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001062717856257,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36212158203125,0.0,0.0,7.849224493838847e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146301269531,0.0,0.0,0.0001062722003553,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,0.0005041075637564,291.1471252441406,294.1499938964844,274.2117004394531,271.4273376464844,278.4714050292969,274.22869873046875,290.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.291863441467283,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.60650634765625,0.0,0.0,0.00010083525558,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001061840594047,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320617675781,0.0,0.0,7.842744525987655e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1865539550781,0.0,0.0,0.0001061844668583,292.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,0.0005036914371885,291.1464538574219,294.1499938964844,274.1982421875,271.42022705078125,278.3902282714844,274.2170715332031,290.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.286641120910645,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.60650634765625,0.0,0.0,0.00010083525558,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001061840594047,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320617675781,0.0,0.0,7.842744525987655e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1865539550781,0.0,0.0,0.0001061844668583,292.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,0.0005036914371885,291.1464538574219,294.1499938964844,274.1982421875,271.42022705078125,278.3902282714844,274.2170715332031,290.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.286641120910645,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5731811523437,0.0,0.0,0.0001007316750474,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001060749855241,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,7.83468785812147e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,0.0001060753929778,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,0.0005031740874983,291.1457214355469,294.1499938964844,274.1844177246094,271.4136047363281,278.3103942871094,274.2045288085937,290.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437569362257818e-08,0.0010733042145147,-0.0368586331605911,0.0,0.0,0.0,-0.0119701316580176,60.0,-12.27902603149414,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5731811523437,0.0,0.0,0.0001007316750474,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001060749855241,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,7.83468785812147e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,0.0001060753929778,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,0.0005031740874983,291.1457214355469,294.1499938964844,274.1844177246094,271.4136047363281,278.3103942871094,274.2045288085937,290.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437569362257818e-08,0.0010733042145147,-0.0368586331605911,0.0,0.0,0.0,-0.0119701316580176,60.0,-12.27902603149414,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
