time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.540283203125,0.0,0.0,0.0001006103411782,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001059472269844,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,7.825251668691635e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314392089844,0.0,0.0,0.0001059476198861,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9777526855469,0.0,0.0,0.0005025680293329,291.1449279785156,294.1499938964844,274.1702575683594,271.4073791503906,278.2319030761719,274.19140625,290.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.269311904907228,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.540283203125,0.0,0.0,0.0001006103411782,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001059472269844,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,7.825251668691635e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314392089844,0.0,0.0,0.0001059476198861,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9777526855469,0.0,0.0,0.0005025680293329,291.1449279785156,294.1499938964844,274.1702575683594,271.4073791503906,278.2319030761719,274.19140625,290.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.269311904907228,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5078125,0.0,0.0,0.0001004739169729,292.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0001058035632013,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,7.81464041210711e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,0.000105803956103,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0005018865922465,291.1441345214844,294.1499938964844,274.1557922363281,271.4015808105469,278.1547546386719,274.1778259277344,290.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.257808685302734,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5078125,0.0,0.0,0.0001004739169729,292.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0001058035632013,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,7.81464041210711e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,0.000105803956103,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0005018865922465,291.1441345214844,294.1499938964844,274.1557922363281,271.4015808105469,278.1547546386719,274.1778259277344,290.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.257808685302734,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4917297363281,0.0,0.0,0.0001004008590825,292.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001057266345014,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298583984375,0.0,0.0,7.808957889210433e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910339355469,0.0,0.0,0.0001057270201272,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403991699219,0.0,0.0,0.0005015216302126,291.1437072753906,294.1499938964844,274.1484375,271.3988342285156,278.1166687011719,274.1708984375,290.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.251480102539062,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47576904296875,0.0,0.0,0.0001003251018119,292.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0001056468609021,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21563720703125,0.0,0.0,7.803065818734467e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,0.0001056472465279,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281311035156,0.0,0.0,0.000501143222209,291.14324951171875,294.1499938964844,274.1409912109375,271.39617919921875,278.0788879394531,274.1639099121094,290.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.244828224182127,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44415283203125,0.0,0.0,0.000100166813354,292.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001054801759892,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,7.790754170855507e-05,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,0.000105480554339,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037780761719,0.0,0.0,0.0005003525293432,291.142333984375,294.1499938964844,274.1258850097656,271.39111328125,278.0042724609375,274.1496276855469,290.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733525427994664e-08,0.0010672844946384,-0.0350172258913517,0.0,0.0,0.0,-0.0116211092099547,60.0,-12.230725288391112,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44415283203125,0.0,0.0,0.000100166813354,292.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001054801759892,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,7.790754170855507e-05,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,0.000105480554339,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037780761719,0.0,0.0,0.0005003525293432,291.142333984375,294.1499938964844,274.1258850097656,271.39111328125,278.0042724609375,274.1496276855469,290.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733525427994664e-08,0.0010672844946384,-0.0350172258913517,0.0,0.0,0.0,-0.0116211092099547,60.0,-12.230725288391112,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4129943847656,0.0,0.0,0.0001000017437036,292.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001053063533618,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,7.77791574364528e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02545166015625,0.0,0.0,0.0001053067317116,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797607421875,0.0,0.0,0.0004995280178263,291.1413879394531,294.1499938964844,274.1105041503906,271.3863830566406,277.930908203125,274.1351013183594,290.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.215808868408203,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4129943847656,0.0,0.0,0.0001000017437036,292.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001053063533618,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,7.77791574364528e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02545166015625,0.0,0.0,0.0001053067317116,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797607421875,0.0,0.0,0.0004995280178263,291.1413879394531,294.1499938964844,274.1105041503906,271.3863830566406,277.930908203125,274.1351013183594,290.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.215808868408203,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822021484375,0.0,0.0,9.983278141589837e-05,292.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001051284343702,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,7.764773909002542e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99981689453125,0.0,0.0,0.0001051288054441,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8560485839844,0.0,0.0,0.0004986840649507,291.1403503417969,294.1499938964844,274.09478759765625,271.3819885253906,277.8587646484375,274.1202697753906,290.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.200432777404783,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822021484375,0.0,0.0,9.983278141589837e-05,292.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001051284343702,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,7.764773909002542e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99981689453125,0.0,0.0,0.0001051288054441,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8560485839844,0.0,0.0,0.0004986840649507,291.1403503417969,294.1499938964844,274.09478759765625,271.3819885253906,277.8587646484375,274.1202697753906,290.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.200432777404783,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35186767578125,0.0,0.0,9.966261131921784e-05,292.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001049492493621,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,7.751538942102343e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9744873046875,0.0,0.0,0.0001049496131599,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326416015625,0.0,0.0,0.0004978340584784,291.1393127441406,294.1499938964844,274.07879638671875,271.3778686523437,277.78778076171875,274.10516357421875,290.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140972413665e-08,0.0010619114618748,-0.0333734117448329,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.18492317199707,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35186767578125,0.0,0.0,9.966261131921784e-05,292.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001049492493621,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,7.751538942102343e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9744873046875,0.0,0.0,0.0001049496131599,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326416015625,0.0,0.0,0.0004978340584784,291.1393127441406,294.1499938964844,274.07879638671875,271.3778686523437,277.78778076171875,274.10516357421875,290.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140972413665e-08,0.0010619114618748,-0.0333734117448329,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.18492317199707,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,9.957789006875828e-05,292.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0001048600315698,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09185791015625,0.0,0.0,7.744949107291177e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0001048603953677,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.821044921875,0.0,0.0,0.0004974108305759,291.1387634277344,294.1499938964844,274.0707092285156,271.3758850097656,277.7527160644531,274.0975341796875,290.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999551657344456e-08,0.001061008661054,-0.0330971665680408,0.0,0.0,0.0,-0.011257248930633,60.0,-12.17721939086914,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218994140625,0.0,0.0,9.94938163785264e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001047714977175,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,7.73841020418331e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94952392578125,0.0,0.0,0.0001047718542395,292.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095397949219,0.0,0.0,0.0004969908623024,291.13818359375,294.1499938964844,274.0625305175781,271.3739929199219,277.71795654296875,274.0898132324219,290.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.169598579406738,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923583984375,0.0,0.0,9.932876128004864e-05,292.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0001045976896421,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,7.725572504568845e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92486572265625,0.0,0.0,0.000104598046164,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867126464844,0.0,0.0,0.0004961664089933,291.13702392578125,294.1499938964844,274.0459899902344,271.370361328125,277.6492614746094,274.0741882324219,290.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.011103325523436,60.0,-12.154754638671877,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923583984375,0.0,0.0,9.932876128004864e-05,292.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0001045976896421,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,7.725572504568845e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92486572265625,0.0,0.0,0.000104598046164,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867126464844,0.0,0.0,0.0004961664089933,291.13702392578125,294.1499938964844,274.0459899902344,271.370361328125,277.6492614746094,274.0741882324219,290.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.011103325523436,60.0,-12.154754638671877,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26318359375,0.0,0.0,9.916957787936552e-05,292.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001044300734065,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02618408203125,0.0,0.0,7.71319173509255e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,0.0001044304153765,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7641906738281,0.0,0.0,0.0004953712923452,291.1358337402344,294.1499938964844,274.0291748046875,271.366943359375,277.5816650390625,274.0583190917969,290.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676049026206e-08,0.0010566574055701,-0.0317657478153705,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.140665054321287,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26318359375,0.0,0.0,9.916957787936552e-05,292.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001044300734065,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02618408203125,0.0,0.0,7.71319173509255e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,0.0001044304153765,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7641906738281,0.0,0.0,0.0004953712923452,291.1358337402344,294.1499938964844,274.0291748046875,271.366943359375,277.5816650390625,274.0583190917969,290.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676049026206e-08,0.0010566574055701,-0.0317657478153705,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.140665054321287,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.234375,0.0,0.0,9.901812154566868e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0001042705771396,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00048828125,0.0,0.0,7.701411232119426e-05,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764953613281,0.0,0.0,0.0001042709191096,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.741943359375,0.0,0.0,0.0004946147091686,291.1345520019531,294.1499938964844,274.0120849609375,271.3637084960937,277.5151062011719,274.04217529296875,290.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230191060130892e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.127574920654297,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.234375,0.0,0.0,9.901812154566868e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0001042705771396,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00048828125,0.0,0.0,7.701411232119426e-05,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764953613281,0.0,0.0,0.0001042709191096,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.741943359375,0.0,0.0,0.0004946147091686,291.1345520019531,294.1499938964844,274.0120849609375,271.3637084960937,277.5151062011719,274.04217529296875,290.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230191060130892e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.127574920654297,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,9.887594205792992e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0001041208597598,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751281738281,0.0,0.0,7.69035323173739e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8527526855469,0.0,0.0,0.0001041212017298,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7200012207031,0.0,0.0,0.0004939045174978,291.1332397460937,294.1499938964844,273.9947814941406,271.3606262207031,277.4496154785156,274.0257873535156,290.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124711901151386e-08,0.0010535281617194,-0.0308081377297639,0.0,0.0,0.0,-0.0108235543593764,60.0,-12.115696907043455,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,9.887594205792992e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0001041208597598,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751281738281,0.0,0.0,7.69035323173739e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8527526855469,0.0,0.0,0.0001041212017298,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7200012207031,0.0,0.0,0.0004939045174978,291.1332397460937,294.1499938964844,273.9947814941406,271.3606262207031,277.4496154785156,274.0257873535156,290.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124711901151386e-08,0.0010535281617194,-0.0308081377297639,0.0,0.0,0.0,-0.0108235543593764,60.0,-12.115696907043455,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919250488281,0.0,0.0,9.880893776426092e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0001040503047988,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96258544921875,0.0,0.0,7.68514146329835e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8410339355469,0.0,0.0,0.0001040506394929,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091064453125,0.0,0.0,0.0004935698234476,291.132568359375,294.1499938964844,273.98602294921875,271.3591613769531,277.4172668457031,274.0174865722656,290.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528261773288,1.204120358977434e-08,0.0010528141865506,-0.030589610338211,0.0,0.0,0.0,-0.0107821561396121,60.0,-12.110299110412598,-0.0,-7.55740217073253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1779479980469,0.0,0.0,9.874433453660458e-05,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0001039822818711,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,7.680116686969995e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.829345703125,0.0,0.0,0.0001039826092892,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69830322265625,0.0,0.0,0.0004932471783831,291.13189697265625,294.1499938964844,273.9772033691406,271.3576965332031,277.3851623535156,274.0091552734375,290.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521375807002,1.1960688439671683e-08,0.001052125589922,-0.0303789116442203,0.0,0.0,0.0,-0.0107422405853867,60.0,-12.105222702026367,-0.0,-7.547520652906314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,9.862411388894544e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0001038556802086,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254150390625,0.0,0.0,7.670766353840008e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061828613281,0.0,0.0,0.0001038560076267,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768798828125,0.0,0.0,0.0004926466499455,291.1304626464844,294.1499938964844,273.9593811035156,271.3548889160156,277.3216552734375,273.99224853515625,290.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810850075733016e-08,0.0010508444393053,-0.0299867950379848,0.0,0.0,0.0,-0.0106679601594805,60.0,-12.096182823181152,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,9.862411388894544e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0001038556802086,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254150390625,0.0,0.0,7.670766353840008e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061828613281,0.0,0.0,0.0001038560076267,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768798828125,0.0,0.0,0.0004926466499455,291.1304626464844,294.1499938964844,273.9593811035156,271.3548889160156,277.3216552734375,273.99224853515625,290.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810850075733016e-08,0.0010508444393053,-0.0299867950379848,0.0,0.0,0.0,-0.0106679601594805,60.0,-12.096182823181152,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,9.851624054135756e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0001037420952343,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90093994140625,0.0,0.0,7.662376447115093e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832946777344,0.0,0.0,0.0001037424153764,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556701660156,0.0,0.0,0.0004921078216284,291.1290283203125,294.1499938964844,273.9413452148437,271.3521423339844,277.25897216796875,273.9751281738281,290.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.08869171142578,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,9.851624054135756e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0001037420952343,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90093994140625,0.0,0.0,7.662376447115093e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832946777344,0.0,0.0,0.0001037424153764,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556701660156,0.0,0.0,0.0004921078216284,291.1290283203125,294.1499938964844,273.9413452148437,271.3521423339844,277.25897216796875,273.9751281738281,290.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.08869171142578,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,9.842115105129778e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001036419635056,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87677001953125,0.0,0.0,7.654980436200276e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606811523437,0.0,0.0,0.0001036422763718,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347045898437,0.0,0.0,0.0004916328471153,291.12750244140625,294.1499938964844,273.923095703125,271.3494873046875,277.1971740722656,273.9577331542969,290.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.082937240600586,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,9.842115105129778e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001036419635056,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87677001953125,0.0,0.0,7.654980436200276e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606811523437,0.0,0.0,0.0001036422763718,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347045898437,0.0,0.0,0.0004916328471153,291.12750244140625,294.1499938964844,273.923095703125,271.3494873046875,277.1971740722656,273.9577331542969,290.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.082937240600586,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,9.833927470026538e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0001035557434079,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529052734375,0.0,0.0,7.648611790500581e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73828125,0.0,0.0,0.0001035560562741,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.0004912238800898,291.1259460449219,294.1499938964844,273.9046325683594,271.34686279296875,277.13623046875,273.9400939941406,290.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.078939437866213,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,9.833927470026538e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0001035557434079,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529052734375,0.0,0.0,7.648611790500581e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73828125,0.0,0.0,0.0001035560562741,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.0004912238800898,291.1259460449219,294.1499938964844,273.9046325683594,271.34686279296875,277.13623046875,273.9400939941406,290.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.078939437866213,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558166503906,0.0,0.0,9.830341150518508e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0001035179811879,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.841064453125,0.0,0.0,7.645822915947065e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272033691406,0.0,0.0,0.000103518294054,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6036682128906,0.0,0.0,0.0004910447751171,291.1251220703125,294.1499938964844,273.89532470703125,271.3455505371094,277.1061096191406,273.9311828613281,290.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411117384341196e-08,0.0010474262526258,-0.0289406515657901,0.0,0.0,0.0,-0.010469795204699,60.0,-12.077643394470217,-0.0,-7.480244335056342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04266357421875,0.0,0.0,9.827109897742048e-05,292.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.0001034839515341,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.82928466796875,0.0,0.0,7.643309072591364e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161865234375,0.0,0.0,0.0001034842644003,292.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934753417969,0.0,0.0,0.0004908833070658,291.12432861328125,294.1499938964844,273.8859558105469,271.34423828125,277.0762023925781,273.9222106933594,290.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082872304518e-08,0.0010470817796885,-0.0288352072238922,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.076805114746094,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165405273437,0.0,0.0,9.821660933084786e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001034265806083,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.80596923828125,0.0,0.0,7.639071554876864e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943359375,0.0,0.0,0.0001034268861985,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732116699219,0.0,0.0,0.000490611186251,291.1226501464844,294.1499938964844,273.8670654296875,271.34161376953125,277.0169677734375,273.904052734375,290.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.076421737670898,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165405273437,0.0,0.0,9.821660933084786e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001034265806083,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.80596923828125,0.0,0.0,7.639071554876864e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943359375,0.0,0.0,0.0001034268861985,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732116699219,0.0,0.0,0.000490611186251,291.1226501464844,294.1499938964844,273.8670654296875,271.34161376953125,277.0169677734375,273.904052734375,290.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.076421737670898,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,9.817659883992746e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001033844528137,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78289794921875,0.0,0.0,7.635959627805278e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726989746094,0.0,0.0,0.000103384751128,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531311035156,0.0,0.0,0.0004904113011434,291.12091064453125,294.1499938964844,273.8479919433594,271.3389587402344,276.9584655761719,273.8856506347656,290.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.07788372039795,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
