time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,9.817659883992746e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001033844528137,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78289794921875,0.0,0.0,7.635959627805278e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726989746094,0.0,0.0,0.000103384751128,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531311035156,0.0,0.0,0.0004904113011434,291.12091064453125,294.1499938964844,273.8479919433594,271.3389587402344,276.9584655761719,273.8856506347656,290.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.07788372039795,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9651794433594,0.0,0.0,9.815151861403136e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0001033580410876,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7600402832031,0.0,0.0,7.634008943568915e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6512756347656,0.0,0.0,0.0001033583394018,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5332946777344,0.0,0.0,0.0004902860382571,291.119140625,294.1499938964844,273.8287353515625,271.3362731933594,276.9007263183594,273.86700439453125,290.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.081296920776367,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9651794433594,0.0,0.0,9.815151861403136e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0001033580410876,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7600402832031,0.0,0.0,7.634008943568915e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6512756347656,0.0,0.0,0.0001033583394018,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5332946777344,0.0,0.0,0.0004902860382571,291.119140625,294.1499938964844,273.8287353515625,271.3362731933594,276.9007263183594,273.86700439453125,290.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.081296920776367,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93994140625,0.0,0.0,9.8142096248921e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001033481239574,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374572753906,0.0,0.0,7.633276254637167e-05,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300964355469,0.0,0.0,0.0001033484222716,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5136413574219,0.0,0.0,0.0004902390064671,291.1173095703125,294.1499938964844,273.8092956542969,271.33349609375,276.8437194824219,273.84814453125,290.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.08672046661377,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93994140625,0.0,0.0,9.8142096248921e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001033481239574,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374572753906,0.0,0.0,7.633276254637167e-05,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300964355469,0.0,0.0,0.0001033484222716,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5136413574219,0.0,0.0,0.0004902390064671,291.1173095703125,294.1499938964844,273.8092956542969,271.33349609375,276.8437194824219,273.84814453125,290.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.08672046661377,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273986816406,0.0,0.0,9.814368968363853e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0001033498047036,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72625732421875,0.0,0.0,7.633399945916608e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195983886719,0.0,0.0,0.0001033500957419,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038757324219,0.0,0.0,0.0004902469809167,291.1163635253906,294.1499938964844,273.7995300292969,271.3320617675781,276.81549072265625,273.8385925292969,290.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211907846586657e-08,0.0010457227472215,-0.0284192636609077,0.0,0.0,0.0,-0.0103710377588868,60.0,-12.090250015258787,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149475097656,0.0,0.0,9.81495759333484e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0001033559965435,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.715087890625,0.0,0.0,7.63385760365054e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.609130859375,0.0,0.0,0.0001033562875818,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.49420166015625,0.0,0.0,0.0004902763757854,291.11541748046875,294.1499938964844,273.7897033691406,271.33062744140625,276.78741455078125,273.8289794921875,290.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219215778623948e-08,0.001045785145834,-0.0284383911639451,0.0,0.0,0.0,-0.0103746596723794,60.0,-12.09433364868164,-0.0,-7.45682271485748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902282714844,0.0,0.0,9.817442332860082e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.000103382175439,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929626464844,0.0,0.0,7.635790097992867e-05,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58837890625,0.0,0.0,0.0001033824592013,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47491455078125,0.0,0.0,0.0004904005327261,291.11346435546875,294.1499938964844,273.7699279785156,271.3276062011719,276.7317810058594,273.8096008300781,290.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.104047775268556,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902282714844,0.0,0.0,9.817442332860082e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.000103382175439,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929626464844,0.0,0.0,7.635790097992867e-05,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58837890625,0.0,0.0,0.0001033824592013,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47491455078125,0.0,0.0,0.0004904005327261,291.11346435546875,294.1499938964844,273.7699279785156,271.3276062011719,276.7317810058594,273.8096008300781,290.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.104047775268556,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86572265625,0.0,0.0,9.821893036132678e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001034290471579,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710205078125,0.0,0.0,7.639251998625696e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678100585937,0.0,0.0,0.0001034293309203,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4558410644531,0.0,0.0,0.0004906228859908,291.1114807128906,294.1499938964844,273.75,271.324462890625,276.6767578125,273.7899780273437,290.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560931873517e-08,0.0010465233353897,-0.0286643840372562,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.1162109375,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86572265625,0.0,0.0,9.821893036132678e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001034290471579,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710205078125,0.0,0.0,7.639251998625696e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678100585937,0.0,0.0,0.0001034293309203,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4558410644531,0.0,0.0,0.0004906228859908,291.1114807128906,294.1499938964844,273.75,271.324462890625,276.6767578125,273.7899780273437,290.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560931873517e-08,0.0010465233353897,-0.0286643840372562,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.1162109375,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84149169921875,0.0,0.0,9.828239126363768e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0001034958695527,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6493225097656,0.0,0.0,7.644188008271158e-05,291.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5474548339844,0.0,0.0,0.000103496153315,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369201660156,0.0,0.0,0.0004909398267045,291.10943603515625,294.1499938964844,273.7300109863281,271.3215026855469,276.6223449707031,273.7701110839844,290.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.130863189697266,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84149169921875,0.0,0.0,9.828239126363768e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0001034958695527,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6493225097656,0.0,0.0,7.644188008271158e-05,291.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5474548339844,0.0,0.0,0.000103496153315,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369201660156,0.0,0.0,0.0004909398267045,291.10943603515625,294.1499938964844,273.7300109863281,271.3215026855469,276.6223449707031,273.7701110839844,290.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.130863189697266,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8174743652344,0.0,0.0,9.836279787123205e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0001035805398714,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278076171875,0.0,0.0,7.650440966244787e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272521972656,0.0,0.0,0.0001035808163578,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41815185546875,0.0,0.0,0.0004913415177725,291.1073303222656,294.1499938964844,273.7099914550781,271.3190002441406,276.5685729980469,273.75006103515625,290.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.1477632522583,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8174743652344,0.0,0.0,9.836279787123205e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0001035805398714,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278076171875,0.0,0.0,7.650440966244787e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272521972656,0.0,0.0,0.0001035808163578,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41815185546875,0.0,0.0,0.0004913415177725,291.1073303222656,294.1499938964844,273.7099914550781,271.3190002441406,276.5685729980469,273.75006103515625,290.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.1477632522583,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055419921875,0.0,0.0,9.84094149316661e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0001036296380334,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171264648437,0.0,0.0,7.654067303519696e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5172119140625,0.0,0.0,0.0001036299145198,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088439941406,0.0,0.0,0.0004915744066238,291.10626220703125,294.1499938964844,273.70001220703125,271.3179016113281,276.5419006347656,273.739990234375,290.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542805822273294e-08,0.0010485517559573,-0.0292853042483329,0.0,0.0,0.0,-0.0105350753292441,60.0,-12.15704345703125,-0.0,-7.496337417478571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7936706542969,0.0,0.0,9.846016473602504e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.000103683087218,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064758300781,0.0,0.0,7.65801451052539e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072631835937,0.0,0.0,0.0001036833564285,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,0.0004918279009871,291.10516357421875,294.1499938964844,273.69000244140625,271.3169250488281,276.5153503417969,273.7298889160156,290.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606020144938613e-08,0.0010490922722965,-0.0294507443904876,0.0,0.0,0.0,-0.0105664134025573,60.0,-12.166854858398438,-0.0,-7.504068832986378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7795104980469,0.0,0.0,9.852625225903466e-05,292.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001037526744767,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937805175781,0.0,0.0,7.663154974579811e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953308105469,0.0,0.0,0.0001037529436871,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38848876953125,0.0,0.0,0.0004921580548398,291.10382080078125,294.1499938964844,273.6780090332031,271.3158569335937,276.48370361328125,273.7177124023437,290.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498077608644,1.1688339185411678e-08,0.0010497961193323,-0.029666181653738,0.0,0.0,0.0,-0.0106072220951318,60.0,-12.179250717163086,-0.0,-7.514142907893985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7701110839844,0.0,0.0,9.85736696748063e-05,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0001038026093738,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853576660156,0.0,0.0,7.666842429898679e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4873962402344,0.0,0.0,0.0001038028785842,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3811340332031,0.0,0.0,0.000492394901812,291.1029357910156,294.1499938964844,273.6700134277344,271.3152160644531,276.46270751953125,273.7095642089844,290.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.18789291381836,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.74676513671875,0.0,0.0,9.870396024780348e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0001039398121065,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5644226074219,0.0,0.0,7.676976383663714e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677429199219,0.0,0.0,0.0001039400813169,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,0.0004930457216687,291.10064697265625,294.1499938964844,273.6499938964844,271.3138732910156,276.4105834960937,273.6891784667969,290.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.211044311523438,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.74676513671875,0.0,0.0,9.870396024780348e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0001039398121065,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5644226074219,0.0,0.0,7.676976383663714e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677429199219,0.0,0.0,0.0001039400813169,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,0.0004930457216687,291.10064697265625,294.1499938964844,273.6499938964844,271.3138732910156,276.4105834960937,273.6891784667969,290.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.211044311523438,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236022949219,0.0,0.0,9.885080362437292e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0001040944480337,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,7.688397454330698e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482421875,0.0,0.0,0.0001040947099681,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447265625,0.0,0.0,0.0004937792546115,291.09832763671875,294.1499938964844,273.6300048828125,271.31280517578125,276.3589782714844,273.668701171875,290.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.236284255981444,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236022949219,0.0,0.0,9.885080362437292e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0001040944480337,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,7.688397454330698e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482421875,0.0,0.0,0.0001040947099681,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447265625,0.0,0.0,0.0004937792546115,291.09832763671875,294.1499938964844,273.6300048828125,271.31280517578125,276.3589782714844,273.668701171875,290.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.236284255981444,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006225585937,0.0,0.0,9.901423618430272e-05,292.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001042665535351,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230407714844,0.0,0.0,7.701109279878438e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288635253906,0.0,0.0,0.0001042668154696,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32672119140625,0.0,0.0,0.0004945956752635,291.0959167480469,294.1499938964844,273.6099853515625,271.3119812011719,276.3078918457031,273.64813232421875,290.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26360321044922,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006225585937,0.0,0.0,9.901423618430272e-05,292.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001042665535351,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230407714844,0.0,0.0,7.701109279878438e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288635253906,0.0,0.0,0.0001042668154696,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32672119140625,0.0,0.0,0.0004945956752635,291.0959167480469,294.1499938964844,273.6099853515625,271.3119812011719,276.3078918457031,273.64813232421875,290.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26360321044922,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6892395019531,0.0,0.0,9.910233347909524e-05,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001043593292706,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127868652344,0.0,0.0,7.707961049163714e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41925048828125,0.0,0.0,0.0001043595839291,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177795410156,0.0,0.0,0.00049503572518,291.0946960449219,294.1499938964844,273.6000061035156,271.3116455078125,276.2825622558594,273.6378173828125,290.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.24059837958157e-08,0.0010559322545304,-0.0315441451966762,0.0,0.0,0.0,-0.0109629873186349,60.0,-12.278078079223633,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778564453125,0.0,0.0,9.919452713802456e-05,292.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001044564123731,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025939941406,0.0,0.0,7.715131505392492e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40966796875,0.0,0.0,0.0001044566670316,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088684082031,0.0,0.0,0.0004954962641932,291.0934753417969,294.1499938964844,273.5899963378906,271.3113708496094,276.25732421875,273.62750244140625,290.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520838588159222e-08,0.00105691421777,-0.0318446718156337,0.0,0.0,0.0,-0.0110199255868792,60.0,-12.29308032989502,-0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,9.93910725810565e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0001046633842634,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,7.730418292339891e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,0.0001046636389219,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911071777344,0.0,0.0,0.0004964780528098,291.0909423828125,294.1499938964844,273.57000732421875,271.3109130859375,276.20721435546875,273.6068420410156,290.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.324530601501465,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,9.93910725810565e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0001046633842634,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,7.730418292339891e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,0.0001046636389219,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911071777344,0.0,0.0,0.0004964780528098,291.0909423828125,294.1499938964844,273.57000732421875,271.3109130859375,276.20721435546875,273.6068420410156,290.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.324530601501465,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63287353515625,0.0,0.0,9.960454917745663e-05,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0001048881895258,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621887207031,0.0,0.0,7.747022027615458e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717041015625,0.0,0.0,0.0001048884369083,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27349853515625,0.0,0.0,0.0004975444171577,291.08837890625,294.1499938964844,273.54998779296875,271.3105773925781,276.1575622558594,273.58612060546875,290.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.358115196228027,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63287353515625,0.0,0.0,9.960454917745663e-05,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0001048881895258,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621887207031,0.0,0.0,7.747022027615458e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717041015625,0.0,0.0,0.0001048884369083,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27349853515625,0.0,0.0,0.0004975444171577,291.08837890625,294.1499938964844,273.54998779296875,271.3105773925781,276.1575622558594,273.58612060546875,290.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.358115196228027,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.61065673828125,0.0,0.0,9.983471682062373e-05,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0001051305662258,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44219970703125,0.0,0.0,7.764923793729395e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529052734375,0.0,0.0,0.0001051308136084,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2560119628906,0.0,0.0,0.0004986941348761,291.0857238769531,294.1499938964844,273.5299987792969,271.3103332519531,276.1083374023437,273.5653686523437,290.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.393823623657228,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.61065673828125,0.0,0.0,9.983471682062373e-05,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0001051305662258,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44219970703125,0.0,0.0,7.764923793729395e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529052734375,0.0,0.0,0.0001051308136084,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2560119628906,0.0,0.0,0.0004986941348761,291.0857238769531,294.1499938964844,273.5299987792969,271.3103332519531,276.1083374023437,273.5653686523437,290.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.393823623657228,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58856201171875,0.0,0.0,0.000100081488199,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.000105390434328,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42236328125,0.0,0.0,7.78411776991561e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.334228515625,0.0,0.0,0.0001053906817105,292.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386474609375,0.0,0.0,0.0004999268567189,291.0830078125,294.1499938964844,273.510009765625,271.31011962890625,276.0595703125,273.5445861816406,290.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43163776397705,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58856201171875,0.0,0.0,0.000100081488199,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.000105390434328,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42236328125,0.0,0.0,7.78411776991561e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.334228515625,0.0,0.0,0.0001053906817105,292.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386474609375,0.0,0.0,0.0004999268567189,291.0830078125,294.1499938964844,273.510009765625,271.31011962890625,276.0595703125,273.5445861816406,290.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43163776397705,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5776062011719,0.0,0.0,0.0001002111894194,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0001055270186043,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125061035156,0.0,0.0,7.794205157551914e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.324951171875,0.0,0.0,0.0001055272659868,292.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22998046875,0.0,0.0,0.0005005747661925,291.0816345214844,294.1499938964844,273.5,271.3099975585937,276.03533935546875,273.5341796875,290.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787434305356784e-08,0.001067744102329,-0.0351582393050193,0.0,0.0,0.0,-0.0116478279232978,60.0,-12.451363563537598,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666809082031,0.0,0.0,0.0001003449287964,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0001056678520399,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026794433594,0.0,0.0,7.804606866557151e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3157043457031,0.0,0.0,0.0001056680921465,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22137451171875,0.0,0.0,0.0005012428155168,291.08026123046875,294.1499938964844,273.489990234375,271.30987548828125,276.01123046875,273.52374267578125,290.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954055688714108e-08,0.0010691687930375,-0.0355940572917461,0.0,0.0,0.0,-0.0117304287850856,60.0,-12.47161865234375,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.544921875,0.0,0.0,0.0001006240709102,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.0001059618080034,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830871582031,0.0,0.0,7.826318324077874e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2973022460937,0.0,0.0,0.00010596204811,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2042236328125,0.0,0.0,0.000502637180034,291.0774230957031,294.1499938964844,273.4700012207031,271.3096008300781,275.9632873535156,273.5029296875,290.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.513537406921388,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.544921875,0.0,0.0,0.0001006240709102,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.0001059618080034,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830871582031,0.0,0.0,7.826318324077874e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2973022460937,0.0,0.0,0.00010596204811,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2042236328125,0.0,0.0,0.000502637180034,291.0774230957031,294.1499938964844,273.4700012207031,271.3096008300781,275.9632873535156,273.5029296875,290.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.513537406921388,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
