time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,0.0001009191619232,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0001062725568772,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636474609375,0.0,0.0,7.849269604776055e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27899169921875,0.0,0.0,0.0001062727897078,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871643066406,0.0,0.0,0.000504111230839,291.07452392578125,294.1499938964844,273.45001220703125,271.3092346191406,275.91571044921875,273.4820556640625,290.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.55751895904541,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,0.0001009191619232,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0001062725568772,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636474609375,0.0,0.0,7.849269604776055e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27899169921875,0.0,0.0,0.0001062727897078,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871643066406,0.0,0.0,0.000504111230839,291.07452392578125,294.1499938964844,273.45001220703125,271.3092346191406,275.91571044921875,273.4820556640625,290.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.55751895904541,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018615722656,0.0,0.0,0.0001012293723761,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0001065992255462,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443298339844,0.0,0.0,7.873397407820448e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26080322265625,0.0,0.0,0.0001065994583768,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,0.0005056608351878,291.0715637207031,294.1499938964844,273.42999267578125,271.3087158203125,275.8685302734375,273.4612121582031,290.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.603482246398926,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018615722656,0.0,0.0,0.0001012293723761,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0001065992255462,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443298339844,0.0,0.0,7.873397407820448e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26080322265625,0.0,0.0,0.0001065994583768,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,0.0005056608351878,291.0715637207031,294.1499938964844,273.42999267578125,271.3087158203125,275.8685302734375,273.4612121582031,290.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.603482246398926,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4805603027344,0.0,0.0,0.0001015539019135,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,0.0001069409627234,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251342773437,0.0,0.0,7.89863770478405e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24273681640625,0.0,0.0,0.000106941195554,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533203125,0.0,0.0,0.0005072818603366,291.06854248046875,294.1499938964844,273.4100036621094,271.3080444335937,275.8217468261719,273.4403381347656,290.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.651329040527344,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4805603027344,0.0,0.0,0.0001015539019135,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,0.0001069409627234,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251342773437,0.0,0.0,7.89863770478405e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24273681640625,0.0,0.0,0.000106941195554,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533203125,0.0,0.0,0.0005072818603366,291.06854248046875,294.1499938964844,273.4100036621094,271.3080444335937,275.8217468261719,273.4403381347656,290.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.651329040527344,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4699401855469,0.0,0.0,0.0001017212998704,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001071172446245,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155822753906,0.0,0.0,7.911658030934632e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337341308594,0.0,0.0,0.0001071174774551,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449279785156,0.0,0.0,0.000508118129801,291.0670166015625,294.1499938964844,273.3999938964844,271.3076171875,275.7984924316406,273.429931640625,290.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668874198127014e-08,0.0010838309535756,-0.0400781817734241,0.0,0.0,0.0,-0.012580532580614,60.0,-12.67595100402832,-0.0,-8.009326535329819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593811035156,0.0,0.0,0.0001018919210764,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0001072969171218,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060607910156,0.0,0.0,7.924928650027141e-05,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247619628906,0.0,0.0,0.0001072971499525,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365661621094,0.0,0.0,0.0005089704063721,291.0654602050781,294.1499938964844,273.3900146484375,271.30712890625,275.7753295898437,273.41949462890625,290.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856643784791,1.5881450821098042e-08,0.00108564842958,-0.0406338945031166,0.0,0.0,0.0,-0.0126859154552221,60.0,-12.70101833343506,-0.0,-8.03621560407919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383239746094,0.0,0.0,0.0001022414071485,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0001076649496098,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870788574219,0.0,0.0,7.952110900077969e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2068786621094,0.0,0.0,0.0001076651751645,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.119873046875,0.0,0.0,0.0005107161705382,291.0622863769531,294.1499938964844,273.3699951171875,271.30596923828125,275.7292175292969,273.3986511230469,290.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.752205848693848,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383239746094,0.0,0.0,0.0001022414071485,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0001076649496098,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870788574219,0.0,0.0,7.952110900077969e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2068786621094,0.0,0.0,0.0001076651751645,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.119873046875,0.0,0.0,0.0005107161705382,291.0622863769531,294.1499938964844,273.3699951171875,271.30596923828125,275.7292175292969,273.3986511230469,290.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.752205848693848,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174194335937,0.0,0.0,0.000102601457911,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0001080440997611,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2682189941406,0.0,0.0,7.980114605743438e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1891174316406,0.0,0.0,0.0001080443253158,292.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.103271484375,0.0,0.0,0.0005125146708451,291.0590515136719,294.1499938964844,273.3500061035156,271.3045349121094,275.6834716796875,273.3778381347656,290.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.804875373840332,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174194335937,0.0,0.0,0.000102601457911,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0001080440997611,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2682189941406,0.0,0.0,7.980114605743438e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1891174316406,0.0,0.0,0.0001080443253158,292.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.103271484375,0.0,0.0,0.0005125146708451,291.0590515136719,294.1499938964844,273.3500061035156,271.3045349121094,275.6834716796875,273.3778381347656,290.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.804875373840332,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966369628906,0.0,0.0,0.0001029698687489,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0001084320538211,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494506835937,0.0,0.0,8.008768782019615e-05,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714172363281,0.0,0.0,0.0001084322793758,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867614746094,0.0,0.0,0.0005143549642525,291.0557556152344,294.1499938964844,273.3299865722656,271.302734375,275.6380920410156,273.3570251464844,290.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971489828079,1.7224504489377068e-08,0.0010971317533403,-0.0441439896821975,0.0,0.0,0.0,-0.0133517188951373,60.0,-12.858802795410156,-0.0,-8.207137369709019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966369628906,0.0,0.0,0.0001029698687489,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0001084320538211,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494506835937,0.0,0.0,8.008768782019615e-05,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714172363281,0.0,0.0,0.0001084322793758,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867614746094,0.0,0.0,0.0005143549642525,291.0557556152344,294.1499938964844,273.3299865722656,271.302734375,275.6380920410156,273.3570251464844,290.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971489828079,1.7224504489377068e-08,0.0010971317533403,-0.0441439896821975,0.0,0.0,0.0,-0.0133517188951373,60.0,-12.858802795410156,-0.0,-8.207137369709019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759765625,0.0,0.0,0.0001033441949402,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0001088262361008,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308044433594,0.0,0.0,8.037882798817009e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1538391113281,0.0,0.0,0.0001088264616555,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703125,0.0,0.0,0.0005162248271517,291.0523986816406,294.1499938964844,273.3099975585937,271.3005676269531,275.593017578125,273.33624267578125,290.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.76908958593458e-08,0.0011011194437742,-0.0453625433146953,0.0,0.0,0.0,-0.0135829271748662,60.0,-12.913650512695312,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759765625,0.0,0.0,0.0001033441949402,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0001088262361008,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308044433594,0.0,0.0,8.037882798817009e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1538391113281,0.0,0.0,0.0001088264616555,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703125,0.0,0.0,0.0005162248271517,291.0523986816406,294.1499938964844,273.3099975585937,271.3005676269531,275.593017578125,273.33624267578125,290.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.76908958593458e-08,0.0011011194437742,-0.0453625433146953,0.0,0.0,0.0,-0.0135829271748662,60.0,-12.913650512695312,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656921386719,0.0,0.0,0.0001035327877616,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0001090248406399,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22149658203125,0.0,0.0,8.052551856962964e-05,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14508056640625,0.0,0.0,0.0001090250589186,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621337890625,0.0,0.0,0.0005171669181436,291.0506896972656,294.1499938964844,273.29998779296875,271.2993469238281,275.5705871582031,273.32586669921875,290.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925879447489024e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994179338216,60.0,-12.941353797912598,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554382324219,0.0,0.0,0.0001037218098645,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0001092238817363,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2122497558594,0.0,0.0,8.067252929322422e-05,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363220214844,0.0,0.0,0.000109224107291,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.053955078125,0.0,0.0,0.0005181111046113,291.0489501953125,294.1499938964844,273.2900085449219,271.2980041503906,275.5482788085937,273.31549072265625,290.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.96916675567627,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349914550781,0.0,0.0,0.0001040995266521,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0001096216437872,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,8.09663106338121e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189270019531,0.0,0.0,0.0001096218620659,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0376892089844,0.0,0.0,0.0005199979059398,291.0454406738281,294.1499938964844,273.2699890136719,271.2949523925781,275.5038452148437,273.2947998046875,290.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494769439101,60.0,-13.024938583374023,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349914550781,0.0,0.0,0.0001040995266521,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0001096216437872,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,8.09663106338121e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189270019531,0.0,0.0,0.0001096218620659,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0376892089844,0.0,0.0,0.0005199979059398,291.0454406738281,294.1499938964844,273.2699890136719,271.2949523925781,275.5038452148437,273.2947998046875,290.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494769439101,60.0,-13.024938583374023,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.314697265625,0.0,0.0,0.0001044738164637,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0001100157896871,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754150390625,0.0,0.0,8.125742169795558e-05,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015930175781,0.0,0.0,0.0001100160006899,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.021484375,0.0,0.0,0.0005218675360083,291.0418701171875,294.1499938964844,273.25,271.2914123535156,275.459716796875,273.27410888671875,290.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.080575942993164,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.314697265625,0.0,0.0,0.0001044738164637,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0001100157896871,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754150390625,0.0,0.0,8.125742169795558e-05,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015930175781,0.0,0.0,0.0001100160006899,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.021484375,0.0,0.0,0.0005218675360083,291.0418701171875,294.1499938964844,273.25,271.2914123535156,275.459716796875,273.27410888671875,290.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.080575942993164,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,0.0001048406993504,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0001104021357605,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571655273437,0.0,0.0,8.154277747962624e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843505859375,0.0,0.0,0.0001104023467632,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00537109375,0.0,0.0,0.0005237002042122,291.0382385253906,294.1499938964844,273.2300109863281,271.287353515625,275.4159545898437,273.25347900390625,290.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321831882,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.13559913635254,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,0.0001048406993504,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0001104021357605,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571655273437,0.0,0.0,8.154277747962624e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843505859375,0.0,0.0,0.0001104023467632,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00537109375,0.0,0.0,0.0005237002042122,291.0382385253906,294.1499938964844,273.2300109863281,271.287353515625,275.4159545898437,273.25347900390625,290.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321831882,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.13559913635254,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744445800781,0.0,0.0,0.0001051958461175,292.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0001107761272578,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,8.18190019344911e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06719970703125,0.0,0.0,0.0001107763382606,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,0.0005254742573015,291.0345153808594,294.1499938964844,273.2099914550781,271.2826843261719,275.3724670410156,273.2328796386719,290.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.189489364624023,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744445800781,0.0,0.0,0.0001051958461175,292.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0001107761272578,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,8.18190019344911e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06719970703125,0.0,0.0,0.0001107763382606,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,0.0005254742573015,291.0345153808594,294.1499938964844,273.2099914550781,271.2826843261719,275.3724670410156,273.2328796386719,290.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.189489364624023,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26446533203125,0.0,0.0,0.0001053674859576,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0001109568693209,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,8.195250120479614e-05,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0586853027344,0.0,0.0,0.0001109570803237,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813232421875,0.0,0.0,0.0005263315979391,291.0326232910156,294.1499938964844,273.20001220703125,271.2801513671875,275.3508605957031,273.2226257324219,290.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211851747831133e-08,0.0011226737406104,-0.0519455485045909,0.0,0.0,0.0,-0.0148326624184846,60.0,-13.215807914733888,-0.0,-8.593759304176275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544860839844,0.0,0.0,0.0001055345856002,292.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.0001111328383558,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209411621094,0.0,0.0,8.208246435970068e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0501403808594,0.0,0.0,0.0001111330420826,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97332763671875,0.0,0.0,0.0005271663540042,291.0307312011719,294.1499938964844,273.19000244140625,271.2774353027344,275.329345703125,273.2123413085937,290.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200567566204e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.241655349731444,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23468017578125,0.0,0.0,0.0001058519410435,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.000111467023089,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029968261719,0.0,0.0,8.232930122176185e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.033203125,0.0,0.0,0.0001114672340918,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574584960937,0.0,0.0,0.0005287515814416,291.02685546875,294.1499938964844,273.1700134277344,271.2715148925781,275.2865295410156,273.1918640136719,290.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.29155158996582,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23468017578125,0.0,0.0,0.0001058519410435,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.000111467023089,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029968261719,0.0,0.0,8.232930122176185e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.033203125,0.0,0.0,0.0001114672340918,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574584960937,0.0,0.0,0.0005287515814416,291.02685546875,294.1499938964844,273.1700134277344,271.2715148925781,275.2865295410156,273.1918640136719,290.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.29155158996582,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149963378906,0.0,0.0,0.0001061427028616,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001117732172133,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08514404296875,0.0,0.0,8.255544526036829e-05,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,0.0001117734209401,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.941650390625,0.0,0.0,0.0005302039789967,291.0229187011719,294.1499938964844,273.1499938964844,271.2649230957031,275.2440490722656,273.1714172363281,290.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177752884682377e-08,0.0011309322435408,-0.0544661097228527,0.0,0.0,0.0,-0.0153114972636103,60.0,-13.33847713470459,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149963378906,0.0,0.0,0.0001061427028616,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001117732172133,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08514404296875,0.0,0.0,8.255544526036829e-05,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,0.0001117734209401,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.941650390625,0.0,0.0,0.0005302039789967,291.0229187011719,294.1499938964844,273.1499938964844,271.2649230957031,275.2440490722656,273.1714172363281,290.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177752884682377e-08,0.0011309322435408,-0.0544661097228527,0.0,0.0,0.0,-0.0153114972636103,60.0,-13.33847713470459,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954040527344,0.0,0.0,0.0001063990639522,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001120431770686,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0674133300781,0.0,0.0,8.275483560282737e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9995422363281,0.0,0.0,0.0001120433807955,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259338378906,0.0,0.0,0.0005314846057444,291.0189514160156,294.1499938964844,273.1300048828125,271.2578125,275.201904296875,273.1510314941406,290.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698444530367,60.0,-13.381647109985352,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954040527344,0.0,0.0,0.0001063990639522,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001120431770686,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0674133300781,0.0,0.0,8.275483560282737e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9995422363281,0.0,0.0,0.0001120433807955,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259338378906,0.0,0.0,0.0005314846057444,291.0189514160156,294.1499938964844,273.1300048828125,271.2578125,275.201904296875,273.1510314941406,290.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698444530367,60.0,-13.381647109985352,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759948730469,0.0,0.0,0.0001066156110027,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001122712128562,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497741699219,0.0,0.0,8.29232667456381e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828796386719,0.0,0.0,0.000112271416583,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102783203125,0.0,0.0,0.0005325663369148,291.014892578125,294.1499938964844,273.1099853515625,271.2504272460937,275.1601257324219,273.1307067871094,290.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.42016315460205,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759948730469,0.0,0.0,0.0001066156110027,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001122712128562,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497741699219,0.0,0.0,8.29232667456381e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828796386719,0.0,0.0,0.000112271416583,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102783203125,0.0,0.0,0.0005325663369148,291.014892578125,294.1499938964844,273.1099853515625,271.2504272460937,275.1601257324219,273.1307067871094,290.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.42016315460205,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16632080078125,0.0,0.0,0.0001067084594978,292.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0001123689871747,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.041015625,0.0,0.0,8.299548062495887e-05,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745788574219,0.0,0.0,0.0001123691836255,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024963378906,0.0,0.0,0.0005330300773493,291.0128173828125,294.1499938964844,273.1000061035156,271.2466125488281,275.1393737792969,273.1205749511719,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.188265746383422e-08,0.0011369592975825,-0.0563049465417861,0.0,0.0,0.0,-0.0156609453260898,60.0,-13.437480926513672,-0.0,-8.81386910123183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567077636719,0.0,0.0,0.0001067911143763,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0001124560367316,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03228759765625,0.0,0.0,8.30597709864378e-05,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96630859375,0.0,0.0,0.0001124562331824,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8947448730469,0.0,0.0,0.0005334430024959,291.0107421875,294.1499938964844,273.0899963378906,271.2427673339844,275.11871337890625,273.1104431152344,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.453572273254396,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375732421875,0.0,0.0,0.0001069248392013,292.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0001125968556152,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.014892578125,0.0,0.0,8.316377352457494e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498596191406,0.0,0.0,0.0001125970447901,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793029785156,0.0,0.0,0.0005341109936125,291.0065612792969,294.1499938964844,273.07000732421875,271.23486328125,275.07763671875,273.0902099609375,290.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.481889724731444,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
