time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375732421875,0.0,0.0,0.0001069248392013,292.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0001125968556152,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.014892578125,0.0,0.0,8.316377352457494e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498596191406,0.0,0.0,0.0001125970447901,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793029785156,0.0,0.0,0.0005341109936125,291.0065612792969,294.1499938964844,273.07000732421875,271.23486328125,275.07763671875,273.0902099609375,290.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.481889724731444,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185607910156,0.0,0.0,0.000107016559923,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.0001126934366766,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9976501464844,0.0,0.0,8.3235114288982e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335327148437,0.0,0.0,0.0001126936331274,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639831542969,0.0,0.0,0.0005345691461116,291.0023193359375,294.1499938964844,273.04998779296875,271.22674560546875,275.0369873046875,273.070068359375,290.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.504874229431152,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185607910156,0.0,0.0,0.000107016559923,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.0001126934366766,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9976501464844,0.0,0.0,8.3235114288982e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335327148437,0.0,0.0,0.0001126936331274,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639831542969,0.0,0.0,0.0005345691461116,291.0023193359375,294.1499938964844,273.04998779296875,271.22674560546875,275.0369873046875,273.070068359375,290.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.504874229431152,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997314453125,0.0,0.0,0.0001070666330633,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0001127461728174,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98052978515625,0.0,0.0,8.327406249009073e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173278808594,0.0,0.0,0.0001127463619923,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,0.0005348193226382,290.9980163574219,294.1499938964844,273.0299987792969,271.2184143066406,274.9967041015625,273.0499572753906,290.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686639010906,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.522540092468262,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997314453125,0.0,0.0,0.0001070666330633,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0001127461728174,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98052978515625,0.0,0.0,8.327406249009073e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173278808594,0.0,0.0,0.0001127463619923,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,0.0005348193226382,290.9980163574219,294.1499938964844,273.0299987792969,271.2184143066406,274.9967041015625,273.0499572753906,290.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686639010906,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.522540092468262,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810852050781,0.0,0.0,0.0001070760044967,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0001127560390159,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96356201171875,0.0,0.0,8.328134572366253e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012451171875,0.0,0.0,0.0001127562281908,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.0,0.0,0.0005348661215975,290.9936218261719,294.1499938964844,273.010009765625,271.2098999023437,274.9568176269531,273.0299072265625,290.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.53494930267334,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810852050781,0.0,0.0,0.0001070760044967,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0001127560390159,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96356201171875,0.0,0.0,8.328134572366253e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012451171875,0.0,0.0,0.0001127562281908,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.0,0.0,0.0005348661215975,290.9936218261719,294.1499938964844,273.010009765625,271.2098999023437,274.9568176269531,273.0299072265625,290.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.53494930267334,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718078613281,0.0,0.0,0.0001070658545359,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0001127453579101,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551086425781,0.0,0.0,8.327345858560875e-05,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89324951171875,0.0,0.0,0.0001127455398091,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261413574219,0.0,0.0,0.0005348154227249,290.9914245605469,294.1499938964844,273.0,271.20556640625,274.9370422363281,273.0198669433594,290.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.53927230834961,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06256103515625,0.0,0.0,0.0001070461512426,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.000112724606879,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467163085937,0.0,0.0,8.325812814291567e-05,291.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852844238281,0.0,0.0,0.0001127247887779,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186340332031,0.0,0.0,0.0005347169935703,290.9891967773437,294.1499938964844,272.989990234375,271.2012023925781,274.9173583984375,273.0098876953125,290.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.542339324951172,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442199707031,0.0,0.0,0.0001069791687768,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.0001126540737459,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300231933594,0.0,0.0,8.320603228639811e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86944580078125,0.0,0.0,0.0001126542483689,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80377197265625,0.0,0.0,0.0005343824159353,290.9847412109375,294.1499938964844,272.9700012207031,271.1923828125,274.8782958984375,272.9898986816406,290.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.544920921325684,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442199707031,0.0,0.0,0.0001069791687768,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.0001126540737459,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300231933594,0.0,0.0,8.320603228639811e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86944580078125,0.0,0.0,0.0001126542483689,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80377197265625,0.0,0.0,0.0005343824159353,290.9847412109375,294.1499938964844,272.9700012207031,271.1923828125,274.8782958984375,272.9898986816406,290.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.544920921325684,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02606201171875,0.0,0.0,0.0001068775673047,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.0001125470880651,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134521484375,0.0,0.0,8.312700811075047e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.853759765625,0.0,0.0,0.0001125472626881,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890014648437,0.0,0.0,0.0005338749033398,290.980224609375,294.1499938964844,272.95001220703125,271.1833801269531,274.8396301269531,272.9700012207031,290.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54284954071045,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02606201171875,0.0,0.0,0.0001068775673047,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.0001125470880651,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134521484375,0.0,0.0,8.312700811075047e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.853759765625,0.0,0.0,0.0001125472626881,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890014648437,0.0,0.0,0.0005338749033398,290.980224609375,294.1499938964844,272.95001220703125,271.1833801269531,274.8396301269531,272.9700012207031,290.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54284954071045,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080871582031,0.0,0.0,0.0001067433768184,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0001124057744164,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970642089844,0.0,0.0,8.3022634498775e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83819580078125,0.0,0.0,0.0001124059490393,292.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743530273437,0.0,0.0,0.0005332045839168,290.97564697265625,294.1499938964844,272.92999267578125,271.1742858886719,274.8013916015625,272.9501037597656,290.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177595078945,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.536469459533691,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080871582031,0.0,0.0,0.0001067433768184,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0001124057744164,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970642089844,0.0,0.0,8.3022634498775e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83819580078125,0.0,0.0,0.0001124059490393,292.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743530273437,0.0,0.0,0.0005332045839168,290.97564697265625,294.1499938964844,272.92999267578125,271.1742858886719,274.8013916015625,272.9501037597656,290.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177595078945,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.536469459533691,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902648925781,0.0,0.0,0.0001065775650204,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001122311732615,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808288574219,0.0,0.0,8.28936681500636e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227844238281,0.0,0.0,0.0001122313406085,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75982666015625,0.0,0.0,0.0005323763471096,290.97100830078125,294.1499938964844,272.9100036621094,271.16510009765625,274.7635803222656,272.9302673339844,290.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787696063518,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.525967597961426,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902648925781,0.0,0.0,0.0001065775650204,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001122311732615,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808288574219,0.0,0.0,8.28936681500636e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227844238281,0.0,0.0,0.0001122313406085,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75982666015625,0.0,0.0,0.0005323763471096,290.97100830078125,294.1499938964844,272.9100036621094,271.16510009765625,274.7635803222656,272.9302673339844,290.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787696063518,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.525967597961426,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814147949219,0.0,0.0,0.0001064832977135,292.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001121319073718,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87274169921875,0.0,0.0,8.282034832518548e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81512451171875,0.0,0.0,0.0001121320747188,292.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,0.0005319054471328,290.9686889648437,294.1499938964844,272.8999938964844,271.16046142578125,274.7448425292969,272.9203491210937,290.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.160178702581561e-08,0.0011345591628924,-0.05557232350111,0.0,0.0,0.0,-0.0155217144638299,60.0,-13.519177436828612,-0.0,-8.776672899557526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9726257324219,0.0,0.0,0.000106381943624,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001120251836255,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8647155761719,0.0,0.0,8.274152787635103e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075256347656,0.0,0.0,0.0001120253509725,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,0.0005313992151059,290.9663391113281,294.1499938964844,272.8900146484375,271.15582275390625,274.7261962890625,272.91046142578125,290.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428439259529,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.511462211608888,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551696777344,0.0,0.0,0.000106159459392,292.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0001117908905143,291.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487854003906,0.0,0.0,8.256847650045529e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923889160156,0.0,0.0,0.0001117910578614,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.731201171875,0.0,0.0,0.0005302878562361,290.9616394042969,294.1499938964844,272.8699951171875,271.146484375,274.6892395019531,272.89068603515625,290.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49339199066162,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551696777344,0.0,0.0,0.000106159459392,292.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0001117908905143,291.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487854003906,0.0,0.0,8.256847650045529e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923889160156,0.0,0.0,0.0001117910578614,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.731201171875,0.0,0.0,0.0005302878562361,290.9616394042969,294.1499938964844,272.8699951171875,271.146484375,274.6892395019531,272.89068603515625,290.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49339199066162,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378967285156,0.0,0.0,0.0001059140486177,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0001115324703278,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330078125,0.0,0.0,8.237760630436242e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77740478515625,0.0,0.0,0.0001115326303988,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.717041015625,0.0,0.0,0.0005290620028972,290.9568786621094,294.1499938964844,272.8500061035156,271.1370849609375,274.6526794433594,272.8709716796875,290.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700424030423,60.0,-13.472050666809082,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378967285156,0.0,0.0,0.0001059140486177,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0001115324703278,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330078125,0.0,0.0,8.237760630436242e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77740478515625,0.0,0.0,0.0001115326303988,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.717041015625,0.0,0.0,0.0005290620028972,290.9568786621094,294.1499938964844,272.8500061035156,271.1370849609375,274.6526794433594,272.8709716796875,290.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700424030423,60.0,-13.472050666809082,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208068847656,0.0,0.0,0.0001056506225722,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0001112550671678,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,8.217271533794701e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625427246094,0.0,0.0,0.0001112552272388,292.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,0.0005277461023069,290.9520874023437,294.1499938964844,272.8299865722656,271.1276550292969,274.6165466308594,272.8512878417969,290.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.44801902770996,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208068847656,0.0,0.0,0.0001056506225722,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0001112550671678,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,8.217271533794701e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625427246094,0.0,0.0,0.0001112552272388,292.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,0.0005277461023069,290.9520874023437,294.1499938964844,272.8299865722656,271.1276550292969,274.6165466308594,272.8512878417969,290.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.44801902770996,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039001464844,0.0,0.0,0.0001053732048603,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0001109629374695,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,8.19569468148984e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478332519531,0.0,0.0,0.0001109630975406,292.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,0.0005263604107312,290.9472351074219,294.1499938964844,272.8099975585937,271.11822509765625,274.5808410644531,272.83160400390625,290.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.421881675720217,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039001464844,0.0,0.0,0.0001053732048603,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0001109629374695,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,8.19569468148984e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478332519531,0.0,0.0,0.0001109630975406,292.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,0.0005263604107312,290.9472351074219,294.1499938964844,272.8099975585937,271.11822509765625,274.5808410644531,272.83160400390625,290.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.421881675720217,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955078125,0.0,0.0,0.0001052297084243,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.0001108118231059,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942199707031,0.0,0.0,8.184534090105444e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74053955078125,0.0,0.0,0.0001108119831769,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,0.0005256435833871,290.94482421875,294.1499938964844,272.79998779296875,271.1134948730469,274.5631103515625,272.8218078613281,290.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212229728698,2.003958776697345e-08,0.0011212028330191,-0.0514959096908569,0.0,0.0,0.0,-0.014747274108231,60.0,-13.408119201660156,-0.0,-8.571223020226172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871459960937,0.0,0.0,0.0001050835562637,292.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,0.0001106579220504,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,8.173166861524805e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7332763671875,0.0,0.0,0.0001106580821215,292.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754150390625,0.0,0.0,0.0005249135429039,290.9423828125,294.1499938964844,272.7900085449219,271.1087951660156,274.5455322265625,272.8119812011719,290.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857461452943426e-08,0.0011196457780897,-0.0510205030441284,0.0,0.0,0.0,-0.0146569879725575,60.0,-13.393975257873535,-0.0,-8.547429786176508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87060546875,0.0,0.0,0.0001047857003868,292.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0001103442700696,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714233398437,0.0,0.0,8.150000212481245e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7188415527344,0.0,0.0,0.0001103444228647,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66180419921875,0.0,0.0,0.0005234256968833,290.9374694824219,294.1499938964844,272.7699890136719,271.099365234375,274.5105895996094,272.7923889160156,290.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486289914993904e-08,0.0011164722964167,-0.0500515215098857,0.0,0.0,0.0,-0.0144729847088456,60.0,-13.364720344543455,-0.0,-8.499040404785776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87060546875,0.0,0.0,0.0001047857003868,292.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0001103442700696,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714233398437,0.0,0.0,8.150000212481245e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7188415527344,0.0,0.0,0.0001103444228647,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66180419921875,0.0,0.0,0.0005234256968833,290.9374694824219,294.1499938964844,272.7699890136719,271.099365234375,274.5105895996094,272.7923889160156,290.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486289914993904e-08,0.0011164722964167,-0.0500515215098857,0.0,0.0,0.0,-0.0144729847088456,60.0,-13.364720344543455,-0.0,-8.499040404785776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85418701171875,0.0,0.0,0.0001044860327965,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0001100287117878,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75640869140625,0.0,0.0,8.12669240985997e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045593261719,0.0,0.0,0.000110028857307,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483154296875,0.0,0.0,0.0005219288286752,290.9325256347656,294.1499938964844,272.75,271.0899963378906,274.4760437011719,272.7728271484375,290.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112867732928865e-08,0.0011132794898003,-0.0490765199065208,0.0,0.0,0.0,-0.0142878638580441,60.0,-13.334712982177734,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85418701171875,0.0,0.0,0.0001044860327965,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0001100287117878,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75640869140625,0.0,0.0,8.12669240985997e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045593261719,0.0,0.0,0.000110028857307,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483154296875,0.0,0.0,0.0005219288286752,290.9325256347656,294.1499938964844,272.75,271.0899963378906,274.4760437011719,272.7728271484375,290.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112867732928865e-08,0.0011132794898003,-0.0490765199065208,0.0,0.0,0.0,-0.0142878638580441,60.0,-13.334712982177734,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8379821777344,0.0,0.0,0.0001041926225298,292.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0001097197309718,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74151611328125,0.0,0.0,8.103871368803084e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903991699219,0.0,0.0,0.0001097198837669,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349182128906,0.0,0.0,0.0005204631597734,290.92755126953125,294.1499938964844,272.7300109863281,271.0806884765625,274.44189453125,272.7532653808594,290.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.874723665196144e-08,0.0011101533891633,-0.0481217317283153,0.0,0.0,0.0,-0.0141066070646047,60.0,-13.304872512817385,-0.0,-8.40309866134703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8379821777344,0.0,0.0,0.0001041926225298,292.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0001097197309718,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74151611328125,0.0,0.0,8.103871368803084e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903991699219,0.0,0.0,0.0001097198837669,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349182128906,0.0,0.0,0.0005204631597734,290.92755126953125,294.1499938964844,272.7300109863281,271.0806884765625,274.44189453125,272.7532653808594,290.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.874723665196144e-08,0.0011101533891633,-0.0481217317283153,0.0,0.0,0.0,-0.0141066070646047,60.0,-13.304872512817385,-0.0,-8.40309866134703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219299316406,0.0,0.0,0.0001039145208778,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,0.0001094268809538,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.726806640625,0.0,0.0,8.08224140200764e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763610839844,0.0,0.0,0.0001094270264729,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216735839844,0.0,0.0,0.0005190740339457,290.92254638671875,294.1499938964844,272.7099914550781,271.0714416503906,274.4081115722656,272.73370361328125,290.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068897251968e-08,0.0011071902699768,-0.0472166538238525,0.0,0.0,0.0,-0.0139348087832331,60.0,-13.276290893554688,-0.0,-8.35829823131462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219299316406,0.0,0.0,0.0001039145208778,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,0.0001094268809538,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.726806640625,0.0,0.0,8.08224140200764e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763610839844,0.0,0.0,0.0001094270264729,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216735839844,0.0,0.0,0.0005190740339457,290.92254638671875,294.1499938964844,272.7099914550781,271.0714416503906,274.4081115722656,272.73370361328125,290.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068897251968e-08,0.0011071902699768,-0.0472166538238525,0.0,0.0,0.0,-0.0139348087832331,60.0,-13.276290893554688,-0.0,-8.35829823131462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,0.0001037842157529,292.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.0001092896636691,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,8.072106720646843e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694030761719,0.0,0.0,0.0001092898091883,292.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6150817871094,0.0,0.0,0.0005184230976738,290.9200134277344,294.1499938964844,272.70001220703125,271.0668640136719,274.391357421875,272.72393798828125,290.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238313970186937e-08,0.0011058019008487,-0.0467925406992435,0.0,0.0,0.0,-0.0138543136417865,60.0,-13.26286506652832,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060302734375,0.0,0.0,0.0001036613903124,292.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,0.0001091603189706,291.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71221923828125,0.0,0.0,8.06255338829942e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,0.0001091604644898,292.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085205078125,0.0,0.0,0.0005178095889277,290.91748046875,294.1499938964844,272.69000244140625,271.0622863769531,274.37469482421875,272.71417236328125,290.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045113205909,1.808525240676317e-08,0.0011044931598007,-0.0463927313685417,0.0,0.0,0.0,-0.0137784350663423,60.0,-13.25020694732666,-0.0,-8.317623922948769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
