time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.790283203125,0.0,0.0,0.0001034430606523,292.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0001089304132619,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69775390625,0.0,0.0,8.045572758419439e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487121582031,0.0,0.0,0.0001089305587811,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954895019531,0.0,0.0,0.0005167190101929,290.91241455078125,294.1499938964844,272.6700134277344,271.05322265625,274.34161376953125,272.694580078125,290.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021847603842,1.781319092231115e-08,0.00110216694884,-0.045682031661272,0.0,0.0,0.0,-0.0136435627937316,60.0,-13.227790832519531,-0.0,-8.282621877242492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.790283203125,0.0,0.0,0.0001034430606523,292.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0001089304132619,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69775390625,0.0,0.0,8.045572758419439e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487121582031,0.0,0.0,0.0001089305587811,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954895019531,0.0,0.0,0.0005167190101929,290.91241455078125,294.1499938964844,272.6700134277344,271.05322265625,274.34161376953125,272.694580078125,290.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021847603842,1.781319092231115e-08,0.00110216694884,-0.045682031661272,0.0,0.0,0.0,-0.0136435627937316,60.0,-13.227790832519531,-0.0,-8.282621877242492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746887207031,0.0,0.0,0.0001032690925057,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0001087472192011,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68341064453125,0.0,0.0,8.032041660044342e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6350402832031,0.0,0.0,0.0001087473574443,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5825500488281,0.0,0.0,0.0005158499698154,290.90728759765625,294.1499938964844,272.6499938964844,271.0443115234375,274.308837890625,272.6749572753906,290.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596399004560226e-08,0.0011003131512552,-0.0451156608760356,0.0,0.0,0.0,-0.0135360900312662,60.0,-13.210341453552246,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746887207031,0.0,0.0,0.0001032690925057,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0001087472192011,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68341064453125,0.0,0.0,8.032041660044342e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6350402832031,0.0,0.0,0.0001087473574443,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5825500488281,0.0,0.0,0.0005158499698154,290.90728759765625,294.1499938964844,272.6499938964844,271.0443115234375,274.308837890625,272.6749572753906,290.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596399004560226e-08,0.0011003131512552,-0.0451156608760356,0.0,0.0,0.0,-0.0135360900312662,60.0,-13.210341453552246,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592163085937,0.0,0.0,0.0001031492138281,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.0001086209813365,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,8.022717520361766e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214599609375,0.0,0.0,0.0001086211195797,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697021484375,0.0,0.0,0.0005152511876076,290.9021301269531,294.1499938964844,272.6300048828125,271.0355224609375,274.2763671875,272.6553039550781,290.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447005618009825e-08,0.0010990356095135,-0.0447253473103046,0.0,0.0,0.0,-0.013462028466165,60.0,-13.199125289916992,-0.0,-8.235627291242056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592163085937,0.0,0.0,0.0001031492138281,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.0001086209813365,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,8.022717520361766e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214599609375,0.0,0.0,0.0001086211195797,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697021484375,0.0,0.0,0.0005152511876076,290.9021301269531,294.1499938964844,272.6300048828125,271.0355224609375,274.2763671875,272.6553039550781,290.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447005618009825e-08,0.0010990356095135,-0.0447253473103046,0.0,0.0,0.0,-0.013462028466165,60.0,-13.199125289916992,-0.0,-8.235627291242056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438659667969,0.0,0.0,0.0001030926141538,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,0.0001085613766917,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65509033203125,0.0,0.0,8.018314838409424e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080017089844,0.0,0.0,0.0001085615149349,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55694580078125,0.0,0.0,0.0005149684147909,290.8969421386719,294.1499938964844,272.6099853515625,271.0268859863281,274.2441711425781,272.6355285644531,290.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376454053419366e-08,0.0010984322289004,-0.0445410124957561,0.0,0.0,0.0,-0.0134270526468753,60.0,-13.19534397125244,-0.0,-8.22658847710045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438659667969,0.0,0.0,0.0001030926141538,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,0.0001085613766917,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65509033203125,0.0,0.0,8.018314838409424e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080017089844,0.0,0.0,0.0001085615149349,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55694580078125,0.0,0.0,0.0005149684147909,290.8969421386719,294.1499938964844,272.6099853515625,271.0268859863281,274.2441711425781,272.6355285644531,290.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376454053419366e-08,0.0010984322289004,-0.0445410124957561,0.0,0.0,0.0,-0.0134270526468753,60.0,-13.19534397125244,-0.0,-8.22658847710045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362365722656,0.0,0.0,0.0001030916173476,292.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0001085603289538,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480407714844,0.0,0.0,8.018237713258713e-05,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.601318359375,0.0,0.0,0.0001085604599211,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55059814453125,0.0,0.0,0.0005149634671397,290.8943176269531,294.1499938964844,272.6000061035156,271.0226135253906,274.2281799316406,272.6255798339844,290.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984387481585,1.7375201721847592e-08,0.0010984214022755,-0.0445377379655838,0.0,0.0,0.0,-0.0134264305233955,60.0,-13.196791648864746,-0.0,-8.22642789444217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286376953125,0.0,0.0,0.0001031092106131,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0001085788608179,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410522460937,0.0,0.0,8.019606320885941e-05,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946350097656,0.0,0.0,0.0001085789917851,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,0.0005150513607077,290.8916931152344,294.1499938964844,272.5899963378906,271.0184326171875,274.21221923828125,272.6156311035156,290.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986260604113,1.7397118412532112e-08,0.0010986087145283,-0.0445950031280517,0.0,0.0,0.0,-0.013437295332551,60.0,-13.2002534866333,-0.0,-8.229235248791157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135009765625,0.0,0.0,0.0001032057407428,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0001086805059458,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271057128906,0.0,0.0,8.027113653952256e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,0.000108680636913,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316162109375,0.0,0.0,0.0005155335529707,290.8863830566406,294.1499938964844,272.57000732421875,271.0101318359375,274.18048095703125,272.5956420898437,290.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654007703,1.7517374217845827e-08,0.0010996365454047,-0.0449091978371143,0.0,0.0,0.0,-0.0134969092905521,60.0,-13.214664459228516,-0.0,-8.244647631272528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135009765625,0.0,0.0,0.0001032057407428,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0001086805059458,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271057128906,0.0,0.0,8.027113653952256e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,0.000108680636913,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316162109375,0.0,0.0,0.0005155335529707,290.8863830566406,294.1499938964844,272.57000732421875,271.0101318359375,274.18048095703125,272.5956420898437,290.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654007703,1.7517374217845827e-08,0.0010996365454047,-0.0449091978371143,0.0,0.0,0.0,-0.0134969092905521,60.0,-13.214664459228516,-0.0,-8.244647631272528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,0.0001033937514876,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,0.0001088784993044,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132202148437,0.0,0.0,8.041737601161003e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56805419921875,0.0,0.0,0.0001088786302716,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51904296875,0.0,0.0,0.0005164727335795,290.88104248046875,294.1499938964844,272.54998779296875,271.0020751953125,274.14892578125,272.5754699707031,290.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101656933315,1.7751627723328056e-08,0.0011016392381861,-0.0455212071537971,0.0,0.0,0.0,-0.0136130368337035,60.0,-13.240620613098145,-0.0,-8.27471211550801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,0.0001033937514876,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,0.0001088784993044,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132202148437,0.0,0.0,8.041737601161003e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56805419921875,0.0,0.0,0.0001088786302716,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51904296875,0.0,0.0,0.0005164727335795,290.88104248046875,294.1499938964844,272.54998779296875,271.0020751953125,274.14892578125,272.5754699707031,290.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101656933315,1.7751627723328056e-08,0.0011016392381861,-0.0455212071537971,0.0,0.0,0.0,-0.0136130368337035,60.0,-13.240620613098145,-0.0,-8.27471211550801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834411621094,0.0,0.0,0.0001036858520819,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,0.0001091860976885,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,8.06445605121553e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5548400878906,0.0,0.0,0.0001091862286557,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50653076171875,0.0,0.0,0.0005179318250156,290.8756408691406,294.1499938964844,272.5296936035156,270.9938659667969,274.1175537109375,272.5550537109375,290.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047687148675,1.8115578370725416e-08,0.0011047506704926,-0.0464719496667385,0.0,0.0,0.0,-0.013793459162116,60.0,-13.278682708740234,-0.0,-8.321529776367242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834411621094,0.0,0.0,0.0001036858520819,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,0.0001091860976885,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,8.06445605121553e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5548400878906,0.0,0.0,0.0001091862286557,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50653076171875,0.0,0.0,0.0005179318250156,290.8756408691406,294.1499938964844,272.5296936035156,270.9938659667969,274.1175537109375,272.5550537109375,290.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047687148675,1.8115578370725416e-08,0.0011047506704926,-0.0464719496667385,0.0,0.0,0.0,-0.013793459162116,60.0,-13.278682708740234,-0.0,-8.321529776367242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684875488281,0.0,0.0,0.0001040882416418,292.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,0.000109609834908,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58563232421875,0.0,0.0,8.095752855297178e-05,291.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54168701171875,0.0,0.0,0.0001096099585993,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940185546875,0.0,0.0,0.0005199418519623,290.8701477050781,294.1499938964844,272.5087890625,270.9852600097656,274.08624267578125,272.5341491699219,290.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090557090938,1.8616949759575625e-08,0.0011090370826423,-0.047781478613615,0.0,0.0,0.0,-0.0140420077368617,60.0,-13.331120491027832,-0.0,-8.386241745483859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684875488281,0.0,0.0,0.0001040882416418,292.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,0.000109609834908,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58563232421875,0.0,0.0,8.095752855297178e-05,291.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54168701171875,0.0,0.0,0.0001096099585993,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940185546875,0.0,0.0,0.0005199418519623,290.8701477050781,294.1499938964844,272.5087890625,270.9852600097656,274.08624267578125,272.5341491699219,290.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090557090938,1.8616949759575625e-08,0.0011090370826423,-0.047781478613615,0.0,0.0,0.0,-0.0140420077368617,60.0,-13.331120491027832,-0.0,-8.386241745483859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610412597656,0.0,0.0,0.0001043318407027,292.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,0.0001098663487937,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787353515625,0.0,0.0,8.114699448924512e-05,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350952148437,0.0,0.0,0.0001098664797609,292.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877624511719,0.0,0.0,0.0005211586831137,290.8674011230469,294.1499938964844,272.4981384277344,270.9808044433594,274.07061767578125,272.5234375,290.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116510722786,1.892047230001026e-08,0.0011116320965811,-0.0485741309821605,0.0,0.0,0.0,-0.0141924750059843,60.0,-13.363001823425291,-0.0,-8.425539022027807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535949707031,0.0,0.0,0.0001045964672812,292.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0001101450179703,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57183837890625,0.0,0.0,8.135281677823514e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285339355469,0.0,0.0,0.0001101451416616,292.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,0.0005224805208854,290.8646240234375,294.1499938964844,272.4873962402344,270.9762878417969,274.05499267578125,272.5126037597656,290.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144703021273,1.9250203209253414e-08,0.0011144510935992,-0.049435120075941,0.0,0.0,0.0,-0.0143559332937002,60.0,-13.397720336914062,-0.0,-8.468333589917165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387023925781,0.0,0.0,0.0001052047155098,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,0.000110785535071,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55810546875,0.0,0.0,8.182589954230934e-05,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5153503417969,0.0,0.0,0.0001107856587623,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.468994140625,0.0,0.0,0.0005255189025774,290.8590087890625,294.1499938964844,272.4656066894531,270.967041015625,274.0237731933594,272.490478515625,290.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008098289281413e-08,0.001120930770412,-0.0514137186110019,0.0,0.0,0.0,-0.0147316493093967,60.0,-13.477800369262695,-0.0,-8.567107556700648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387023925781,0.0,0.0,0.0001052047155098,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,0.000110785535071,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55810546875,0.0,0.0,8.182589954230934e-05,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5153503417969,0.0,0.0,0.0001107856587623,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.468994140625,0.0,0.0,0.0005255189025774,290.8590087890625,294.1499938964844,272.4656066894531,270.967041015625,274.0237731933594,272.490478515625,290.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008098289281413e-08,0.001120930770412,-0.0514137186110019,0.0,0.0,0.0,-0.0147316493093967,60.0,-13.477800369262695,-0.0,-8.567107556700648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238098144531,0.0,0.0,0.0001059070782503,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,0.0001115251579903,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443420410156,0.0,0.0,8.237217843998224e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,0.0001115252816816,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564819335937,0.0,0.0,0.0005290273111313,290.8533020019531,294.1499938964844,272.4435119628906,270.95758056640625,273.9925537109375,272.46783447265625,290.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284339707344,2.0883270224203443e-08,0.0011284131323918,-0.0536977499723434,0.0,0.0,0.0,-0.0151655040681362,60.0,-13.570895195007324,-0.0,-8.681877261551565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238098144531,0.0,0.0,0.0001059070782503,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,0.0001115251579903,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443420410156,0.0,0.0,8.237217843998224e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,0.0001115252816816,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564819335937,0.0,0.0,0.0005290273111313,290.8533020019531,294.1499938964844,272.4435119628906,270.95758056640625,273.9925537109375,272.46783447265625,290.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284339707344,2.0883270224203443e-08,0.0011284131323918,-0.0536977499723434,0.0,0.0,0.0,-0.0151655040681362,60.0,-13.570895195007324,-0.0,-8.681877261551565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089172363281,0.0,0.0,0.0001066959885065,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,0.0001123559122788,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5305480957031,0.0,0.0,8.298577449750155e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.489013671875,0.0,0.0,0.0001123560359701,292.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439392089844,0.0,0.0,0.0005329680861905,290.8475036621094,294.1499938964844,272.42120361328125,270.947998046875,273.9612731933594,272.4447631835937,290.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368392733857,2.1866290111915987e-08,0.0011368173873052,-0.0562622584402561,0.0,0.0,0.0,-0.015652822330594,60.0,-13.676003456115724,-0.0,-8.811699103716819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089172363281,0.0,0.0,0.0001066959885065,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,0.0001123559122788,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5305480957031,0.0,0.0,8.298577449750155e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.489013671875,0.0,0.0,0.0001123560359701,292.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439392089844,0.0,0.0,0.0005329680861905,290.8475036621094,294.1499938964844,272.42120361328125,270.947998046875,273.9612731933594,272.4447631835937,290.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368392733857,2.1866290111915987e-08,0.0011368173873052,-0.0562622584402561,0.0,0.0,0.0,-0.015652822330594,60.0,-13.676003456115724,-0.0,-8.811699103716819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.593994140625,0.0,0.0,0.0001075625186786,292.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,0.0001132684119511,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,8.365973917534575e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757995605469,0.0,0.0,0.0001132685356424,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313659667969,0.0,0.0,0.000537296582479,290.8416442871094,294.1499938964844,272.39874267578125,270.9383544921875,273.929931640625,272.42138671875,290.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460717068985,2.2946050393102272e-08,0.0011460487730801,-0.0590778887271881,0.0,0.0,0.0,-0.0161880981177091,60.0,-13.791625022888184,-0.0,-8.9554063720243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.593994140625,0.0,0.0,0.0001075625186786,292.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,0.0001132684119511,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,8.365973917534575e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757995605469,0.0,0.0,0.0001132685356424,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313659667969,0.0,0.0,0.000537296582479,290.8416442871094,294.1499938964844,272.39874267578125,270.9383544921875,273.929931640625,272.42138671875,290.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460717068985,2.2946050393102272e-08,0.0011460487730801,-0.0590778887271881,0.0,0.0,0.0,-0.0161880981177091,60.0,-13.791625022888184,-0.0,-8.9554063720243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865173339844,0.0,0.0,0.0001080231231753,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,0.0001137534563895,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,8.401799277635291e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691467285156,0.0,0.0,0.0001137535800808,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.425048828125,0.0,0.0,0.0005395974148996,290.8386535644531,294.1499938964844,272.38751220703125,270.9335327148437,273.91424560546875,272.4096374511719,290.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509793112054,2.3520009051480883e-08,0.0011509557953104,-0.060574010014534,0.0,0.0,0.0,-0.0164726302027702,60.0,-13.853565216064451,-0.0,-9.032267911379677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790405273437,0.0,0.0,0.0001084971590898,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0001142526380135,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028991699219,0.0,0.0,8.438668737653643e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,0.0001142527617048,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187316894531,0.0,0.0,0.0005419653025455,290.8356628417969,294.1499938964844,272.3762512207031,270.9287109375,273.8985290527344,272.3978881835937,290.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560298735275,2.4110699214929813e-08,0.0011560057755559,-0.0621133297681808,0.0,0.0,0.0,-0.0167654566466808,60.0,-13.91734218597412,-0.0,-9.111712273579545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640563964844,0.0,0.0,0.0001094879917218,292.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,0.0001152960321633,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.489013671875,0.0,0.0,8.51573349791579e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44921875,0.0,0.0,0.0001152961485786,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40606689453125,0.0,0.0,0.000546914699953,290.82958984375,294.1499938964844,272.3537902832031,270.9191589355469,273.86700439453125,272.37432861328125,290.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.5345380905150705e-08,0.0011665615020319,-0.0653294622898101,0.0,0.0,0.0,-0.0173775311559438,60.0,-14.051259994506836,-0.0,-9.278890900077388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640563964844,0.0,0.0,0.0001094879917218,292.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,0.0001152960321633,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.489013671875,0.0,0.0,8.51573349791579e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44921875,0.0,0.0,0.0001152961485786,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40606689453125,0.0,0.0,0.000546914699953,290.82958984375,294.1499938964844,272.3537902832031,270.9191589355469,273.86700439453125,272.37432861328125,290.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.5345380905150705e-08,0.0011665615020319,-0.0653294622898101,0.0,0.0,0.0,-0.0173775311559438,60.0,-14.051259994506836,-0.0,-9.278890900077388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5490417480469,0.0,0.0,0.0001105236806324,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0001163866691058,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750671386719,0.0,0.0,8.596287079853937e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,0.0001163867855211,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3933410644531,0.0,0.0,0.0005520882550626,290.8233947753906,294.1499938964844,272.3314819335937,270.90972900390625,273.8354187011719,272.3508605957031,290.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635987637746442e-08,0.001177595113404,-0.0686891451478004,0.0,0.0,0.0,-0.018017329275608,60.0,-14.19182014465332,-0.0,-9.455264660118701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5490417480469,0.0,0.0,0.0001105236806324,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0001163866691058,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750671386719,0.0,0.0,8.596287079853937e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,0.0001163867855211,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3933410644531,0.0,0.0,0.0005520882550626,290.8233947753906,294.1499938964844,272.3314819335937,270.90972900390625,273.8354187011719,272.3508605957031,290.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635987637746442e-08,0.001177595113404,-0.0686891451478004,0.0,0.0,0.0,-0.018017329275608,60.0,-14.19182014465332,-0.0,-9.455264660118701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339660644531,0.0,0.0,0.0001115918930736,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0001175115394289,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610900878906,0.0,0.0,8.679369784658775e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224548339844,0.0,0.0,0.0001175116631202,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38055419921875,0.0,0.0,0.0005574241513386,290.8171081542969,294.1499938964844,272.30938720703125,270.9005432128906,273.8036804199219,272.32763671875,290.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.337496757507324,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339660644531,0.0,0.0,0.0001115918930736,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0001175115394289,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610900878906,0.0,0.0,8.679369784658775e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224548339844,0.0,0.0,0.0001175116631202,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38055419921875,0.0,0.0,0.0005574241513386,290.8171081542969,294.1499938964844,272.30938720703125,270.9005432128906,273.8036804199219,272.32763671875,290.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.337496757507324,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188293457031,0.0,0.0,0.0001126812203438,292.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,0.0001186586596304,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,8.764095400692895e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40899658203125,0.0,0.0,0.0001186587760457,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,0.0005628655781038,290.81072998046875,294.1499938964844,272.28759765625,270.89166259765625,273.7718811035156,272.3047180175781,290.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.486699104309082,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188293457031,0.0,0.0,0.0001126812203438,292.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,0.0001186586596304,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,8.764095400692895e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40899658203125,0.0,0.0,0.0001186587760457,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,0.0005628655781038,290.81072998046875,294.1499938964844,272.28759765625,270.89166259765625,273.7718811035156,272.3047180175781,290.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.486699104309082,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,0.000113231006253,292.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,0.0001192376075778,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44000244140625,0.0,0.0,8.806856931187212e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,0.000119237731269,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,0.0005656118737533,290.8074951171875,294.1499938964844,272.27685546875,270.8873596191406,273.7559509277344,272.2933959960937,290.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.5621976852417,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
