time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.503662109375,0.0,0.0,0.0001137824583565,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,0.0001198183163069,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,8.849747246131301e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,0.0001198184327222,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,0.0005683664930984,290.8042297363281,294.1499938964844,272.2662048339844,270.8831787109375,273.7399597167969,272.2822265625,290.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.638023376464844,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,0.0001148890296462,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,0.0001209835900226,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,8.935814548749477e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818664550781,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,0.0005738940672017,290.797607421875,294.1499938964844,272.2453308105469,270.8751220703125,273.7080078125,272.2602233886719,290.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79025173187256,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,0.0001148890296462,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,0.0001209835900226,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,8.935814548749477e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818664550781,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,0.0005738940672017,290.797607421875,294.1499938964844,272.2453308105469,270.8751220703125,273.7080078125,272.2602233886719,290.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79025173187256,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,0.0001159940293291,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,9.021758887683971e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36822509765625,0.0,0.0,0.0001221473212353,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,0.0005794137832708,290.7908630371094,294.1499938964844,272.2250061035156,270.8675842285156,273.67596435546875,272.2388610839844,289.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.942516326904297,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,0.0001159940293291,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,9.021758887683971e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36822509765625,0.0,0.0,0.0001221473212353,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,0.0005794137832708,290.7908630371094,294.1499938964844,272.2250061035156,270.8675842285156,273.67596435546875,272.2388610839844,289.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.942516326904297,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45782470703125,0.0,0.0,0.0001170885661849,292.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39031982421875,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545227050781,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0005848811706528,290.7840270996094,294.1499938964844,272.2053527832031,270.8606262207031,273.6438903808594,272.2182312011719,289.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.09359359741211,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45782470703125,0.0,0.0,0.0001170885661849,292.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39031982421875,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545227050781,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0005848811706528,290.7840270996094,294.1499938964844,272.2053527832031,270.8606262207031,273.6438903808594,272.2182312011719,289.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.09359359741211,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,0.0001181634288514,292.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,0.0001244316954398,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760070800781,0.0,0.0,9.190489799948408e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407592773437,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025207519531,0.0,0.0,0.0005902503617107,290.7770690917969,294.1499938964844,272.1864624023437,270.8543701171875,273.61181640625,272.19830322265625,289.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24262523651123,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,0.0001181634288514,292.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,0.0001244316954398,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760070800781,0.0,0.0,9.190489799948408e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407592773437,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025207519531,0.0,0.0,0.0005902503617107,290.7770690917969,294.1499938964844,272.1864624023437,270.8543701171875,273.61181640625,272.19830322265625,289.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24262523651123,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347839355469,0.0,0.0,0.0001186869048979,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,0.0001249829365406,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,9.231204603565855e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338623046875,0.0,0.0,0.0001249830529559,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959289550781,0.0,0.0,0.000592865224462,290.7735595703125,294.1499938964844,272.17730712890625,270.8515014648437,273.5957946777344,272.188720703125,289.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.023060480132699,60.0,-15.315321922302246,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,0.0001192028794321,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,0.0001255262905033,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36163330078125,0.0,0.0,9.271335875382648e-05,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269348144531,0.0,0.0,0.0001255263923667,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,0.0005954426596872,290.7699890136719,294.1499938964844,272.1683959960937,270.84881591796875,273.57977294921875,272.1793518066406,289.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461466789245,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.38708209991455,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41162109375,0.0,0.0,0.0001201979248435,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,9.348728053737432e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,0.0006004131282679,290.7628173828125,294.1499938964844,272.1512756347656,270.8441162109375,273.5477905273437,272.16131591796875,289.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869232045872195e-08,0.0012806599261239,-0.0999500975012779,0.0,0.0,0.0,-0.0239940360188484,60.0,-15.52593994140625,-0.0,-1.1182929426922784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41162109375,0.0,0.0,0.0001201979248435,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,9.348728053737432e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,0.0006004131282679,290.7628173828125,294.1499938964844,272.1512756347656,270.8441162109375,273.5477905273437,272.16131591796875,289.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869232045872195e-08,0.0012806599261239,-0.0999500975012779,0.0,0.0,0.0,-0.0239940360188484,60.0,-15.52593994140625,-0.0,-1.1182929426922784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39617919921875,0.0,0.0,0.00012114711717,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,9.422554285265504e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991943359375,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,0.0006051544914953,290.7555236816406,294.1499938964844,272.1351928710937,270.8403015136719,273.515869140625,272.14434814453125,289.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.658259391784668,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39617919921875,0.0,0.0,0.00012114711717,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,9.422554285265504e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991943359375,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,0.0006051544914953,290.7555236816406,294.1499938964844,272.1351928710937,270.8403015136719,273.515869140625,272.14434814453125,289.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.658259391784668,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38067626953125,0.0,0.0,0.0001220541089423,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,0.0001285287726204,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,9.49309833231382e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,0.0001285288744838,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,0.0006096851429902,290.7481384277344,294.1499938964844,272.1202087402344,270.83746337890625,273.484130859375,272.1284484863281,289.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004759093746,4.100575878851488e-08,0.0013004349311813,-0.1059189140796661,0.0,0.0,0.0,-0.0251408740878105,60.0,-15.784212112426758,-0.0,-1.1530977417351097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38067626953125,0.0,0.0,0.0001220541089423,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,0.0001285287726204,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,9.49309833231382e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,0.0001285288744838,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,0.0006096851429902,290.7481384277344,294.1499938964844,272.1202087402344,270.83746337890625,273.484130859375,272.1284484863281,289.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004759093746,4.100575878851488e-08,0.0013004349311813,-0.1059189140796661,0.0,0.0,0.0,-0.0251408740878105,60.0,-15.784212112426758,-0.0,-1.1530977417351097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,0.0001229315967066,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,0.0001294528046855,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038330078125,0.0,0.0,9.56134681473486e-05,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,0.0001294529065489,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23602294921875,0.0,0.0,0.0006140683544799,290.7406616210937,294.1499938964844,272.1064147949219,270.8356628417969,273.4525451660156,272.11383056640625,289.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.209943327282417e-08,0.001309783081524,-0.1087368726730346,0.0,0.0,0.0,-0.0256830360740423,60.0,-15.904180526733398,-0.0,-1.1697368051954987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,0.0001229315967066,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,0.0001294528046855,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038330078125,0.0,0.0,9.56134681473486e-05,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,0.0001294529065489,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23602294921875,0.0,0.0,0.0006140683544799,290.7406616210937,294.1499938964844,272.1064147949219,270.8356628417969,273.4525451660156,272.11383056640625,289.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.209943327282417e-08,0.001309783081524,-0.1087368726730346,0.0,0.0,0.0,-0.0256830360740423,60.0,-15.904180526733398,-0.0,-1.1697368051954987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,0.0001233566872542,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,0.0001299004361499,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29656982421875,0.0,0.0,9.594409493729472e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,0.0001299005525652,291.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,0.00061619176995,290.7368469238281,294.1499938964844,272.1000061035156,270.8351745605469,273.43682861328125,272.10699462890625,289.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143544783815,4.2629256569171055e-08,0.0013143118703737,-0.1101011261343956,0.0,0.0,0.0,-0.0259456858038902,60.0,-15.962059020996094,-0.0,-1.1778403319340216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,0.0001237723045051,292.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001303381141042,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893371582031,0.0,0.0,9.626735118217766e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,0.0001303382159676,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0006182678625918,290.7330322265625,294.1499938964844,272.09393310546875,270.8349914550781,273.42120361328125,272.1005249023437,289.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187828008085,4.314727775067696e-08,0.0013187396107241,-0.1114344149827957,0.0,0.0,0.0,-0.0262024812400341,60.0,-16.01850700378418,-0.0,-1.1857903103873468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,0.0001245699240826,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017578125,0.0,0.0,0.0001311780506512,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,9.68877284321934e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433166503906,0.0,0.0,0.0001311781525146,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,0.0006222521769814,290.725341796875,294.1499938964844,272.0827941894531,270.83551025390625,273.3901062011719,272.08856201171875,289.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414144072484305e-08,0.0013272371143102,-0.1139915809035301,0.0,0.0,0.0,-0.0266953147947788,60.0,-16.12662696838379,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,0.0001245699240826,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017578125,0.0,0.0,0.0001311780506512,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,9.68877284321934e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433166503906,0.0,0.0,0.0001311781525146,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,0.0006222521769814,290.725341796875,294.1499938964844,272.0827941894531,270.83551025390625,273.3901062011719,272.08856201171875,289.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414144072484305e-08,0.0013272371143102,-0.1139915809035301,0.0,0.0,0.0,-0.0266953147947788,60.0,-16.12662696838379,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186340332031,0.0,0.0,0.0001253180089406,292.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,0.0001319658040301,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26025390625,0.0,0.0,9.74695649347268e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,0.0001319659204455,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0006259889923967,290.7175598144531,294.1499938964844,272.0731506347656,270.8373107910156,273.3593139648437,272.0780334472656,289.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.50738575352716e-08,0.0013352067908272,-0.1163879707455635,0.0,0.0,0.0,-0.027157537639141,60.0,-16.227724075317383,-0.0,-1.2155911122135876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186340332031,0.0,0.0,0.0001253180089406,292.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,0.0001319658040301,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26025390625,0.0,0.0,9.74695649347268e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,0.0001319659204455,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0006259889923967,290.7175598144531,294.1499938964844,272.0731506347656,270.8373107910156,273.3593139648437,272.0780334472656,289.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.50738575352716e-08,0.0013352067908272,-0.1163879707455635,0.0,0.0,0.0,-0.027157537639141,60.0,-16.227724075317383,-0.0,-1.2155911122135876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,0.0001260064600501,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,0.0001326907949987,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,9.800503175938502e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0001326908968621,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0006294280174188,290.70965576171875,294.1499938964844,272.0650634765625,270.8404846191406,273.328857421875,272.0691223144531,289.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425872894003,4.593197999724907e-08,0.0013425414217635,-0.1185917034745216,0.0,0.0,0.0,-0.0275829304009675,60.0,-16.319896697998047,-0.0,-1.2289835638057414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,0.0001260064600501,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,0.0001326907949987,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,9.800503175938502e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0001326908968621,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0006294280174188,290.70965576171875,294.1499938964844,272.0650634765625,270.8404846191406,273.328857421875,272.0691223144531,289.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425872894003,4.593197999724907e-08,0.0013425414217635,-0.1185917034745216,0.0,0.0,0.0,-0.0275829304009675,60.0,-16.319896697998047,-0.0,-1.2289835638057414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876281738281,0.0,0.0,0.0001266308536287,292.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0001333483087364,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,9.84906728263013e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0001333484105998,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0006325469585135,290.7016906738281,294.1499938964844,272.05859375,270.8450622558594,273.298828125,272.0617980957031,289.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492400757968,4.671025166658183e-08,0.0013491933932527,-0.1205889359116554,0.0,0.0,0.0,-0.0279687400907278,60.0,-16.402992248535156,-0.0,-1.2411931038514012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876281738281,0.0,0.0,0.0001266308536287,292.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0001333483087364,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,9.84906728263013e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0001333484105998,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0006325469585135,290.7016906738281,294.1499938964844,272.05859375,270.8450622558594,273.298828125,272.0617980957031,289.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492400757968,4.671025166658183e-08,0.0013491933932527,-0.1205889359116554,0.0,0.0,0.0,-0.0279687400907278,60.0,-16.402992248535156,-0.0,-1.2411931038514012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,0.0001269176573259,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778015136719,0.0,0.0,0.000133650333737,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,9.871374641079456e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0001336504356004,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0006339796236716,290.6976928710937,294.1499938964844,272.0560302734375,270.847900390625,273.2839660644531,272.0587463378906,289.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522959779947,4.7067732822370096e-08,0.0013522488297894,-0.121505856513977,0.0,0.0,0.0,-0.0281459521502256,60.0,-16.440731048583984,-0.0,-1.2468214549699044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27215576171875,0.0,0.0,0.0001271843648282,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,0.0001339311857009,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,9.892118396237493e-05,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0001339312875643,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0006353118806146,290.6936340332031,294.1499938964844,272.05389404296875,270.85113525390625,273.2691955566406,272.0561828613281,289.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551376760005,4.7400170899436496e-08,0.0013550902949646,-0.1223582774400711,0.0,0.0,0.0,-0.0283107496798038,60.0,-16.475635528564453,-0.0,-1.2520669656623798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,0.0001276597904507,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672119140625,0.0,0.0,0.0001344318152405,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.929094812832771e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001344319171039,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0006376866949722,290.6855163574219,294.1499938964844,272.0509948730469,270.8587951660156,273.2401123046875,272.05242919921875,289.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602031394839,4.7992752882919376e-08,0.0013601551763713,-0.1238771080970764,0.0,0.0,0.0,-0.028604507446289,60.0,-16.53667640686035,-0.0,-1.261444424471847e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,0.0001276597904507,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672119140625,0.0,0.0,0.0001344318152405,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.929094812832771e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001344319171039,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0006376866949722,290.6855163574219,294.1499938964844,272.0509948730469,270.8587951660156,273.2401123046875,272.05242919921875,289.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602031394839,4.7992752882919376e-08,0.0013601551763713,-0.1238771080970764,0.0,0.0,0.0,-0.028604507446289,60.0,-16.53667640686035,-0.0,-1.261444424471847e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,0.0001280554279219,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,0.0001348484511254,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.9598677479662e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001348485529888,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0006396630196832,290.67730712890625,294.1499938964844,272.04998779296875,270.8681335449219,273.2115783691406,272.050537109375,289.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644186547026,4.8485905068673694e-08,0.0013643702259287,-0.1251404732465744,0.0,0.0,0.0,-0.0288489758968353,60.0,-16.5858211517334,-0.0,-1.2692750317455648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,0.0001280554279219,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,0.0001348484511254,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.9598677479662e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001348485529888,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0006396630196832,290.67730712890625,294.1499938964844,272.04998779296875,270.8681335449219,273.2115783691406,272.050537109375,289.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644186547026,4.8485905068673694e-08,0.0013643702259287,-0.1251404732465744,0.0,0.0,0.0,-0.0288489758968353,60.0,-16.5858211517334,-0.0,-1.2692750317455648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,0.0001283991296077,292.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,0.0001352103863609,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.98659961624071e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001352104882244,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0006413798546418,290.6690368652344,294.1499938964844,272.04998779296875,270.8783569335937,273.18365478515625,272.0500793457031,289.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430194220448e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613416582345,60.0,-16.624916076660156,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,0.0001283991296077,292.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,0.0001352103863609,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.98659961624071e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001352104882244,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0006413798546418,290.6690368652344,294.1499938964844,272.04998779296875,270.8783569335937,273.18365478515625,272.0500793457031,289.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430194220448e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613416582345,60.0,-16.624916076660156,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,0.0001287301565753,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455749511719,0.0,0.0,0.0001355589774902,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0001001234631985,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0001355590793536,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.000643033417873,290.66070556640625,294.1499938964844,272.04998779296875,270.8886413574219,273.1563415527344,272.0500183105469,289.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716074172407,4.932691410886037e-08,0.0013715580571442,-0.1272936314344406,0.0,0.0,0.0,-0.0292658824473619,60.0,-16.65921401977539,-0.0,-1.2826848205804708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,0.0001287301565753,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455749511719,0.0,0.0,0.0001355589774902,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0001001234631985,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0001355590793536,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.000643033417873,290.66070556640625,294.1499938964844,272.04998779296875,270.8886413574219,273.1563415527344,272.0500183105469,289.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716074172407,4.932691410886037e-08,0.0013715580571442,-0.1272936314344406,0.0,0.0,0.0,-0.0292658824473619,60.0,-16.65921401977539,-0.0,-1.2826848205804708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
