time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0001288925559492,292.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74188232421875,0.0,0.0,0.0001357300061499,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001002497738227,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001357300934614,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0006438446580432,290.6565246582031,294.1499938964844,272.04998779296875,270.893798828125,273.14288330078125,272.0500183105469,289.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373337698169,4.9529344181564745e-08,0.0013732882216572,-0.1278116405010223,0.0,0.0,0.0,-0.0293662324547767,60.0,-16.675607681274414,-0.0,-1.285923048044424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.000129052408738,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382202148437,0.0,0.0,0.0001358983136015,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001003740981104,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0001358984154649,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0006446430925279,290.6522827148437,294.1499938964844,272.04998779296875,270.8989562988281,273.1296081542969,272.04998779296875,289.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750406214967,4.972858036467189e-08,0.0013749909121543,-0.1283213794231414,0.0,0.0,0.0,-0.0294649973511695,60.0,-16.691587448120117,-0.0,-1.2891142375792697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0001293662498937,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,0.0001362288167001,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001006181992124,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0001362289040116,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.000646210857667,290.6438293457031,294.1499938964844,272.04998779296875,270.9093017578125,273.1034240722656,272.04998779296875,289.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.722713470458984,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0001293662498937,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,0.0001362288167001,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001006181992124,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0001362289040116,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.000646210857667,290.6438293457031,294.1499938964844,272.04998779296875,270.9093017578125,273.1034240722656,272.04998779296875,289.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.722713470458984,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0001296671543968,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,0.0001365456846542,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.000100852237665,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001365457719657,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0006477138958871,290.6352844238281,294.1499938964844,272.04998779296875,270.91961669921875,273.077880859375,272.04998779296875,289.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.04948403090566e-08,0.0013815397396683,-0.1302809566259384,0.0,0.0,0.0,-0.0298448484390974,60.0,-16.752126693725586,-0.0,-1.301423964150672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0001296671543968,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,0.0001365456846542,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.000100852237665,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001365457719657,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0006477138958871,290.6352844238281,294.1499938964844,272.04998779296875,270.91961669921875,273.077880859375,272.04998779296875,289.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.04948403090566e-08,0.0013815397396683,-0.1302809566259384,0.0,0.0,0.0,-0.0298448484390974,60.0,-16.752126693725586,-0.0,-1.301423964150672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001299536816077,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,0.0001368474040646,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0001010750929708,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0006491451640613,290.626708984375,294.1499938964844,272.04998779296875,270.92987060546875,273.0528564453125,272.04998779296875,289.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.779909133911133,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001299536816077,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,0.0001368474040646,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0001010750929708,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0006491451640613,290.626708984375,294.1499938964844,272.04998779296875,270.92987060546875,273.0528564453125,272.04998779296875,289.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.779909133911133,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0001302179007325,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0001012805878417,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0006504650227725,290.6180419921875,294.1499938964844,272.04998779296875,270.9400329589844,273.02838134765625,272.04998779296875,289.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.80525779724121,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0001302179007325,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0001012805878417,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0006504650227725,290.6180419921875,294.1499938964844,272.04998779296875,270.9400329589844,273.02838134765625,272.04998779296875,289.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.80525779724121,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0001303391618421,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,0.0001372533442918,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0001013749133562,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0001372534316033,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0006510707898996,290.6137084960937,294.1499938964844,272.04998779296875,270.9450988769531,273.0163269042969,272.04998779296875,289.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247782396212e-08,0.0013886986998841,-0.1324214041233062,0.0,0.0,0.0,-0.0302600841969251,60.0,-16.816577911376953,-0.0,-1.3149471556062053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0001304511097259,292.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.000137371229357,290.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.000101461977465,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0001373713166685,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0006516299326904,290.6093444824219,294.1499938964844,272.04998779296875,270.9501037597656,273.00445556640625,272.04998779296875,289.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899425975978,5.147200354826965e-08,0.0013898911420255,-0.1327777653932571,0.0,0.0,0.0,-0.0303292497992515,60.0,-16.826902389526367,-0.0,-1.3172065393973753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0001306427438976,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0001375730207655,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001016110254568,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.000137573108077,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.0006525872158817,290.6005859375,294.1499938964844,272.04998779296875,270.9600524902344,272.9810485839844,272.04998779296875,289.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391984289512,5.1710863147036434e-08,0.0013919326011091,-0.1333877295255661,0.0,0.0,0.0,-0.0304476581513881,60.0,-16.844079971313477,-0.0,-1.321078855198721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0001306427438976,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0001375730207655,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001016110254568,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.000137573108077,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.0006525872158817,290.6005859375,294.1499938964844,272.04998779296875,270.9600524902344,272.9810485839844,272.04998779296875,289.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391984289512,5.1710863147036434e-08,0.0013919326011091,-0.1333877295255661,0.0,0.0,0.0,-0.0304476581513881,60.0,-16.844079971313477,-0.0,-1.321078855198721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0001307809870922,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849365234375,0.0,0.0,0.0001377186126774,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0001017185568343,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,0.0001377186999889,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0006532777915708,290.5917663574219,294.1499938964844,272.04998779296875,270.9698181152344,272.95819091796875,272.04998779296875,289.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934574089944,5.1883183971312974e-08,0.0013934054877609,-0.1338277012109756,0.0,0.0,0.0,-0.030533080920577,60.0,-16.855051040649414,-0.0,-1.323875977732314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0001307809870922,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849365234375,0.0,0.0,0.0001377186126774,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0001017185568343,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,0.0001377186999889,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0006532777915708,290.5917663574219,294.1499938964844,272.04998779296875,270.9698181152344,272.95819091796875,272.04998779296875,289.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934574089944,5.1883183971312974e-08,0.0013934054877609,-0.1338277012109756,0.0,0.0,0.0,-0.030533080920577,60.0,-16.855051040649414,-0.0,-1.323875977732314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001308623177465,292.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0001378042652504,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0001017818140098,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0001378043525619,291.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,0.000653684081044,290.5828857421875,294.1499938964844,272.04998779296875,270.9793701171875,272.9359436035156,272.04998779296875,289.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943238882347,5.1984539339855473e-08,0.0013942718505859,-0.1340864449739456,0.0,0.0,0.0,-0.0305833276361227,60.0,-16.85854721069336,-0.0,-1.3255225894681646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001308623177465,292.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0001378042652504,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0001017818140098,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0001378043525619,291.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,0.000653684081044,290.5828857421875,294.1499938964844,272.04998779296875,270.9793701171875,272.9359436035156,272.04998779296875,289.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943238882347,5.1984539339855473e-08,0.0013942718505859,-0.1340864449739456,0.0,0.0,0.0,-0.0305833276361227,60.0,-16.85854721069336,-0.0,-1.3255225894681646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,0.0001308856153627,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692199707031,0.0,0.0,0.0001378287852276,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0001017999238683,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,0.0001378288725391,291.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0006538003799505,290.573974609375,294.1499938964844,272.04998779296875,270.9887084960937,272.9141845703125,272.04998779296875,289.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353658890184e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977016687393,60.0,-16.854772567749023,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,0.0001308856153627,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692199707031,0.0,0.0,0.0001378287852276,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0001017999238683,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,0.0001378288725391,291.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0006538003799505,290.573974609375,294.1499938964844,272.04998779296875,270.9887084960937,272.9141845703125,272.04998779296875,289.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353658890184e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977016687393,60.0,-16.854772567749023,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0001308782520936,292.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.0001378210436087,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,0.0001017942049656,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,0.0001378211309202,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0006537636509165,290.56951904296875,294.1499938964844,272.04998779296875,270.9933166503906,272.9035339355469,272.04998779296875,289.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944935053586,5.2004352824042144e-08,0.0013944414677098,-0.1341370195150375,0.0,0.0,0.0,-0.0305931512266397,60.0,-16.850252151489258,-0.0,-1.3258446074360108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0001308588543906,292.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,0.0001378006127197,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001017791146296,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0001378006854793,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,0.000653666735161,290.5650329589844,294.1499938964844,272.04998779296875,270.997802734375,272.8930053710937,272.04998779296875,289.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942866353318,5.198015173846216e-08,0.0013942347140982,-0.1340752393007278,0.0,0.0,0.0,-0.0305811539292335,60.0,-16.844017028808594,-0.0,-1.325451250977494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001307971106143,292.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,0.0001377355802105,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0001017310860333,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.000137735667522,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0006533582927659,290.5560607910156,294.1499938964844,272.04998779296875,271.0066223144531,272.8722839355469,272.04998779296875,289.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936285395175,5.1903146669474174e-08,0.0013935766182839,-0.1338786631822586,0.0,0.0,0.0,-0.0305429808795452,60.0,-16.828020095825195,-0.0,-1.3242001273283677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001307971106143,292.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,0.0001377355802105,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0001017310860333,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.000137735667522,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0006533582927659,290.5560607910156,294.1499938964844,272.04998779296875,271.0066223144531,272.8722839355469,272.04998779296875,289.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936285395175,5.1903146669474174e-08,0.0013935766182839,-0.1338786631822586,0.0,0.0,0.0,-0.0305429808795452,60.0,-16.828020095825195,-0.0,-1.3242001273283677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0001307192433159,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,0.0001376535947201,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,0.0001016705282381,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0001376536820316,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0006529694073833,290.5470275878906,294.1499938964844,272.04998779296875,271.0151062011719,272.8521423339844,272.04998779296875,289.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927988475188,5.180606166277357e-08,0.0013927470427006,-0.1336308121681213,0.0,0.0,0.0,-0.0304948538541793,60.0,-16.808244705200195,-0.0,-1.3226237172148108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0001307192433159,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,0.0001376535947201,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,0.0001016705282381,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0001376536820316,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0006529694073833,290.5470275878906,294.1499938964844,272.04998779296875,271.0151062011719,272.8521423339844,272.04998779296875,289.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927988475188,5.180606166277357e-08,0.0013927470427006,-0.1336308121681213,0.0,0.0,0.0,-0.0304948538541793,60.0,-16.808244705200195,-0.0,-1.3226237172148108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,0.0001306212652707,292.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372375488281,0.0,0.0,0.0001375504216412,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0001015943198581,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,0.0001375504944007,291.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,0.0006524799973703,290.5379943847656,294.1499938964844,272.04998779296875,271.0232849121094,272.8324890136719,272.04998779296875,289.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683890944786994e-08,0.0013917030300945,-0.1333188712596893,0.0,0.0,0.0,-0.0304342918097972,60.0,-16.786237716674805,-0.0,-1.3206413029820396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,0.0001306212652707,292.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372375488281,0.0,0.0,0.0001375504216412,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0001015943198581,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,0.0001375504944007,291.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,0.0006524799973703,290.5379943847656,294.1499938964844,272.04998779296875,271.0232849121094,272.8324890136719,272.04998779296875,289.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683890944786994e-08,0.0013917030300945,-0.1333188712596893,0.0,0.0,0.0,-0.0304342918097972,60.0,-16.786237716674805,-0.0,-1.3206413029820396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0001304868928855,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,0.0001374089188175,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,0.0001014898080029,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0001374089915771,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0006518087466247,290.5289001464844,294.1499938964844,272.04998779296875,271.03106689453125,272.8133544921875,272.04998779296875,289.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903228100389,5.1516355625835786e-08,0.0013902713544666,-0.1328910440206527,0.0,0.0,0.0,-0.0303512420505285,60.0,-16.760374069213867,-0.0,-1.317925040211776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0001304868928855,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,0.0001374089188175,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,0.0001014898080029,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0001374089915771,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0006518087466247,290.5289001464844,294.1499938964844,272.04998779296875,271.03106689453125,272.8133544921875,272.04998779296875,289.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903228100389,5.1516355625835786e-08,0.0013902713544666,-0.1328910440206527,0.0,0.0,0.0,-0.0303512420505285,60.0,-16.760374069213867,-0.0,-1.317925040211776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,0.0001304065808653,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,0.0001373243576381,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0001014273439068,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.0001373244303977,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,0.0006514075794257,290.5243530273437,294.1499938964844,272.04998779296875,271.0348205566406,272.803955078125,272.04998779296875,289.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894671574234,5.141622949622615e-08,0.0013894157018512,-0.1326353251934051,0.0,0.0,0.0,-0.0303016081452369,60.0,-16.74571990966797,-0.0,-1.31630315536313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,0.0001303194876527,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,0.0001372326369164,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0001013596120174,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,0.000137232709676,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.000650972535368,290.5198059082031,294.1499938964844,272.04998779296875,271.0384521484375,272.7947082519531,272.04998779296875,289.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885392108932,5.130765146077466e-08,0.0013884878717362,-0.1323579847812652,0.0,0.0,0.0,-0.0302477832883596,60.0,-16.730175018310547,-0.0,-1.3145452726348594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,0.0001301228476222,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61285400390625,0.0,0.0,0.0001370255777146,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0001012066713883,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,0.0001370256504742,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0006499903392978,290.5106811523437,294.1499938964844,272.04998779296875,271.04541015625,272.77655029296875,272.04998779296875,289.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864437351003,5.10625000060827e-08,0.0013863927451893,-0.131731703877449,0.0,0.0,0.0,-0.0301262568682432,60.0,-16.696002960205078,-0.0,-1.3105808704949598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,0.0001301228476222,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61285400390625,0.0,0.0,0.0001370255777146,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0001012066713883,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,0.0001370256504742,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0006499903392978,290.5106811523437,294.1499938964844,272.04998779296875,271.04541015625,272.77655029296875,272.04998779296875,289.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864437351003,5.10625000060827e-08,0.0013863927451893,-0.131731703877449,0.0,0.0,0.0,-0.0301262568682432,60.0,-16.696002960205078,-0.0,-1.3105808704949598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,0.0001299030991503,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60467529296875,0.0,0.0,0.0001367941586067,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.000101035751868,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,0.0001367942313663,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,0.0006488926010206,290.50152587890625,294.1499938964844,272.04998779296875,271.05194091796875,272.7587890625,272.04998779296875,289.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841021573171,5.078853604345569e-08,0.0013840514002367,-0.131031647324562,0.0,0.0,0.0,-0.0299904476851224,60.0,-16.658668518066406,-0.0,-1.306157599856306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,0.0001299030991503,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60467529296875,0.0,0.0,0.0001367941586067,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.000101035751868,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,0.0001367942313663,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,0.0006488926010206,290.50152587890625,294.1499938964844,272.04998779296875,271.05194091796875,272.7587890625,272.04998779296875,289.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841021573171,5.078853604345569e-08,0.0013840514002367,-0.131031647324562,0.0,0.0,0.0,-0.0299904476851224,60.0,-16.658668518066406,-0.0,-1.306157599856306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,0.0001296664704568,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964660644531,0.0,0.0,0.0001365449861623,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937683105469,0.0,0.0,0.0001008517065201,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.0001365450589219,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.0006477105780504,290.49237060546875,294.1499938964844,272.04998779296875,271.0579528808594,272.7415466308594,272.04998779296875,289.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815807178616,5.04935329104228e-08,0.0013815303100273,-0.1302776038646698,0.0,0.0,0.0,-0.0298442095518112,60.0,-16.618505477905273,-0.0,-1.3014029320856937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,0.0001296664704568,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964660644531,0.0,0.0,0.0001365449861623,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937683105469,0.0,0.0,0.0001008517065201,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.0001365450589219,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.0006477105780504,290.49237060546875,294.1499938964844,272.04998779296875,271.0579528808594,272.7415466308594,272.04998779296875,289.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815807178616,5.04935329104228e-08,0.0013815303100273,-0.1302776038646698,0.0,0.0,0.0,-0.0298442095518112,60.0,-16.618505477905273,-0.0,-1.3014029320856937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,0.000129419771838,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.0001362851908197,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,0.0001006598249659,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,0.0001362852635793,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0006464782636612,290.483154296875,294.1499938964844,272.04998779296875,271.0634765625,272.72479248046875,272.04998779296875,289.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789519434794,5.018597448724904e-08,0.0013789017684757,-0.1294912546873092,0.0,0.0,0.0,-0.0296917464584112,60.0,-16.57657241821289,-0.0,-1.2964551387995016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
