time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,0.000129419771838,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.0001362851908197,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,0.0001006598249659,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,0.0001362852635793,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0006464782636612,290.483154296875,294.1499938964844,272.04998779296875,271.0634765625,272.72479248046875,272.04998779296875,289.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789519434794,5.018597448724904e-08,0.0013789017684757,-0.1294912546873092,0.0,0.0,0.0,-0.0296917464584112,60.0,-16.57657241821289,-0.0,-1.2964551387995016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101867675781,0.0,0.0,0.0001292949018534,291.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,0.0001361536997137,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0001005627054837,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85455322265625,0.0,0.0,0.0001361537724733,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,0.0006458545685745,290.47857666015625,294.1499938964844,272.04998779296875,271.0660400390625,272.7165832519531,272.04998779296875,289.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776215491816,5.003031589012608e-08,0.0013775714905932,-0.1290931850671768,0.0,0.0,0.0,-0.029614582657814,60.0,-16.555253982543945,-0.0,-1.2939545968038146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0001291695371037,291.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799560546875,0.0,0.0,0.0001360216992907,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0001004652076517,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,0.0001360217574983,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,0.0006452283705584,290.4739685058594,294.1499938964844,272.04998779296875,271.0684509277344,272.7084655761719,272.04998779296875,289.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762856833636,4.987403556810933e-08,0.0013762358576059,-0.128693476319313,0.0,0.0,0.0,-0.0295371115207672,60.0,-16.533824920654297,-0.0,-1.2914463809465817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0001289194624405,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716552734375,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,0.0001002706994768,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,0.0001357584114884,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0006439791759476,290.4647521972656,294.1499938964844,272.04998779296875,271.0728454589844,272.6925354003906,272.04998779296875,289.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.9562277837367226e-08,0.0013735713437199,-0.1278959065675735,0.0,0.0,0.0,-0.0293825659900903,60.0,-16.49082374572754,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0001289194624405,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716552734375,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,0.0001002706994768,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,0.0001357584114884,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0006439791759476,290.4647521972656,294.1499938964844,272.04998779296875,271.0728454589844,272.6925354003906,272.04998779296875,289.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.9562277837367226e-08,0.0013735713437199,-0.1278959065675735,0.0,0.0,0.0,-0.0293825659900903,60.0,-16.49082374572754,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0001286828919546,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633544921875,0.0,0.0,0.0001355092244921,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.0001000866905087,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,0.0001355092972517,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,0.0006427974440157,290.4555053710937,294.1499938964844,272.04998779296875,271.07666015625,272.67706298828125,272.04998779296875,289.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710999628528,4.92673493113216e-08,0.0013710507191717,-0.1271411925554275,0.0,0.0,0.0,-0.0292363632470369,60.0,-16.448854446411133,-0.0,-1.2817328354230997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0001286828919546,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633544921875,0.0,0.0,0.0001355092244921,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.0001000866905087,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,0.0001355092972517,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,0.0006427974440157,290.4555053710937,294.1499938964844,272.04998779296875,271.07666015625,272.67706298828125,272.04998779296875,289.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710999628528,4.92673493113216e-08,0.0013710507191717,-0.1271411925554275,0.0,0.0,0.0,-0.0292363632470369,60.0,-16.448854446411133,-0.0,-1.2817328354230997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,0.0001284664758713,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55499267578125,0.0,0.0,0.0001352813269477,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,9.9918368505314e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.0001352813997073,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,0.0006417163531295,290.4462280273437,294.1499938964844,272.04998779296875,271.079833984375,272.6619873046875,272.04998779296875,289.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687938917428,4.899755623455349e-08,0.0013687448808923,-0.1264506131410598,0.0,0.0,0.0,-0.0291026216000318,60.0,-16.408672332763672,-0.0,-1.277424814816186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,0.0001284664758713,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55499267578125,0.0,0.0,0.0001352813269477,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,9.9918368505314e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.0001352813997073,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,0.0006417163531295,290.4462280273437,294.1499938964844,272.04998779296875,271.079833984375,272.6619873046875,272.04998779296875,289.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687938917428,4.899755623455349e-08,0.0013687448808923,-0.1264506131410598,0.0,0.0,0.0,-0.0291026216000318,60.0,-16.408672332763672,-0.0,-1.277424814816186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0001282896701013,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,0.0001350951497443,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,9.978086018236354e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,0.0001350952225038,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,0.0006408332264982,290.4369506835937,294.1499938964844,272.04998779296875,271.0823669433594,272.64727783203125,272.04998779296875,289.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366909709759,4.877714943063438e-08,0.0013668609317392,-0.1258863061666488,0.0,0.0,0.0,-0.0289933606982231,60.0,-16.37249755859375,-0.0,-1.273910896770758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0001282896701013,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,0.0001350951497443,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,9.978086018236354e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,0.0001350952225038,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,0.0006408332264982,290.4369506835937,294.1499938964844,272.04998779296875,271.0823669433594,272.64727783203125,272.04998779296875,289.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366909709759,4.877714943063438e-08,0.0013668609317392,-0.1258863061666488,0.0,0.0,0.0,-0.0289933606982231,60.0,-16.37249755859375,-0.0,-1.273910896770758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,0.0001282197918044,291.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,0.0001350215752609,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,9.97265160549432e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0001350216334685,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,0.0006404842133633,290.43231201171875,294.1499938964844,272.04998779296875,271.0833435058594,272.6400451660156,272.04998779296875,289.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661651173606,4.869004044394387e-08,0.0013661164557561,-0.1256632506847381,0.0,0.0,0.0,-0.0289501771330833,60.0,-16.356521606445312,-0.0,-1.2725234910249128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,0.0001281629956793,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382385253906,0.0,0.0,0.0001349617523374,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,9.968232916435228e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,0.000134961810545,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0006402004510164,290.4276733398437,294.1499938964844,272.04998779296875,271.0841979980469,272.6329345703125,272.04998779296875,289.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655596412718,4.861922064947066e-08,0.0013655110960826,-0.1254818886518478,0.0,0.0,0.0,-0.0289150699973106,60.0,-16.342063903808594,-0.0,-1.271396001811809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,0.0001280885771848,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298156738281,0.0,0.0,0.0001348834048258,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,9.962445619748904e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,0.0001348834630334,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,0.0006398287951014,290.4183349609375,294.1499938964844,272.04998779296875,271.0853271484375,272.6189270019531,272.04998779296875,289.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647665036842,4.852644863717615e-08,0.001364717958495,-0.1252443045377731,0.0,0.0,0.0,-0.0288690794259309,60.0,-16.317787170410156,-0.0,-1.269919778223994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,0.0001280885771848,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298156738281,0.0,0.0,0.0001348834048258,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,9.962445619748904e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,0.0001348834630334,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,0.0006398287951014,290.4183349609375,294.1499938964844,272.04998779296875,271.0853271484375,272.6189270019531,272.04998779296875,289.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647665036842,4.852644863717615e-08,0.001364717958495,-0.1252443045377731,0.0,0.0,0.0,-0.0288690794259309,60.0,-16.317787170410156,-0.0,-1.269919778223994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,0.0001280609430978,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213623046875,0.0,0.0,0.0001348542864434,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762756347656,0.0,0.0,9.960295574273914e-05,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0001348543446511,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.0006396906683221,290.4089660644531,294.1499938964844,272.04998779296875,271.085693359375,272.6053161621094,272.04998779296875,289.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644717400893,4.8491969550923386e-08,0.0013644231949001,-0.1251560002565384,0.0,0.0,0.0,-0.0288519859313964,60.0,-16.30012321472168,-0.0,-1.2693713813405338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,0.0001280609430978,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213623046875,0.0,0.0,0.0001348542864434,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762756347656,0.0,0.0,9.960295574273914e-05,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0001348543446511,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.0006396906683221,290.4089660644531,294.1499938964844,272.04998779296875,271.085693359375,272.6053161621094,272.04998779296875,289.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644717400893,4.8491969550923386e-08,0.0013644231949001,-0.1251560002565384,0.0,0.0,0.0,-0.0288519859313964,60.0,-16.30012321472168,-0.0,-1.2693713813405338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.000128019353724,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128479003906,0.0,0.0,0.0001348104997305,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,9.95706141111441e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,0.0001348105579381,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,0.000639482983388,290.39959716796875,294.1499938964844,272.04998779296875,271.085693359375,272.5920104980469,272.04998779296875,289.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640286633744,4.844011769478129e-08,0.0013639802346006,-0.1250231862068176,0.0,0.0,0.0,-0.0288262832909822,60.0,-16.28447151184082,-0.0,-1.2685468675499578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.000128019353724,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128479003906,0.0,0.0,0.0001348104997305,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,9.95706141111441e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,0.0001348105579381,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,0.000639482983388,290.39959716796875,294.1499938964844,272.04998779296875,271.085693359375,272.5920104980469,272.04998779296875,289.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640286633744,4.844011769478129e-08,0.0013639802346006,-0.1250231862068176,0.0,0.0,0.0,-0.0288262832909822,60.0,-16.28447151184082,-0.0,-1.2685468675499578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0001278796698898,291.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0001346634089713,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.750732421875,0.0,0.0,9.946196951204912e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,0.000134663467179,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,0.0006387851899489,290.39019775390625,294.1499938964844,272.04998779296875,271.085693359375,272.5790405273437,272.04998779296875,289.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625404099002,4.8265974328387535e-08,0.001362492213957,-0.1245771199464798,0.0,0.0,0.0,-0.0287399590015411,60.0,-16.2609806060791,-0.0,-1.2657798720283608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0001278796698898,291.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0001346634089713,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.750732421875,0.0,0.0,9.946196951204912e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,0.000134663467179,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,0.0006387851899489,290.39019775390625,294.1499938964844,272.04998779296875,271.085693359375,272.5790405273437,272.04998779296875,289.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625404099002,4.8265974328387535e-08,0.001362492213957,-0.1245771199464798,0.0,0.0,0.0,-0.0287399590015411,60.0,-16.2609806060791,-0.0,-1.2657798720283608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,0.0001277783594559,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50006103515625,0.0,0.0,0.0001345567288808,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,9.938317816704512e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,0.0001345567870885,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.0006382791907526,290.3854675292969,294.1499938964844,272.04998779296875,271.085693359375,272.5726623535156,272.04998779296875,289.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614611234515,4.8139686015247214e-08,0.0013614130439236,-0.1242535784840583,0.0,0.0,0.0,-0.0286773554980754,60.0,-16.24558448791504,-0.0,-1.2637750046451401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,0.0001276560506084,291.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,0.0001344279298791,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,9.928804502123968e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,0.0001344279880868,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044372558594,0.0,0.0,0.0006376682431437,290.3807678222656,294.1499938964844,272.04998779296875,271.085693359375,272.5663757324219,272.04998779296875,289.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601580867543,4.79872213077215e-08,0.0013601100072264,-0.123862937092781,0.0,0.0,0.0,-0.0286017768085002,60.0,-16.22769546508789,-0.0,-1.261356601389707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552795410156,0.0,0.0,0.0001273485831916,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872131347656,0.0,0.0,0.0001341041497653,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.0,9.90489061223343e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001341042079729,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923522949219,0.0,0.0,0.0006361323758028,290.3713073730469,294.1499938964844,272.04998779296875,271.085693359375,272.55401611328125,272.04998779296875,289.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568821595981,4.760394034519778e-08,0.0013568345457315,-0.122880645096302,0.0,0.0,0.0,-0.0284117758274078,60.0,-16.183929443359375,-0.0,-1.2552875716664857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552795410156,0.0,0.0,0.0001273485831916,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872131347656,0.0,0.0,0.0001341041497653,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.0,9.90489061223343e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001341042079729,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923522949219,0.0,0.0,0.0006361323758028,290.3713073730469,294.1499938964844,272.04998779296875,271.085693359375,272.55401611328125,272.04998779296875,289.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568821595981,4.760394034519778e-08,0.0013568345457315,-0.122880645096302,0.0,0.0,0.0,-0.0284117758274078,60.0,-16.183929443359375,-0.0,-1.2552875716664857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421875,0.0,0.0,0.000126965198433,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,0.0001337004214292,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127990722656,0.0,0.0,9.875071555143222e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,0.0001337004796369,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803283691406,0.0,0.0,0.0006342172855511,290.36187744140625,294.1499938964844,272.04998779296875,271.085693359375,272.5420227050781,272.04998779296875,289.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527972623705,4.7126029301125534e-08,0.0013527501141652,-0.1216553598642349,0.0,0.0,0.0,-0.0281748659908771,60.0,-16.129505157470703,-0.0,-1.2477404709443365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421875,0.0,0.0,0.000126965198433,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,0.0001337004214292,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127990722656,0.0,0.0,9.875071555143222e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,0.0001337004796369,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803283691406,0.0,0.0,0.0006342172855511,290.36187744140625,294.1499938964844,272.04998779296875,271.085693359375,272.5420227050781,272.04998779296875,289.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527972623705,4.7126029301125534e-08,0.0013527501141652,-0.1216553598642349,0.0,0.0,0.0,-0.0281748659908771,60.0,-16.129505157470703,-0.0,-1.2477404709443365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,0.000126511149574,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,0.0001332222891505,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003173828125,0.0,0.0,9.83975623967126e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,0.0001332223473582,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,0.0006319491658359,290.3524475097656,294.1499938964844,272.04998779296875,271.085693359375,272.5303039550781,272.04998779296875,289.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479595072567,4.656003582681478e-08,0.001347912941128,-0.1202035546302795,0.0,0.0,0.0,-0.0278942920267581,60.0,-16.066429138183594,-0.0,-1.2388318282319233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,0.000126511149574,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,0.0001332222891505,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003173828125,0.0,0.0,9.83975623967126e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,0.0001332223473582,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,0.0006319491658359,290.3524475097656,294.1499938964844,272.04998779296875,271.085693359375,272.5303039550781,272.04998779296875,289.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479595072567,4.656003582681478e-08,0.001347912941128,-0.1202035546302795,0.0,0.0,0.0,-0.0278942920267581,60.0,-16.066429138183594,-0.0,-1.2388318282319233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0001259914133697,291.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,0.0001326749916188,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,9.79933320195414e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728210449219,0.0,0.0,0.0001326750498265,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,0.0006293530459515,290.343017578125,294.1499938964844,272.04998779296875,271.085693359375,272.5189514160156,272.04998779296875,289.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342421863228,4.591219138205816e-08,0.0013423759955912,-0.1185408979654312,0.0,0.0,0.0,-0.027573138475418,60.0,-15.994268417358398,-0.0,-1.228673909281497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0001259914133697,291.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,0.0001326749916188,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,9.79933320195414e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728210449219,0.0,0.0,0.0001326750498265,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,0.0006293530459515,290.343017578125,294.1499938964844,272.04998779296875,271.085693359375,272.5189514160156,272.04998779296875,289.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342421863228,4.591219138205816e-08,0.0013423759955912,-0.1185408979654312,0.0,0.0,0.0,-0.027573138475418,60.0,-15.994268417358398,-0.0,-1.228673909281497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,0.0001257069379789,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.00013237541134,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,9.777206287253648e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,0.0001323754695476,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505432128906,0.0,0.0,0.000627931964118,290.3382873535156,294.1499938964844,272.04998779296875,271.085693359375,272.5133972167969,272.04998779296875,289.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013393907574936,4.555757726620868e-08,0.0013393452391028,-0.1176304072141647,0.0,0.0,0.0,-0.0273973494768142,60.0,-15.95492172241211,-0.0,-1.2231313917254738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,0.000125410981127,291.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,0.0001320637675235,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,9.754188067745416e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,0.0001320638111792,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,0.0006264536641538,290.3335876464844,294.1499938964844,272.04998779296875,271.085693359375,272.5079040527344,272.04998779296875,289.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362375320866,4.518867768865675e-08,0.0013361922465264,-0.1166829317808151,0.0,0.0,0.0,-0.027214478701353,60.0,-15.91407299041748,-0.0,-1.21737883773676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0001247765176231,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442749023437,0.0,0.0,0.0001313956454396,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632995605469,0.0,0.0,9.70484034041874e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.0001313956890953,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329040527344,0.0,0.0,0.0006232843734323,290.3241882324219,294.1499938964844,272.04998779296875,271.085693359375,272.4971618652344,272.04998779296875,289.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294774107635,4.4397829412901046e-08,0.0013294329401105,-0.1146507114171981,0.0,0.0,0.0,-0.0268224347382783,60.0,-15.827083587646484,-0.0,-1.2050921327499964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0001247765176231,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442749023437,0.0,0.0,0.0001313956454396,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632995605469,0.0,0.0,9.70484034041874e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.0001313956890953,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329040527344,0.0,0.0,0.0006232843734323,290.3241882324219,294.1499938964844,272.04998779296875,271.085693359375,272.4971618652344,272.04998779296875,289.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294774107635,4.4397829412901046e-08,0.0013294329401105,-0.1146507114171981,0.0,0.0,0.0,-0.0268224347382783,60.0,-15.827083587646484,-0.0,-1.2050921327499964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,0.0001240920828422,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356994628906,0.0,0.0,0.0001306749036302,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,9.651607251726092e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.0001306749618379,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212463378906,0.0,0.0,0.0006198654882609,290.3147888183594,294.1499938964844,272.04998779296875,271.085693359375,272.4867248535156,272.04998779296875,289.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221849221736,4.354471982992436e-08,0.0013221413828432,-0.1124569550156593,0.0,0.0,0.0,-0.0263995267450809,60.0,-15.733234405517578,-0.0,-1.1919077280708737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,0.0001240920828422,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356994628906,0.0,0.0,0.0001306749036302,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,9.651607251726092e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.0001306749618379,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212463378906,0.0,0.0,0.0006198654882609,290.3147888183594,294.1499938964844,272.04998779296875,271.085693359375,272.4867248535156,272.04998779296875,289.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221849221736,4.354471982992436e-08,0.0013221413828432,-0.1124569550156593,0.0,0.0,0.0,-0.0263995267450809,60.0,-15.733234405517578,-0.0,-1.1919077280708737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,0.0001233714283443,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,0.0001299160212511,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390686035156,0.0,0.0,9.595556184649467e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249694824219,0.0,0.0,0.0001299160649068,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60968017578125,0.0,0.0,0.0006162656936794,290.305419921875,294.1499938964844,272.04998779296875,271.085693359375,272.4765625,272.04998779296875,289.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145064003765,4.264646236151749e-08,0.0013144637923687,-0.1101454198360443,0.0,0.0,0.0,-0.0259542390704154,60.0,-15.63443660736084,-0.0,-1.1781038722347149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,0.0001233714283443,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,0.0001299160212511,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390686035156,0.0,0.0,9.595556184649467e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249694824219,0.0,0.0,0.0001299160649068,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60968017578125,0.0,0.0,0.0006162656936794,290.305419921875,294.1499938964844,272.04998779296875,271.085693359375,272.4765625,272.04998779296875,289.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145064003765,4.264646236151749e-08,0.0013144637923687,-0.1101454198360443,0.0,0.0,0.0,-0.0259542390704154,60.0,-15.63443660736084,-0.0,-1.1781038722347149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
