time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532592773437,0.0,0.0,0.0001226337044499,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186096191406,0.0,0.0,0.0001291391527047,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271057128906,0.0,0.0,9.538177255308256e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132202148437,0.0,0.0,0.0001291391963604,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981750488281,0.0,0.0,0.000612580566667,290.2961120605469,294.1499938964844,272.04998779296875,271.085693359375,272.4667358398437,272.04998779296875,289.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066460378468,4.1726938349029297e-08,0.0013066042447462,-0.1077773794531822,0.0,0.0,0.0,-0.0254984069615602,60.0,-15.531993865966797,-0.0,-1.1640563002401905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532592773437,0.0,0.0,0.0001226337044499,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186096191406,0.0,0.0,0.0001291391527047,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271057128906,0.0,0.0,9.538177255308256e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132202148437,0.0,0.0,0.0001291391963604,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981750488281,0.0,0.0,0.000612580566667,290.2961120605469,294.1499938964844,272.04998779296875,271.085693359375,272.4667358398437,272.04998779296875,289.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066460378468,4.1726938349029297e-08,0.0013066042447462,-0.1077773794531822,0.0,0.0,0.0,-0.0254984069615602,60.0,-15.531993865966797,-0.0,-1.1640563002401905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470947265625,0.0,0.0,0.0001222589780809,291.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,0.0001287445629714,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,9.509032679488882e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,0.0001287446066271,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,0.000610708782915,290.2914428710937,294.1499938964844,272.04998779296875,271.085693359375,272.4619140625,272.04998779296875,289.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026534579694,4.1259887950673146e-08,0.0013026122469455,-0.1065739095211029,0.0,0.0,0.0,-0.0252668783068656,60.0,-15.480083465576172,-0.0,-1.156953288727891e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409606933594,0.0,0.0,0.0001218782417709,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,0.000128343628603,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.615234375,0.0,0.0,9.479419531999156e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015625,0.0,0.0,0.0001283436722587,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867614746094,0.0,0.0,0.0006088069058023,290.28680419921875,294.1499938964844,272.04998779296875,271.085693359375,272.4571838378906,272.04998779296875,289.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985967332497,4.0785334221027376e-08,0.0012985558714717,-0.1053506508469581,0.0,0.0,0.0,-0.0250316280871629,60.0,-15.427538871765137,-0.0,-1.1497584750941317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,0.0001210970585816,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.401611328125,0.0,0.0,0.0001275209942832,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,9.418660920346156e-05,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899963378906,0.0,0.0,0.0001275210524909,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.575439453125,0.0,0.0,0.0006049047224223,290.27752685546875,294.1499938964844,272.04998779296875,271.085693359375,272.4479064941406,272.04998779296875,289.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902732705697,3.98116775102153e-08,0.0012902334565296,-0.1028394326567649,0.0,0.0,0.0,-0.0245489627122879,60.0,-15.320590019226074,-0.0,-1.135066725055367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,0.0001210970585816,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.401611328125,0.0,0.0,0.0001275209942832,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,9.418660920346156e-05,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899963378906,0.0,0.0,0.0001275210524909,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.575439453125,0.0,0.0,0.0006049047224223,290.27752685546875,294.1499938964844,272.04998779296875,271.085693359375,272.4479064941406,272.04998779296875,289.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902732705697,3.98116775102153e-08,0.0012902334565296,-0.1028394326567649,0.0,0.0,0.0,-0.0245489627122879,60.0,-15.320590019226074,-0.0,-1.135066725055367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166687011719,0.0,0.0,0.0001202854327857,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,0.0001266663166461,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,9.35553398448974e-05,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785522460937,0.0,0.0,0.0001266663603018,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,0.000600850500632,290.268310546875,294.1499938964844,272.04998779296875,271.085693359375,272.4388732910156,272.04998779296875,289.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816255912184,3.880009202816837e-08,0.0012815868249163,-0.1002283915877342,0.0,0.0,0.0,-0.0240474920719862,60.0,-15.210166931152344,-0.0,-1.1199024640973221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166687011719,0.0,0.0,0.0001202854327857,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,0.0001266663166461,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,9.35553398448974e-05,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785522460937,0.0,0.0,0.0001266663603018,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,0.000600850500632,290.268310546875,294.1499938964844,272.04998779296875,271.085693359375,272.4388732910156,272.04998779296875,289.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816255912184,3.880009202816837e-08,0.0012815868249163,-0.1002283915877342,0.0,0.0,0.0,-0.0240474920719862,60.0,-15.210166931152344,-0.0,-1.1199024640973221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047058105469,0.0,0.0,0.0001194395736092,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847045898437,0.0,0.0,0.000125775593915,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,9.289744775742292e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671691894531,0.0,0.0,0.0001257756375707,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,0.000596625264734,290.25909423828125,294.1499938964844,272.04998779296875,271.085693359375,272.4301147460937,272.04998779296875,289.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726130662485,3.774586332383478e-08,0.0012725753476843,-0.0975051522254943,0.0,0.0,0.0,-0.0235248785465955,60.0,-15.095643997192385,-0.0,-1.1042072145528437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047058105469,0.0,0.0,0.0001194395736092,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847045898437,0.0,0.0,0.000125775593915,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,9.289744775742292e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671691894531,0.0,0.0,0.0001257756375707,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,0.000596625264734,290.25909423828125,294.1499938964844,272.04998779296875,271.085693359375,272.4301147460937,272.04998779296875,289.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726130662485,3.774586332383478e-08,0.0012725753476843,-0.0975051522254943,0.0,0.0,0.0,-0.0235248785465955,60.0,-15.095643997192385,-0.0,-1.1042072145528437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59283447265625,0.0,0.0,0.0001185638175229,291.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763122558594,0.0,0.0,0.0001248533808393,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,9.221630170941351e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.555908203125,0.0,0.0,0.0001248534099431,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420227050781,0.0,0.0,0.000592250667978,290.2499389648437,294.1499938964844,272.04998779296875,271.085693359375,272.421630859375,272.04998779296875,289.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632820289582,3.66543808638653e-08,0.0012632453581318,-0.0946834683418273,0.0,0.0,0.0,-0.0229837987571954,60.0,-14.977526664733888,-0.0,-1.0880738443574957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59283447265625,0.0,0.0,0.0001185638175229,291.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763122558594,0.0,0.0,0.0001248533808393,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,9.221630170941351e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.555908203125,0.0,0.0,0.0001248534099431,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420227050781,0.0,0.0,0.000592250667978,290.2499389648437,294.1499938964844,272.04998779296875,271.085693359375,272.421630859375,272.04998779296875,289.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632820289582,3.66543808638653e-08,0.0012632453581318,-0.0946834683418273,0.0,0.0,0.0,-0.0229837987571954,60.0,-14.977526664733888,-0.0,-1.0880738443574957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869445800781,0.0,0.0,0.0001181136030936,291.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721008300781,0.0,0.0,0.0001243792794412,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56298828125,0.0,0.0,9.186613897327334e-05,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55029296875,0.0,0.0,0.0001243793230969,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,0.000590001756791,290.2453918457031,294.1499938964844,272.04998779296875,271.085693359375,272.41748046875,272.04998779296875,289.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584851356223,3.609327592357658e-08,0.0012584490468725,-0.0932320430874824,0.0,0.0,0.0,-0.0227056443691253,60.0,-14.916996002197266,-0.0,-1.0798261484978869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,0.0001176518198917,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,0.00012389299809,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,9.15069758775644e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54473876953125,0.0,0.0,0.0001238930417457,291.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53106689453125,0.0,0.0,0.0005876950453966,290.2408447265625,294.1499938964844,272.04998779296875,271.085693359375,272.41339111328125,272.04998779296875,289.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535650748759,3.55177540711793e-08,0.0012535294517874,-0.0917427390813827,0.0,0.0,0.0,-0.0224203411489725,60.0,-14.855416297912598,-0.0,-1.071399111651772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694580078125,0.0,0.0,0.0001166813017334,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595886230469,0.0,0.0,0.0001228710025316,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460510253906,0.0,0.0,9.075212437892333e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.0001228710316354,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,0.0005828471039421,290.23175048828125,294.1499938964844,272.04998779296875,271.085693359375,272.4053955078125,272.04998779296875,289.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432243674993,3.4308211382949594e-08,0.0012431901413947,-0.0886108204722404,0.0,0.0,0.0,-0.0218207351863384,60.0,-14.727784156799316,-0.0,-1.0537957706446833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694580078125,0.0,0.0,0.0001166813017334,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595886230469,0.0,0.0,0.0001228710025316,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460510253906,0.0,0.0,9.075212437892333e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.0001228710316354,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,0.0005828471039421,290.23175048828125,294.1499938964844,272.04998779296875,271.085693359375,272.4053955078125,272.04998779296875,289.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432243674993,3.4308211382949594e-08,0.0012431901413947,-0.0886108204722404,0.0,0.0,0.0,-0.0218207351863384,60.0,-14.727784156799316,-0.0,-1.0537957706446833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579528808594,0.0,0.0,0.0001156446087406,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512878417969,0.0,0.0,0.0001217793105752,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.534912109375,0.0,0.0,8.994581003207713e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.522705078125,0.0,0.0,0.000121779346955,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,0.0005776686011813,290.2227478027344,294.1499938964844,272.04998779296875,271.085693359375,272.39764404296875,272.04998779296875,289.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232178765349,3.3016220868375974e-08,0.0012321457033976,-0.0852626115083694,0.0,0.0,0.0,-0.0211802572011947,60.0,-14.592041969299316,-0.0,-1.035153331940819e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579528808594,0.0,0.0,0.0001156446087406,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512878417969,0.0,0.0,0.0001217793105752,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.534912109375,0.0,0.0,8.994581003207713e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.522705078125,0.0,0.0,0.000121779346955,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,0.0005776686011813,290.2227478027344,294.1499938964844,272.04998779296875,271.085693359375,272.39764404296875,272.04998779296875,289.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232178765349,3.3016220868375974e-08,0.0012321457033976,-0.0852626115083694,0.0,0.0,0.0,-0.0211802572011947,60.0,-14.592041969299316,-0.0,-1.035153331940819e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466003417969,0.0,0.0,0.0001145575151895,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,0.0001206345550599,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238952636719,0.0,0.0,8.910029282560572e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.0001206345914397,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,0.000572238350287,290.2138061523437,294.1499938964844,272.04998779296875,271.085693359375,272.3901672363281,272.04998779296875,289.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205961393192,3.1661446797670585e-08,0.0012205644743517,-0.0817486867308616,0.0,0.0,0.0,-0.0205086525529623,60.0,-14.449408531188965,-0.0,-1.0157832974755365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466003417969,0.0,0.0,0.0001145575151895,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,0.0001206345550599,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238952636719,0.0,0.0,8.910029282560572e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.0001206345914397,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,0.000572238350287,290.2138061523437,294.1499938964844,272.04998779296875,271.085693359375,272.3901672363281,272.04998779296875,289.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205961393192,3.1661446797670585e-08,0.0012205644743517,-0.0817486867308616,0.0,0.0,0.0,-0.0205086525529623,60.0,-14.449408531188965,-0.0,-1.0157832974755365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,0.0001134467966039,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348693847656,0.0,0.0,0.0001194649084936,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,8.823639655020088e-05,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,0.0001194649448734,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48828125,0.0,0.0,0.0005666901124641,290.2049255371094,294.1499938964844,272.04998779296875,271.085693359375,272.38287353515625,272.04998779296875,289.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087614741176,3.0277249152277363e-08,0.0012087312061339,-0.078155405819416,0.0,0.0,0.0,-0.019822459667921,60.0,-14.302650451660156,-0.0,-9.961811997527549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,0.0001134467966039,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348693847656,0.0,0.0,0.0001194649084936,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,8.823639655020088e-05,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,0.0001194649448734,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48828125,0.0,0.0,0.0005666901124641,290.2049255371094,294.1499938964844,272.04998779296875,271.085693359375,272.38287353515625,272.04998779296875,289.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087614741176,3.0277249152277363e-08,0.0012087312061339,-0.078155405819416,0.0,0.0,0.0,-0.019822459667921,60.0,-14.302650451660156,-0.0,-9.961811997527549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297546386719,0.0,0.0,0.0001128938456531,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307800292969,0.0,0.0,0.0001188826281577,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.507568359375,0.0,0.0,8.780632924754173e-05,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,0.0001188826645375,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830627441406,0.0,0.0,0.0005639280425384,290.20050048828125,294.1499938964844,272.04998779296875,271.085693359375,272.3793334960937,272.04998779296875,289.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028698110952,2.958816480713721e-08,0.0012028402416035,-0.076365478336811,0.0,0.0,0.0,-0.0194808579981327,60.0,-14.228585243225098,-0.0,-9.864938732562224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242004394531,0.0,0.0,0.000112348840048,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32672119140625,0.0,0.0,0.000118308715173,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,8.738243923289701e-05,291.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,0.0001183087515528,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,0.0005612056120298,290.19610595703125,294.1499938964844,272.04998779296875,271.085693359375,272.3758239746094,272.04998779296875,289.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970628984272,2.8908985427733572e-08,0.0011970339110121,-0.0746005773544311,0.0,0.0,0.0,-0.0191441662609577,60.0,-14.15496826171875,-0.0,-9.769920694679969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,0.0001113132311729,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,0.0001172181655419,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,8.657696162117645e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,0.0001172182019217,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,0.0005560325225815,290.18731689453125,294.1499938964844,272.04998779296875,271.085693359375,272.3689880371094,272.04998779296875,289.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860283557325,2.7618437314913532e-08,0.0011860007653012,-0.0712451189756393,0.0,0.0,0.0,-0.0185043960809707,60.0,-14.01175022125244,-0.0,-9.590635841050245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,0.0001113132311729,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,0.0001172181655419,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,8.657696162117645e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,0.0001172182019217,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,0.0005560325225815,290.18731689453125,294.1499938964844,272.04998779296875,271.085693359375,272.3689880371094,272.04998779296875,289.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860283557325,2.7618437314913532e-08,0.0011860007653012,-0.0712451189756393,0.0,0.0,0.0,-0.0185043960809707,60.0,-14.01175022125244,-0.0,-9.590635841050245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,0.0001103629474528,291.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,0.0001162174667115,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,8.583784801885486e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696044921875,0.0,0.0,0.0001162175030913,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,0.0005512856296263,290.1786193847656,294.1499938964844,272.04998779296875,271.085693359375,272.3623352050781,272.04998779296875,289.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175902900286,2.6434232580641044e-08,0.0011758764740079,-0.0681640803813934,0.0,0.0,0.0,-0.0179173424839973,60.0,-13.878569602966309,-0.0,-9.427582625676224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,0.0001103629474528,291.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,0.0001162174667115,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,8.583784801885486e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696044921875,0.0,0.0,0.0001162175030913,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,0.0005512856296263,290.1786193847656,294.1499938964844,272.04998779296875,271.085693359375,272.3623352050781,272.04998779296875,289.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175902900286,2.6434232580641044e-08,0.0011758764740079,-0.0681640803813934,0.0,0.0,0.0,-0.0179173424839973,60.0,-13.878569602966309,-0.0,-9.427582625676224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,0.0001095001207431,291.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,0.0001153088742285,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704895019531,0.0,0.0,8.516675734426826e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593200683594,0.0,0.0,0.0001153089033323,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,0.000546975643374,290.1699523925781,294.1499938964844,272.04998779296875,271.085693359375,272.3558959960937,272.04998779296875,289.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667093494907,2.5359033983818332e-08,0.0011666839709505,-0.0653650090098381,0.0,0.0,0.0,-0.0173843279480934,60.0,-13.755785942077637,-0.0,-9.28074754824593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,0.0001095001207431,291.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,0.0001153088742285,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704895019531,0.0,0.0,8.516675734426826e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593200683594,0.0,0.0,0.0001153089033323,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,0.000546975643374,290.1699523925781,294.1499938964844,272.04998779296875,271.085693359375,272.3558959960937,272.04998779296875,289.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667093494907,2.5359033983818332e-08,0.0011666839709505,-0.0653650090098381,0.0,0.0,0.0,-0.0173843279480934,60.0,-13.755785942077637,-0.0,-9.28074754824593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,0.000108741740405,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,0.0001145102651207,290.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601135253906,0.0,0.0,8.457691001240164e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0001145102942246,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,0.0005431873723864,290.1613464355469,294.1499938964844,272.04998779296875,271.085693359375,272.3496398925781,272.04998779296875,289.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586286127567,2.4414003263473205e-08,0.0011586041655391,-0.0629035606980323,0.0,0.0,0.0,-0.0169158410280942,60.0,-13.64531421661377,-0.0,-9.152638824616589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,0.000108741740405,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,0.0001145102651207,290.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601135253906,0.0,0.0,8.457691001240164e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0001145102942246,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,0.0005431873723864,290.1613464355469,294.1499938964844,272.04998779296875,271.085693359375,272.3496398925781,272.04998779296875,289.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586286127567,2.4414003263473205e-08,0.0011586041655391,-0.0629035606980323,0.0,0.0,0.0,-0.0169158410280942,60.0,-13.64531421661377,-0.0,-9.152638824616589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755554199219,0.0,0.0,0.0001084024916053,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906799316406,0.0,0.0,0.0001141530228778,290.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549255371094,0.0,0.0,8.431305468548089e-05,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440002441406,0.0,0.0,0.0001141530519817,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.0005414927727542,290.15704345703125,294.1499938964844,272.04998779296875,271.085693359375,272.3465881347656,272.04998779296875,289.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550138005986,2.3991267639189573e-08,0.0011549898190423,-0.0618021227419376,0.0,0.0,0.0,-0.0167062748223543,60.0,-13.59483814239502,-0.0,-9.095620612242784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47027587890625,0.0,0.0,0.000108092528535,291.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867126464844,0.0,0.0,0.0001138266088673,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497985839844,0.0,0.0,8.407196582993492e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,0.0001138266379712,291.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271850585937,0.0,0.0,0.0005399444489739,290.1527709960937,294.1499938964844,272.04998779296875,271.085693359375,272.34356689453125,272.04998779296875,289.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517108650878,2.3605013055316704e-08,0.0011516873491927,-0.0607955493032932,0.0,0.0,0.0,-0.0165147930383682,60.0,-13.547865867614746,-0.0,-9.043678517173248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.459716796875,0.0,0.0,0.0001075612744898,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,0.0001132671750383,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,8.365877147298306e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,0.0001132672114181,291.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172668457031,0.0,0.0,0.0005372907035052,290.1441955566406,294.1499938964844,272.04998779296875,271.085693359375,272.3376159667969,272.04998779296875,289.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460501700639,2.2943027033761613e-08,0.0011460272362455,-0.0590699985623359,0.0,0.0,0.0,-0.0161866210401058,60.0,-13.464554786682127,-0.0,-8.955001362664917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.459716796875,0.0,0.0,0.0001075612744898,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,0.0001132671750383,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,8.365877147298306e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,0.0001132672114181,291.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172668457031,0.0,0.0,0.0005372907035052,290.1441955566406,294.1499938964844,272.04998779296875,271.085693359375,272.3376159667969,272.04998779296875,289.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460501700639,2.2943027033761613e-08,0.0011460272362455,-0.0590699985623359,0.0,0.0,0.0,-0.0161866210401058,60.0,-13.464554786682127,-0.0,-8.955001362664917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,0.0001071428850991,291.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708740234375,0.0,0.0,0.0001128265939769,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293518066406,0.0,0.0,8.333335426868871e-05,291.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188232421875,0.0,0.0,0.0001128266230807,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,0.0005352007574401,290.1356506347656,294.1499938964844,272.04998779296875,271.085693359375,272.3318176269531,272.0500183105469,289.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421675183181843e-08,0.0011415694607421,-0.0577106662094593,0.0,0.0,0.0,-0.0159281659871339,60.0,-13.396010398864746,-0.0,-8.885471203257111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,0.0001071428850991,291.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708740234375,0.0,0.0,0.0001128265939769,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293518066406,0.0,0.0,8.333335426868871e-05,291.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188232421875,0.0,0.0,0.0001128266230807,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,0.0005352007574401,290.1356506347656,294.1499938964844,272.04998779296875,271.085693359375,272.3318176269531,272.0500183105469,289.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421675183181843e-08,0.0011415694607421,-0.0577106662094593,0.0,0.0,0.0,-0.0159281659871339,60.0,-13.396010398864746,-0.0,-8.885471203257111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,0.0001067806078935,291.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629699707031,0.0,0.0,0.0001124450936913,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,8.305158553412184e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975524902344,0.0,0.0,0.00053339113947,290.1271057128906,294.1499938964844,272.0510559082031,271.0867004394531,272.326171875,272.0503845214844,289.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.33801555633545,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
