time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787260,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24169921875,0.0,0.0,9.719977242639288e-05,291.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,0.0001023560253088,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267761230469,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,0.0001023560471367,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,0.0004855329170823,289.9603271484375,294.1499938964844,272.36181640625,271.3827819824219,272.280029296875,272.3163146972656,288.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032605857190902e-08,0.0010356400161981,-0.0253322441130876,0.0,0.0,0.0,-0.0097864139825105,60.0,-11.78931999206543,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24169921875,0.0,0.0,9.719977242639288e-05,291.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,0.0001023560253088,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267761230469,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,0.0001023560471367,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,0.0004855329170823,289.9603271484375,294.1499938964844,272.36181640625,271.3827819824219,272.280029296875,272.3163146972656,288.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032605857190902e-08,0.0010356400161981,-0.0253322441130876,0.0,0.0,0.0,-0.0097864139825105,60.0,-11.78931999206543,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.232421875,0.0,0.0,9.68508902587928e-05,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.000101988633105,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176513671875,0.0,0.0,7.532846939284354e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0001019886549329,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,0.0004837901797145,289.9522399902344,294.1499938964844,272.3840637207031,271.40399169921875,272.28179931640625,272.33612060546875,288.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.5979286740544e-09,0.0010319229913875,-0.0241942163556814,0.0,0.0,0.0,-0.0095709254965186,60.0,-11.722302436828612,-0.0,-7.260413070753202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.232421875,0.0,0.0,9.68508902587928e-05,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.000101988633105,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176513671875,0.0,0.0,7.532846939284354e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0001019886549329,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,0.0004837901797145,289.9522399902344,294.1499938964844,272.3840637207031,271.40399169921875,272.28179931640625,272.33612060546875,288.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.5979286740544e-09,0.0010319229913875,-0.0241942163556814,0.0,0.0,0.0,-0.0095709254965186,60.0,-11.722302436828612,-0.0,-7.260413070753202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,9.669097198639064e-05,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.000101820231066,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,7.520408689742908e-05,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2053527832031,0.0,0.0,0.0001018202528939,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,0.0004829913377761,289.9481811523437,294.1499938964844,272.3951721191406,271.41455078125,272.2828369140625,272.3460693359375,288.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302286827936,9.398686273698333e-09,0.0010302192531526,-0.0236725509166717,0.0,0.0,0.0,-0.0094721522182226,60.0,-11.690590858459473,-0.0,-7.23645712241705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22314453125,0.0,0.0,9.654025052441284e-05,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924987792969,0.0,0.0,0.0001016615133266,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085876464844,0.0,0.0,7.508686394430697e-05,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20086669921875,0.0,0.0,0.0001016615351545,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924743652344,0.0,0.0,0.000482238450786,289.9441223144531,294.1499938964844,272.4062194824219,271.42510986328125,272.283935546875,272.35601806640625,288.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210902263134813e-09,0.0010286135366186,-0.0231808684766292,0.0,0.0,0.0,-0.0093790600076317,60.0,-11.66008186340332,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21392822265625,0.0,0.0,9.626612882129848e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,0.0001013728542602,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19189453125,0.0,0.0,0.0001013728760881,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836242675781,0.0,0.0,0.0004808691737707,289.9360656738281,294.1499938964844,272.4281921386719,271.4460144042969,272.28643798828125,272.3758850097656,288.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257019894197,8.869373679942782e-09,0.0010256930254399,-0.0222865883260965,0.0,0.0,0.0,-0.0092097492888569,60.0,-11.602498054504396,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21392822265625,0.0,0.0,9.626612882129848e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,0.0001013728542602,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19189453125,0.0,0.0,0.0001013728760881,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836242675781,0.0,0.0,0.0004808691737707,289.9360656738281,294.1499938964844,272.4281921386719,271.4460144042969,272.28643798828125,272.3758850097656,288.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257019894197,8.869373679942782e-09,0.0010256930254399,-0.0222865883260965,0.0,0.0,0.0,-0.0092097492888569,60.0,-11.602498054504396,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,9.602885256754234e-05,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,0.0001011229905998,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,7.46891091694124e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,0.0001011230124277,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,0.0004796839493792,289.927978515625,294.1499938964844,272.4498291015625,271.4666442871094,272.28924560546875,272.3957214355469,288.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231736814603,8.573757703800311e-09,0.0010231651831418,-0.021512484177947,0.0,0.0,0.0,-0.0090631991624832,60.0,-11.549600601196287,-0.0,-7.137690261060925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,9.602885256754234e-05,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,0.0001011229905998,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,7.46891091694124e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,0.0001011230124277,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,0.0004796839493792,289.927978515625,294.1499938964844,272.4498291015625,271.4666442871094,272.28924560546875,272.3957214355469,288.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231736814603,8.573757703800311e-09,0.0010231651831418,-0.021512484177947,0.0,0.0,0.0,-0.0090631991624832,60.0,-11.549600601196287,-0.0,-7.137690261060925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,9.582511120242998e-05,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0001009084371617,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,7.453063881257549e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,0.0001009084589895,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.166015625,0.0,0.0,0.0004786661884281,289.9198913574219,294.1499938964844,272.4710693359375,271.48687744140625,272.2924194335937,272.4154663085937,288.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210027685388,8.319913646914756e-09,0.001020994503051,-0.020847737789154,0.0,0.0,0.0,-0.008937356993556,60.0,-11.501544952392578,-0.0,-7.107434640829524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,9.582511120242998e-05,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0001009084371617,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,7.453063881257549e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,0.0001009084589895,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.166015625,0.0,0.0,0.0004786661884281,289.9198913574219,294.1499938964844,272.4710693359375,271.48687744140625,272.2924194335937,272.4154663085937,288.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210027685388,8.319913646914756e-09,0.001020994503051,-0.020847737789154,0.0,0.0,0.0,-0.008937356993556,60.0,-11.501544952392578,-0.0,-7.107434640829524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,9.56529547693208e-05,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,0.0001007271494017,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17254638671875,0.0,0.0,7.439673936460167e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,0.0001007271712296,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572265625,0.0,0.0,0.0004778062284458,289.9118347167969,294.1499938964844,272.4918212890625,271.5066223144531,272.2958679199219,272.43505859375,288.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191684123128,8.105427440341373e-09,0.0010191603796556,-0.0202860329300165,0.0,0.0,0.0,-0.008831026032567,60.0,-11.457630157470703,-0.0,-7.081919761731116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,9.56529547693208e-05,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,0.0001007271494017,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17254638671875,0.0,0.0,7.439673936460167e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,0.0001007271712296,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572265625,0.0,0.0,0.0004778062284458,289.9118347167969,294.1499938964844,272.4918212890625,271.5066223144531,272.2958679199219,272.43505859375,288.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191684123128,8.105427440341373e-09,0.0010191603796556,-0.0202860329300165,0.0,0.0,0.0,-0.008831026032567,60.0,-11.457630157470703,-0.0,-7.081919761731116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,9.557768498780206e-05,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0001006478851195,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,7.433819700963795e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,0.0001006479069474,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15283203125,0.0,0.0,0.0004774302360601,289.9078063964844,294.1499938964844,272.501953125,271.51629638671875,272.2977294921875,272.4447937011719,288.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183664271607,8.011650898254175e-09,0.0010183583945035,-0.0200404450297355,0.0,0.0,0.0,-0.0087845372036099,60.0,-11.437379837036133,-0.0,-7.070779162177132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17724609375,0.0,0.0,9.550898539600894e-05,291.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,0.0001005755475489,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16357421875,0.0,0.0,7.4284769652877e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15631103515625,0.0,0.0,0.0001005755693768,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484680175781,0.0,0.0,0.000477087101899,289.9037475585937,294.1499938964844,272.511962890625,271.5258178710937,272.2996520996094,272.4544677734375,288.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176344076171,7.92606602573187e-09,0.0010176264913752,-0.0198163017630577,0.0,0.0,0.0,-0.0087421089410781,60.0,-11.41805648803711,-0.0,-7.060619111598498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681213378906,0.0,0.0,9.539007442072034e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,0.0001004503283184,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,7.41922776796855e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,0.0001004503428703,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13970947265625,0.0,0.0,0.0004764930927194,289.89569091796875,294.1499938964844,272.5313720703125,271.5443115234375,272.3036804199219,272.4736022949219,288.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163674596697,7.777913424433791e-09,0.0010163596598431,-0.0194282960146665,0.0,0.0,0.0,-0.0086686629801988,60.0,-11.38197422027588,-0.0,-7.043048810828624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681213378906,0.0,0.0,9.539007442072034e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,0.0001004503283184,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,7.41922776796855e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,0.0001004503428703,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13970947265625,0.0,0.0,0.0004764930927194,289.89569091796875,294.1499938964844,272.5313720703125,271.5443115234375,272.3036804199219,272.4736022949219,288.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163674596697,7.777913424433791e-09,0.0010163596598431,-0.0194282960146665,0.0,0.0,0.0,-0.0086686629801988,60.0,-11.38197422027588,-0.0,-7.043048810828624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,9.529083763482048e-05,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,0.0001003458310151,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,7.411510159727186e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.000100345845567,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309509277344,0.0,0.0,0.0004759973962791,289.8876037597656,294.1499938964844,272.54998779296875,271.5620422363281,272.3079833984375,272.49237060546875,288.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153100593015,7.654283429303632e-09,0.0010153023758903,-0.0191045049577951,0.0,0.0,0.0,-0.0086073745042085,60.0,-11.349377632141112,-0.0,-7.028403103959135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,9.529083763482048e-05,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,0.0001003458310151,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,7.411510159727186e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.000100345845567,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309509277344,0.0,0.0,0.0004759973962791,289.8876037597656,294.1499938964844,272.54998779296875,271.5620422363281,272.3079833984375,272.49237060546875,288.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153100593015,7.654283429303632e-09,0.0010153023758903,-0.0191045049577951,0.0,0.0,0.0,-0.0086073745042085,60.0,-11.349377632141112,-0.0,-7.028403103959135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,9.520834282739088e-05,291.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,0.0001002589560812,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,7.405093492707238e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,0.0001002589706331,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222229003906,0.0,0.0,0.0004755853151436,289.8795166015625,294.1499938964844,272.5683288574219,271.5790100097656,272.3125305175781,272.5107727050781,288.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144310072064,7.551504310754353e-09,0.0010144235566258,-0.0188353192061185,0.0,0.0,0.0,-0.0085564218461513,60.0,-11.319397926330566,-0.0,-7.016239322865658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,9.520834282739088e-05,291.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,0.0001002589560812,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,7.405093492707238e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,0.0001002589706331,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222229003906,0.0,0.0,0.0004755853151436,289.8795166015625,294.1499938964844,272.5683288574219,271.5790100097656,272.3125305175781,272.5107727050781,288.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144310072064,7.551504310754353e-09,0.0010144235566258,-0.0188353192061185,0.0,0.0,0.0,-0.0085564218461513,60.0,-11.319397926330566,-0.0,-7.016239322865658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14080810546875,0.0,0.0,9.513866825727746e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243225097656,0.0,0.0,0.0001001855853246,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,7.399674359476194e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209411621094,0.0,0.0,0.0001001856071525,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,0.000475237291539,289.8714294433594,294.1499938964844,272.58697509765625,271.5953063964844,272.3173522949219,272.5290222167969,288.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136887431144,7.4647044101539e-09,0.0010136812925338,-0.0186079796403646,0.0,0.0,0.0,-0.0085133910179138,60.0,-11.291224479675291,-0.0,-7.005974822504869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14080810546875,0.0,0.0,9.513866825727746e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243225097656,0.0,0.0,0.0001001855853246,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,7.399674359476194e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209411621094,0.0,0.0,0.0001001856071525,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,0.000475237291539,289.8714294433594,294.1499938964844,272.58697509765625,271.5953063964844,272.3173522949219,272.5290222167969,288.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136887431144,7.4647044101539e-09,0.0010136812925338,-0.0186079796403646,0.0,0.0,0.0,-0.0085133910179138,60.0,-11.291224479675291,-0.0,-7.005974822504869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,9.510810923529787e-05,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,0.0001001534037641,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233825683594,0.0,0.0,7.39729730412364e-05,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,0.0001001534255919,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,0.0004750846419483,289.86737060546875,294.1499938964844,272.5964050292969,271.60321044921875,272.3198547363281,272.53814697265625,288.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133631294593,7.426629977658193e-09,0.0010133556788787,-0.0185082592070102,0.0,0.0,0.0,-0.008494515903294,60.0,-11.27767562866211,-0.0,-7.001474955359299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317443847656,0.0,0.0,9.50802059378475e-05,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,0.0001001240234472,291.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189270019531,0.0,0.0,7.39512761356309e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11212158203125,0.0,0.0,0.0001001240379991,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,0.0004749452637042,289.8633117675781,294.1499938964844,272.6058959960937,271.6109619140625,272.3224182128906,272.5472717285156,288.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130658047273,7.391869338846391e-09,0.0010130584705621,-0.0184172168374061,0.0,0.0,0.0,-0.0084772836416959,60.0,-11.264426231384276,-0.0,-6.99736730780387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,9.503155888523906e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,0.0001000727934297,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,7.391343388007954e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033020019531,0.0,0.0,0.0001000728079816,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09600830078125,0.0,0.0,0.0004747022467199,289.855224609375,294.1499938964844,272.62506103515625,271.62603759765625,272.32769775390625,272.5655517578125,288.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125474072992,7.331260487575264e-09,0.001012540073134,-0.0182584710419178,0.0,0.0,0.0,-0.0084472373127937,60.0,-11.238724708557127,-0.0,-6.990209300283824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,9.503155888523906e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,0.0001000727934297,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,7.391343388007954e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033020019531,0.0,0.0,0.0001000728079816,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09600830078125,0.0,0.0,0.0004747022467199,289.855224609375,294.1499938964844,272.62506103515625,271.62603759765625,272.32769775390625,272.5655517578125,288.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125474072992,7.331260487575264e-09,0.001012540073134,-0.0182584710419178,0.0,0.0,0.0,-0.0084472373127937,60.0,-11.238724708557127,-0.0,-6.990209300283824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,9.499123552814126e-05,291.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014343261719,0.0,0.0,0.000100030330941,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011047363281,0.0,0.0,7.388207450276241e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,0.0001000303527689,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,0.0004745008482132,289.8471069335937,294.1499938964844,272.6444702148437,271.6405639648437,272.333251953125,272.5840148925781,288.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121178347617,7.281030889316753e-09,0.0010121106170117,-0.0181269105523824,0.0,0.0,0.0,-0.0084223356097936,60.0,-11.213980674743652,-0.0,-6.984279110611169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,9.499123552814126e-05,291.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014343261719,0.0,0.0,0.000100030330941,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011047363281,0.0,0.0,7.388207450276241e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,0.0001000303527689,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,0.0004745008482132,289.8471069335937,294.1499938964844,272.6444702148437,271.6405639648437,272.333251953125,272.5840148925781,288.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121178347617,7.281030889316753e-09,0.0010121106170117,-0.0181269105523824,0.0,0.0,0.0,-0.0084223356097936,60.0,-11.213980674743652,-0.0,-6.984279110611169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,9.495841368334368e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938049316406,0.0,0.0,9.999576286645606e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922241210937,0.0,0.0,7.385654316749424e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,9.99957846943289e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,0.0004743368481285,289.8389587402344,294.1499938964844,272.6640930175781,271.65460205078125,272.33905029296875,272.6026306152344,288.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117681231349,7.24013604624929e-09,0.001011760905385,-0.0180197991430759,0.0,0.0,0.0,-0.0084020625799894,60.0,-11.190064430236816,-0.0,-6.979453104349886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,9.495841368334368e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938049316406,0.0,0.0,9.999576286645606e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922241210937,0.0,0.0,7.385654316749424e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,9.99957846943289e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,0.0004743368481285,289.8389587402344,294.1499938964844,272.6640930175781,271.65460205078125,272.33905029296875,272.6026306152344,288.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117681231349,7.24013604624929e-09,0.001011760905385,-0.0180197991430759,0.0,0.0,0.0,-0.0084020625799894,60.0,-11.190064430236816,-0.0,-6.979453104349886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,9.493256220594049e-05,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,9.99685435090214e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,7.383643969660625e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,9.996856533689424e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,0.0004742077435366,289.8308410644531,294.1499938964844,272.68389892578125,271.66815185546875,272.3451232910156,272.6214599609375,288.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114926844835,7.207935137643062e-09,0.0010114854667335,-0.0179354567080736,0.0,0.0,0.0,-0.0083860987797379,60.0,-11.166950225830078,-0.0,-6.975654542884514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,9.493256220594049e-05,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,9.99685435090214e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,7.383643969660625e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,9.996856533689424e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,0.0004742077435366,289.8308410644531,294.1499938964844,272.68389892578125,271.66815185546875,272.3451232910156,272.6214599609375,288.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114926844835,7.207935137643062e-09,0.0010114854667335,-0.0179354567080736,0.0,0.0,0.0,-0.0083860987797379,60.0,-11.166950225830078,-0.0,-6.975654542884514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,9.492151730228215e-05,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,9.995691652875394e-05,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,7.38278467906639e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07244873046875,0.0,0.0,9.995693108066916e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06549072265625,0.0,0.0,0.0004741525626741,289.8267517089844,294.1499938964844,272.6938781738281,271.6748046875,272.3482360839844,272.6309509277344,288.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113749885931,7.194174589386648e-09,0.0010113677708432,-0.0178994163870811,0.0,0.0,0.0,-0.0083792768418788,60.0,-11.15560817718506,-0.0,-6.974031663276038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,9.491226956015451e-05,291.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784545898437,0.0,0.0,9.994717402150854e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,7.382065814454108e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06805419921875,0.0,0.0,9.99471958493814e-05,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611267089844,0.0,0.0,0.0004741063748952,289.8226928710937,294.1499938964844,272.70391845703125,271.68133544921875,272.3514099121094,272.6405029296875,288.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112765012308,7.182655359372347e-09,0.0010112692834809,-0.0178692433983087,0.0,0.0,0.0,-0.0083735669031739,60.0,-11.144436836242676,-0.0,-6.972673105565266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,9.489762305747718e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707946777344,0.0,0.0,9.993174899136648e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,7.380926399491727e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592346191406,0.0,0.0,9.99317635432817e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,0.0004740332078654,289.8145446777344,294.1499938964844,272.7240905761719,271.6941223144531,272.35797119140625,272.6597595214844,288.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111203882843,7.164407733739608e-09,0.0010111132869496,-0.0178214497864246,0.0,0.0,0.0,-0.0083645200356841,60.0,-11.122518539428713,-0.0,-6.970520871618646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,9.489762305747718e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707946777344,0.0,0.0,9.993174899136648e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,7.380926399491727e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592346191406,0.0,0.0,9.99317635432817e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,0.0004740332078654,289.8145446777344,294.1499938964844,272.7240905761719,271.6941223144531,272.35797119140625,272.6597595214844,288.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111203882843,7.164407733739608e-09,0.0010111132869496,-0.0178214497864246,0.0,0.0,0.0,-0.0083645200356841,60.0,-11.122518539428713,-0.0,-6.970520871618646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683898925781,0.0,0.0,9.488787327427416e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96307373046875,0.0,0.0,9.992148261517286e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566711425781,0.0,0.0,7.380167517112568e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,9.992149716708808e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436706542969,0.0,0.0,0.0004739844880532,289.8063659667969,294.1499938964844,272.744384765625,271.70660400390625,272.36474609375,272.6792297363281,288.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110165458172,7.152264558385468e-09,0.0010110094444826,-0.0177896432578563,0.0,0.0,0.0,-0.0083584999665617,60.0,-11.101119995117188,-0.0,-6.96908912800609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
