time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683898925781,0.0,0.0,9.488787327427416e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96307373046875,0.0,0.0,9.992148261517286e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566711425781,0.0,0.0,7.380167517112568e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,9.992149716708808e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436706542969,0.0,0.0,0.0004739844880532,289.8063659667969,294.1499938964844,272.744384765625,271.70660400390625,272.36474609375,272.6792297363281,288.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110165458172,7.152264558385468e-09,0.0010110094444826,-0.0177896432578563,0.0,0.0,0.0,-0.0083584999665617,60.0,-11.101119995117188,-0.0,-6.96908912800609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,9.48820888879709e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95538330078125,0.0,0.0,9.99153926386498e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,7.379717862932011e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,9.991540719056502e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,0.0004739556170534,289.7981872558594,294.1499938964844,272.7648010253906,271.71881103515625,272.37176513671875,272.69891357421875,288.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010954962112,7.145064095936959e-09,0.0010109478607773,-0.0177707839757204,0.0,0.0,0.0,-0.0083549311384558,60.0,-11.080194473266602,-0.0,-6.968240739979592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,9.48820888879709e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95538330078125,0.0,0.0,9.99153926386498e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,7.379717862932011e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,9.991540719056502e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,0.0004739556170534,289.7981872558594,294.1499938964844,272.7648010253906,271.71881103515625,272.37176513671875,272.69891357421875,288.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010954962112,7.145064095936959e-09,0.0010109478607773,-0.0177707839757204,0.0,0.0,0.0,-0.0083549311384558,60.0,-11.080194473266602,-0.0,-6.968240739979592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,9.488052455708385e-05,291.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476623535156,0.0,0.0,9.9913748272229e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,7.379596354439855e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,9.991377010010184e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262451171875,0.0,0.0,0.0004739478172268,289.7900085449219,294.1499938964844,272.78533935546875,271.73077392578125,272.3790588378906,272.71881103515625,288.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109383147209,7.143123426089914e-09,0.0010109312133863,-0.0177657008171081,0.0,0.0,0.0,-0.0083539690822362,60.0,-11.05974006652832,-0.0,-6.968011945218677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,9.488052455708385e-05,291.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476623535156,0.0,0.0,9.9913748272229e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,7.379596354439855e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,9.991377010010184e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262451171875,0.0,0.0,0.0004739478172268,289.7900085449219,294.1499938964844,272.78533935546875,271.73077392578125,272.3790588378906,272.71881103515625,288.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109383147209,7.143123426089914e-09,0.0010109312133863,-0.0177657008171081,0.0,0.0,0.0,-0.0083539690822362,60.0,-11.05974006652832,-0.0,-6.968011945218677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,9.488075011176988e-05,291.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,9.991398837883024e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0344543457031,0.0,0.0,7.379613816738129e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284118652344,0.0,0.0,9.991400293074548e-05,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218811035156,0.0,0.0,0.0004739489231724,289.7859191894531,294.1499938964844,272.795654296875,271.7366943359375,272.3827819824219,272.72882080078125,288.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664328366518,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.049633026123049,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04132080078125,0.0,0.0,9.488200885243714e-05,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399108886719,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.030029296875,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,9.991532715503126e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,0.0004739552095998,289.7818298339844,294.1499938964844,272.80596923828125,271.7425842285156,272.3865966796875,272.7388610839844,288.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.03962516784668,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,9.488694922765716e-05,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9321594238281,0.0,0.0,9.992051491281018e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,9.99205294647254e-05,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,0.000473979889648,289.77362060546875,294.1499938964844,272.8266296386719,271.7542419433594,272.3943786621094,272.75909423828125,288.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151130354543511e-09,0.0010109996655955,-0.0177866723388433,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.01989459991455,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,9.488694922765716e-05,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9321594238281,0.0,0.0,9.992051491281018e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,9.99205294647254e-05,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,0.000473979889648,289.77362060546875,294.1499938964844,272.8266296386719,271.7542419433594,272.3943786621094,272.75909423828125,288.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151130354543511e-09,0.0010109996655955,-0.0177866723388433,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.01989459991455,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,9.489405783824624e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,9.992800187319516e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,7.380649185506627e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00640869140625,0.0,0.0,9.99280164251104e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00006103515625,0.0,0.0,0.000474015425425,289.765380859375,294.1499938964844,272.84735107421875,271.76580810546875,272.40234375,272.7794494628906,288.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.000425338745115,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,9.489405783824624e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,9.992800187319516e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,7.380649185506627e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00640869140625,0.0,0.0,9.99280164251104e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00006103515625,0.0,0.0,0.000474015425425,289.765380859375,294.1499938964844,272.84735107421875,271.76580810546875,272.40234375,272.7794494628906,288.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.000425338745115,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,9.490371303400023e-05,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,9.99381736619398e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033874511719,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99761962890625,0.0,0.0,9.993818821385504e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,0.000474063650472,289.7571716308594,294.1499938964844,272.8681030273437,271.7773132324219,272.4105834960937,272.7999267578125,288.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.98127555847168,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,9.490371303400023e-05,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,9.99381736619398e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033874511719,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99761962890625,0.0,0.0,9.993818821385504e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,0.000474063650472,289.7571716308594,294.1499938964844,272.8681030273437,271.7773132324219,272.4105834960937,272.7999267578125,288.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.98127555847168,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,9.49148743529804e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,9.994993160944432e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,0.0004741193843074,289.7489318847656,294.1499938964844,272.8888244628906,271.7888488769531,272.41900634765625,272.82049560546875,288.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931849562621e-09,0.0010112972231581,-0.0178778264671564,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.962331771850586,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,9.49148743529804e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,9.994993160944432e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,0.0004741193843074,289.7489318847656,294.1499938964844,272.8888244628906,271.7888488769531,272.41900634765625,272.82049560546875,288.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931849562621e-09,0.0010112972231581,-0.0178778264671564,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.962331771850586,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0007629394531,0.0,0.0,9.492101526120678e-05,291.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049377441406,0.0,0.0,9.99563853838481e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,7.382745388895273e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844055175781,0.0,0.0,9.995639993576332e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,0.0004741500597447,289.74481201171875,294.1499938964844,272.8992004394531,271.79461669921875,272.4233093261719,272.830810546875,288.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.9529447555542,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962463378906,0.0,0.0,9.492742537986489e-05,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010314941406,0.0,0.0,9.996313747251406e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856262207031,0.0,0.0,7.383243791991845e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800109863281,0.0,0.0,9.996315202442928e-05,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739074707031,0.0,0.0,0.0004741820739582,289.7406921386719,294.1499938964844,272.9095764160156,271.8004150390625,272.4276733398437,272.8411560058594,288.7050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.94360065460205,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872436523437,0.0,0.0,9.494084952166304e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,7.384288619505242e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712219238281,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651794433594,0.0,0.0,0.0004742491582874,289.732421875,294.1499938964844,272.9302673339844,271.8121032714844,272.43658447265625,272.86187744140625,288.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.925025939941406,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872436523437,0.0,0.0,9.494084952166304e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,7.384288619505242e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712219238281,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651794433594,0.0,0.0,0.0004742491582874,289.732421875,294.1499938964844,272.9302673339844,271.8121032714844,272.43658447265625,272.86187744140625,288.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.925025939941406,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9782409667969,0.0,0.0,9.495479753240944e-05,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854064941406,0.0,0.0,9.999196481658146e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,7.385373464785516e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96240234375,0.0,0.0,9.999197936849669e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,0.0004743188328575,289.7241516113281,294.1499938964844,272.9508972167969,271.82391357421875,272.4457092285156,272.8825988769531,288.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.906579971313477,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9782409667969,0.0,0.0,9.495479753240944e-05,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854064941406,0.0,0.0,9.999196481658146e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,7.385373464785516e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96240234375,0.0,0.0,9.999197936849669e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,0.0004743188328575,289.7241516113281,294.1499938964844,272.9508972167969,271.82391357421875,272.4457092285156,272.8825988769531,288.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.906579971313477,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,9.496892744209616e-05,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,0.0001000068441499,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,7.386472134385258e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,0.0004743894096463,289.71588134765625,294.1499938964844,272.9714660644531,271.8359375,272.4550170898437,272.9033508300781,288.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.888230323791504,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,9.496892744209616e-05,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,0.0001000068441499,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,7.386472134385258e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,0.0004743894096463,289.71588134765625,294.1499938964844,272.9714660644531,271.8359375,272.4550170898437,272.9033508300781,288.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.888230323791504,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602355957031,0.0,0.0,9.498293366050348e-05,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.0001000215925159,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447937011719,0.0,0.0,0.0001000216070679,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,0.0004744593752548,289.7076110839844,294.1499938964844,272.991943359375,271.84820556640625,272.4645080566406,272.924072265625,288.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.869955062866213,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602355957031,0.0,0.0,9.498293366050348e-05,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.0001000215925159,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447937011719,0.0,0.0,0.0001000216070679,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,0.0004744593752548,289.7076110839844,294.1499938964844,272.991943359375,271.84820556640625,272.4645080566406,272.924072265625,288.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.869955062866213,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,9.498980216449128e-05,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,0.0001000288248178,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457092285156,0.0,0.0,7.388096128124744e-05,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,0.0001000288393697,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,0.0004744936886709,289.7034606933594,294.1499938964844,273.00213623046875,271.8544616699219,272.4693603515625,272.9344177246094,288.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.860840797424316,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95123291015625,0.0,0.0,9.49965324252844e-05,291.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,0.0001000359116005,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412841796875,0.0,0.0,7.388619269477203e-05,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360046386719,0.0,0.0,0.0001000359261524,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.000474527303595,289.6993103027344,294.1499938964844,273.0122985839844,271.8607788085937,272.4742431640625,272.9447631835937,288.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.851737022399902,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,9.500945452600718e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539733886719,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,7.389624806819484e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271850585937,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,0.000474591855891,289.6910095214844,294.1499938964844,273.03253173828125,271.8736877441406,272.484130859375,272.9653625488281,288.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.833555221557615,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,9.500945452600718e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539733886719,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,7.389624806819484e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271850585937,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,0.000474591855891,289.6910095214844,294.1499938964844,273.03253173828125,271.8736877441406,272.484130859375,272.9653625488281,288.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.833555221557615,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332580566406,0.0,0.0,9.502155444351956e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.000100062265119,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128112792969,0.0,0.0,0.0004746523045469,289.68267822265625,294.1499938964844,273.0525817871094,271.8869934082031,272.49420166015625,272.98590087890625,288.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.815400123596191,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332580566406,0.0,0.0,9.502155444351956e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.000100062265119,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128112792969,0.0,0.0,0.0004746523045469,289.68267822265625,294.1499938964844,273.0525817871094,271.8869934082031,272.49420166015625,272.98590087890625,288.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.815400123596191,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242858886719,0.0,0.0,9.503262845100836e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83819580078125,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146728515625,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095764160156,0.0,0.0,0.000100073935755,291.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.904052734375,0.0,0.0,0.0004747076018247,289.67437744140625,294.1499938964844,273.072509765625,271.9007263183594,272.50445556640625,273.0063171386719,288.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.797266006469728,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242858886719,0.0,0.0,9.503262845100836e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83819580078125,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146728515625,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095764160156,0.0,0.0,0.000100073935755,291.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.904052734375,0.0,0.0,0.0004747076018247,289.67437744140625,294.1499938964844,273.072509765625,271.9007263183594,272.50445556640625,273.0063171386719,288.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.797266006469728,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.915283203125,0.0,0.0,9.504256740910932e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302917480469,0.0,0.0,0.0001000843913061,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90582275390625,0.0,0.0,7.392199768219143e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,0.000100084405858,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89532470703125,0.0,0.0,0.0004747572529595,289.6660461425781,294.1499938964844,273.0922241210937,271.9149780273437,272.514892578125,273.026611328125,288.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.779150009155272,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.915283203125,0.0,0.0,9.504256740910932e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302917480469,0.0,0.0,0.0001000843913061,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90582275390625,0.0,0.0,7.392199768219143e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,0.000100084405858,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89532470703125,0.0,0.0,0.0004747572529595,289.6660461425781,294.1499938964844,273.0922241210937,271.9149780273437,272.514892578125,273.026611328125,288.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.779150009155272,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107971191406,0.0,0.0,9.504707850283012e-05,291.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263244628906,0.0,0.0,0.0001000891425064,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013671875,0.0,0.0,7.392550469376147e-05,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963928222656,0.0,0.0,0.0001000891497824,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909606933594,0.0,0.0,0.0004747797793243,289.6618957519531,294.1499938964844,273.1019897460937,271.9223022460937,272.5201721191406,273.03668212890625,288.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.770099639892578,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,9.505128400633112e-05,291.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223571777344,0.0,0.0,0.0001000935735646,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969421386719,0.0,0.0,7.392877887468785e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919982910156,0.0,0.0,0.0001000935881165,291.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865966796875,0.0,0.0,0.0004748008213937,289.65771484375,294.1499938964844,273.1116943359375,271.9297790527344,272.5254821777344,273.0467224121094,288.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.76105499267578,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973388671875,0.0,0.0,9.505874913884328e-05,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.814453125,0.0,0.0,0.0001001014243229,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,7.393458508886397e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831787109375,0.0,0.0,0.0001001014388748,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778686523437,0.0,0.0,0.0004748380742967,289.6493835449219,294.1499938964844,273.1309814453125,271.9451599121094,272.5362243652344,273.0666809082031,288.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.742987632751465,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973388671875,0.0,0.0,9.505874913884328e-05,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.814453125,0.0,0.0,0.0001001014243229,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,7.393458508886397e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831787109375,0.0,0.0,0.0001001014388748,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778686523437,0.0,0.0,0.0004748380742967,289.6493835449219,294.1499938964844,273.1309814453125,271.9451599121094,272.5362243652344,273.0666809082031,288.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.742987632751465,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
