time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794280,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,9.598991891834884e-05,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,0.0001010819978546,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,7.465882663382217e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70709228515625,0.0,0.0,0.0001010820124065,291.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029724121094,0.0,0.0,0.0004794894775841,289.4812316894531,294.1499938964844,273.3232727050781,272.123291015625,272.760498046875,273.32098388671875,288.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.591597557067873,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,9.605541708879171e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455993652344,0.0,0.0,0.0001011509739328,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020263671875,0.0,0.0,7.470977288903669e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982727050781,0.0,0.0,0.0001011509812087,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941833496094,0.0,0.0,0.0004798166628461,289.4727478027344,294.1499938964844,273.3179016113281,272.1187438964844,272.7705993652344,273.320556640625,288.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.596494674682615,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,9.605541708879171e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455993652344,0.0,0.0,0.0001011509739328,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020263671875,0.0,0.0,7.470977288903669e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982727050781,0.0,0.0,0.0001011509812087,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941833496094,0.0,0.0,0.0004798166628461,289.4727478027344,294.1499938964844,273.3179016113281,272.1187438964844,272.7705993652344,273.320556640625,288.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.596494674682615,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001342773437,0.0,0.0,9.611705900169908e-05,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,0.0001012158827506,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6931457519531,0.0,0.0,7.475771417375654e-05,290.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,0.0001012158973026,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,0.0004801245813723,289.4642639160156,294.1499938964844,273.3106384277344,272.11236572265625,272.78033447265625,273.3180847167969,288.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.602534294128418,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001342773437,0.0,0.0,9.611705900169908e-05,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,0.0001012158827506,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6931457519531,0.0,0.0,7.475771417375654e-05,290.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,0.0001012158973026,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,0.0004801245813723,289.4642639160156,294.1499938964844,273.3106384277344,272.11236572265625,272.78033447265625,273.3180847167969,288.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.602534294128418,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.691162109375,0.0,0.0,9.617540490580724e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292724609375,0.0,0.0,0.0001012773282127,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68426513671875,0.0,0.0,7.48030943213962e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,0.0001012773354887,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766357421875,0.0,0.0,0.0004804160271305,289.45574951171875,294.1499938964844,273.30145263671875,272.1040954589844,272.789794921875,273.3138732910156,288.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.609404563903809,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.691162109375,0.0,0.0,9.617540490580724e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292724609375,0.0,0.0,0.0001012773282127,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68426513671875,0.0,0.0,7.48030943213962e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,0.0001012773354887,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766357421875,0.0,0.0,0.0004804160271305,289.45574951171875,294.1499938964844,273.30145263671875,272.1040954589844,272.789794921875,273.3138732910156,288.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.609404563903809,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866760253906,0.0,0.0,9.620275523047894e-05,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62518310546875,0.0,0.0,0.0001013061264529,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798095703125,0.0,0.0,7.482436922146007e-05,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761779785156,0.0,0.0,0.0001013061337289,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722412109375,0.0,0.0,0.0004805526405107,289.4515075683594,294.1499938964844,273.29608154296875,272.0992126464844,272.7944030761719,273.31103515625,288.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.613216400146484,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68218994140625,0.0,0.0,9.622890502214432e-05,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62109375,0.0,0.0,0.0001013336586765,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,7.484470552299172e-05,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717834472656,0.0,0.0,0.0001013336732285,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678466796875,0.0,0.0,0.0004806832585018,289.447265625,294.1499938964844,273.29022216796875,272.0938720703125,272.79888916015625,273.30767822265625,288.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656318753957,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.617258071899414,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,9.627699182601646e-05,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128845214844,0.0,0.0,0.0001013842993415,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66650390625,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629333496094,0.0,0.0,0.0001013843138935,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590576171875,0.0,0.0,0.0004809234815184,289.4387512207031,294.1499938964844,273.2769470214844,272.08160400390625,272.8075866699219,273.2995300292969,288.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.626006126403809,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,9.627699182601646e-05,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128845214844,0.0,0.0,0.0001013842993415,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66650390625,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629333496094,0.0,0.0,0.0001013843138935,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590576171875,0.0,0.0,0.0004809234815184,289.4387512207031,294.1499938964844,273.2769470214844,272.08160400390625,272.8075866699219,273.2995300292969,288.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.626006126403809,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642761230469,0.0,0.0,9.632000728743152e-05,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,0.0001014295994536,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576232910156,0.0,0.0,7.491556607419625e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,0.0001014296067296,291.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502990722656,0.0,0.0,0.0004811383550986,289.43023681640625,294.1499938964844,273.2615051269531,272.0672302246094,272.8158569335937,273.28936767578125,288.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.635613441467283,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642761230469,0.0,0.0,9.632000728743152e-05,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,0.0001014295994536,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576232910156,0.0,0.0,7.491556607419625e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,0.0001014296067296,291.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502990722656,0.0,0.0,0.0004811383550986,289.43023681640625,294.1499938964844,273.2615051269531,272.0672302246094,272.8158569335937,273.28936767578125,288.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.635613441467283,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553039550781,0.0,0.0,9.63558122748509e-05,291.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59649658203125,0.0,0.0,0.000101467303466,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487731933594,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452941894531,0.0,0.0,0.0001014673180179,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,0.0004813172272406,289.4217529296875,294.1499938964844,273.2438659667969,272.0506591796875,272.8236694335937,273.2769470214844,288.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.646151542663574,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553039550781,0.0,0.0,9.63558122748509e-05,291.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59649658203125,0.0,0.0,0.000101467303466,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487731933594,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452941894531,0.0,0.0,0.0001014673180179,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,0.0004813172272406,289.4217529296875,294.1499938964844,273.2438659667969,272.0506591796875,272.8236694335937,273.2769470214844,288.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.646151542663574,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463623046875,0.0,0.0,9.638548363000154e-05,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882873535156,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.639892578125,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6364440917969,0.0,0.0,0.000101498553704,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327209472656,0.0,0.0,0.0004814653948415,289.4132385253906,294.1499938964844,273.22393798828125,272.0318603515625,272.8309936523437,273.2625427246094,288.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.65744400024414,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463623046875,0.0,0.0,9.638548363000154e-05,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882873535156,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.639892578125,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6364440917969,0.0,0.0,0.000101498553704,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327209472656,0.0,0.0,0.0004814653948415,289.4132385253906,294.1499938964844,273.22393798828125,272.0318603515625,272.8309936523437,273.2625427246094,288.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.65744400024414,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418762207031,0.0,0.0,9.639733616495504e-05,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841979980469,0.0,0.0,0.0001015110319713,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,7.497570913983509e-05,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6320495605469,0.0,0.0,0.0001015110392472,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,0.0004815246211364,289.4089660644531,294.1499938964844,273.213134765625,272.0216064453125,272.83447265625,273.2545166015625,288.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.663414001464844,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,9.640722419135273e-05,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.580078125,0.0,0.0,0.0001015214365907,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.0,0.0,7.498339255107567e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62762451171875,0.0,0.0,0.0001015214511426,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239624023437,0.0,0.0,0.0004815740103367,289.4047241210937,294.1499938964844,273.20172119140625,272.0107421875,272.8377990722656,273.24591064453125,288.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.66957950592041,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,9.642024815548211e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221618652344,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188049316406,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,0.0004816390865016,289.3962097167969,294.1499938964844,273.1770935058594,271.9872131347656,272.84405517578125,273.2269592285156,288.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061593253534284e-09,0.0010273358784615,-0.022789916023612,0.0,0.0,0.0,-0.0093050356954336,60.0,-10.682527542114258,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,9.642024815548211e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221618652344,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188049316406,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,0.0004816390865016,289.3962097167969,294.1499938964844,273.1770935058594,271.9872131347656,272.84405517578125,273.2269592285156,288.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061593253534284e-09,0.0010273358784615,-0.022789916023612,0.0,0.0,0.0,-0.0093050356954336,60.0,-10.682527542114258,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,9.642515942687167e-05,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,0.0001015403249766,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,7.499734783777967e-05,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099853515625,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,0.0004816635919269,289.3876953125,294.1499938964844,273.1499938964844,271.9612121582031,272.8497009277344,273.205810546875,288.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.696200370788574,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,9.642515942687167e-05,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,0.0001015403249766,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,7.499734783777967e-05,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099853515625,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,0.0004816635919269,289.3876953125,294.1499938964844,273.1499938964844,271.9612121582031,272.8497009277344,273.205810546875,288.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.696200370788574,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.610595703125,0.0,0.0,9.641876386012882e-05,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.555419921875,0.0,0.0,0.0001015335947158,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044311523437,0.0,0.0,7.499237108277157e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,0.0001015336019918,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,0.0004816316650249,289.3791809082031,294.1499938964844,273.1194152832031,271.93170166015625,272.8547668457031,273.1822509765625,288.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059747618778148e-09,0.0010273201623931,-0.0227850824594497,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.71083927154541,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.610595703125,0.0,0.0,9.641876386012882e-05,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.555419921875,0.0,0.0,0.0001015335947158,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044311523437,0.0,0.0,7.499237108277157e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,0.0001015336019918,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,0.0004816316650249,289.3791809082031,294.1499938964844,273.1194152832031,271.93170166015625,272.8547668457031,273.1822509765625,288.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059747618778148e-09,0.0010273201623931,-0.0227850824594497,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.71083927154541,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016845703125,0.0,0.0,9.639978816267104e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,0.0001015136149362,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956115722656,0.0,0.0,7.497761544073e-05,290.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.0,0.0,0.0001015136222122,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888977050781,0.0,0.0,0.0004815368738491,289.37066650390625,294.1499938964844,273.08453369140625,271.8978576660156,272.85919189453125,273.15576171875,288.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036108750137828e-09,0.0010271180653944,-0.0227231848984956,0.0,0.0,0.0,-0.0092924023047089,60.0,-10.726923942565918,-0.0,-7.192962669932967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016845703125,0.0,0.0,9.639978816267104e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,0.0001015136149362,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956115722656,0.0,0.0,7.497761544073e-05,290.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.0,0.0,0.0001015136222122,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888977050781,0.0,0.0,0.0004815368738491,289.37066650390625,294.1499938964844,273.08453369140625,271.8978576660156,272.85919189453125,273.15576171875,288.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036108750137828e-09,0.0010271180653944,-0.0227231848984956,0.0,0.0,0.0,-0.0092924023047089,60.0,-10.726923942565918,-0.0,-7.192962669932967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971984863281,0.0,0.0,9.638627670938148e-05,291.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430908203125,0.0,0.0,0.0001014993904391,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,7.496710895793512e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879821777344,0.0,0.0,0.000101499397715,291.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.0004814693820662,289.3664245605469,294.1499938964844,273.0655212402344,271.8794250488281,272.8610534667969,273.14117431640625,288.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.735600471496582,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,9.636986214900388e-05,291.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389709472656,0.0,0.0,0.0001014820954878,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867614746094,0.0,0.0,7.495433237636462e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835876464844,0.0,0.0,0.0001014821027638,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,0.000481387367472,289.3621826171875,294.1499938964844,273.0455627441406,271.8599853515625,272.8627624511719,273.12579345703125,288.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.744624137878418,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,9.6328767540399e-05,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53076171875,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.57794189453125,0.0,0.0,7.492237637052312e-05,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747985839844,0.0,0.0,0.0001014388326439,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713806152344,0.0,0.0,0.0004811820981558,289.3536682128906,294.1499938964844,273.0028381347656,271.8183288574219,272.86553955078125,273.0924377441406,288.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.763775825500488,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,9.6328767540399e-05,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53076171875,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.57794189453125,0.0,0.0,7.492237637052312e-05,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747985839844,0.0,0.0,0.0001014388326439,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713806152344,0.0,0.0,0.0004811820981558,289.3536682128906,294.1499938964844,273.0028381347656,271.8183288574219,272.86553955078125,273.0924377441406,288.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.763775825500488,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,9.627780673326924e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225524902344,0.0,0.0,0.0001013851651805,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691223144531,0.0,0.0,7.488273695344105e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,0.0001013851724565,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626525878906,0.0,0.0,0.0004809275560546,289.3451843261719,294.1499938964844,272.95660400390625,271.77313232421875,272.8675231933594,273.0559997558594,288.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.784239768981934,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,9.627780673326924e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225524902344,0.0,0.0,0.0001013851651805,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691223144531,0.0,0.0,7.488273695344105e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,0.0001013851724565,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626525878906,0.0,0.0,0.0004809275560546,289.3451843261719,294.1499938964844,272.95660400390625,271.77313232421875,272.8675231933594,273.0559997558594,288.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.784239768981934,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,9.621839853934944e-05,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.560302734375,0.0,0.0,7.483653462259099e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572509765625,0.0,0.0,0.0001013226137729,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,0.0004806308133993,289.3367004394531,294.1499938964844,272.9071350097656,271.7247619628906,272.8686218261719,273.0161437988281,288.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.806042671203612,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,9.621839853934944e-05,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.560302734375,0.0,0.0,7.483653462259099e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572509765625,0.0,0.0,0.0001013226137729,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,0.0004806308133993,289.3367004394531,294.1499938964844,272.9071350097656,271.7247619628906,272.8686218261719,273.0161437988281,288.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.806042671203612,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,9.615032467991114e-05,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.551513671875,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,0.0001012509237625,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,0.0004802907642442,289.3282470703125,294.1499938964844,272.8547058105469,271.67340087890625,272.86865234375,272.972900390625,288.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304034840065e-09,0.0010244605364277,-0.0219093319028615,0.0,0.0,0.0,-0.0091383242979645,60.0,-10.829108238220217,-0.0,-7.15578352128432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,9.615032467991114e-05,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.551513671875,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,0.0001012509237625,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,0.0004802907642442,289.3282470703125,294.1499938964844,272.8547058105469,271.67340087890625,272.86865234375,272.972900390625,288.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304034840065e-09,0.0010244605364277,-0.0219093319028615,0.0,0.0,0.0,-0.0091383242979645,60.0,-10.829108238220217,-0.0,-7.15578352128432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,9.611371933715418e-05,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50201416015625,0.0,0.0,0.0001012123684631,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.547119140625,0.0,0.0,7.475511665688828e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54412841796875,0.0,0.0,0.000101212383015,291.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408630371094,0.0,0.0,0.0004801079048775,289.3240051269531,294.1499938964844,272.82745361328125,271.6466979980469,272.8683166503906,272.9502258300781,288.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679700513880562e-09,0.0010240706615149,-0.0217899121344089,0.0,0.0,0.0,-0.0091157173737883,60.0,-10.8410062789917,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,9.607522952137516e-05,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979248046875,0.0,0.0,0.0001011718341032,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.542724609375,0.0,0.0,7.472517609130591e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53973388671875,0.0,0.0,0.0001011718486552,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,0.0004799156449735,289.3197631835937,294.1499938964844,272.799560546875,271.6193542480469,272.8677062988281,272.92681884765625,288.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631742431930434e-09,0.0010236605303362,-0.0216643288731575,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.853172302246094,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
