time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796620,291.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,9.599357144907116e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897155761719,0.0,0.0,0.0001010858468362,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339660644531,0.0,0.0,7.466167153324932e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,0.0001010858541121,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52783203125,0.0,0.0,0.0004795077547896,289.3113098144531,294.1499938964844,272.74200439453125,271.5628967285156,272.86578369140625,272.87811279296875,288.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530008699381142e-09,0.0010227906750515,-0.0213979203253984,0.0,0.0,0.0,-0.0090415086597204,60.0,-10.87818431854248,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,9.599357144907116e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897155761719,0.0,0.0,0.0001010858468362,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339660644531,0.0,0.0,7.466167153324932e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,0.0001010858541121,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52783203125,0.0,0.0,0.0004795077547896,289.3113098144531,294.1499938964844,272.74200439453125,271.5628967285156,272.86578369140625,272.87811279296875,288.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530008699381142e-09,0.0010227906750515,-0.0213979203253984,0.0,0.0,0.0,-0.0090415086597204,60.0,-10.87818431854248,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306701660156,0.0,0.0,9.590642002876848e-05,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,0.0001009940679068,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,7.459388143615797e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223083496094,0.0,0.0,0.0001009940751828,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191345214844,0.0,0.0,0.0004790723905898,289.3028564453125,294.1499938964844,272.6822814941406,271.5043334960937,272.86279296875,272.826904296875,288.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421421782145444e-09,0.0010218621464446,-0.0211135633289814,0.0,0.0,0.0,-0.008987677283585,60.0,-10.904085159301758,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306701660156,0.0,0.0,9.590642002876848e-05,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,0.0001009940679068,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,7.459388143615797e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223083496094,0.0,0.0,0.0001009940751828,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191345214844,0.0,0.0,0.0004790723905898,289.3028564453125,294.1499938964844,272.6822814941406,271.5043334960937,272.86279296875,272.826904296875,288.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421421782145444e-09,0.0010218621464446,-0.0211135633289814,0.0,0.0,0.0,-0.008987677283585,60.0,-10.904085159301758,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218811035156,0.0,0.0,9.581528865965085e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47332763671875,0.0,0.0,0.0001008981053018,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164489746094,0.0,0.0,7.45229990570806e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,0.0001008981125778,291.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,0.0004786171775776,289.29443359375,294.1499938964844,272.62066650390625,271.4438781738281,272.8587646484375,272.7734680175781,288.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307884158398338e-09,0.0010208913590759,-0.0208162348717451,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.930791854858398,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218811035156,0.0,0.0,9.581528865965085e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47332763671875,0.0,0.0,0.0001008981053018,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164489746094,0.0,0.0,7.45229990570806e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,0.0001008981125778,291.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,0.0004786171775776,289.29443359375,294.1499938964844,272.62066650390625,271.4438781738281,272.8587646484375,272.7734680175781,288.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307884158398338e-09,0.0010208913590759,-0.0208162348717451,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.930791854858398,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,9.572177077643572e-05,291.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,0.0001007996252155,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,7.445026858476922e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,0.0001007996324915,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018310546875,0.0,0.0,0.000478150031995,289.2860107421875,294.1499938964844,272.55743408203125,271.3818359375,272.8536376953125,272.7179870605469,288.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111037939786,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.958311080932615,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,9.572177077643572e-05,291.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,0.0001007996252155,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,7.445026858476922e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,0.0001007996324915,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018310546875,0.0,0.0,0.000478150031995,289.2860107421875,294.1499938964844,272.55743408203125,271.3818359375,272.8536376953125,272.7179870605469,288.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111037939786,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.958311080932615,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,9.567460074322298e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610595703125,0.0,0.0,0.0001007499522529,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033874511719,0.0,0.0,7.441357593052089e-05,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,0.0001007499595289,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,0.0004779144073836,289.28179931640625,294.1499938964844,272.5252990722656,271.3503112792969,272.8506774902344,272.6896057128906,288.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.97233772277832,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043029785156,0.0,0.0,9.562743071001024e-05,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569702148437,0.0,0.0,0.0001007002865662,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990234375,0.0,0.0,7.437689055223018e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962158203125,0.0,0.0,0.0001007002938422,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931945800781,0.0,0.0,0.0004776788118761,289.2776184082031,294.1499938964844,272.49285888671875,271.3184814453125,272.8474426269531,272.6607971191406,288.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.986555099487305,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955444335937,0.0,0.0,9.553387644700706e-05,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,0.0001006017701001,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,7.430413097608835e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,0.0001006017773761,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48455810546875,0.0,0.0,0.0004772114625666,289.2691955566406,294.1499938964844,272.4271850585937,271.2540588378906,272.8402099609375,272.6021423339844,288.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.019898047670722,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.0155668258667,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955444335937,0.0,0.0,9.553387644700706e-05,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,0.0001006017701001,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,7.430413097608835e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,0.0001006017773761,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48455810546875,0.0,0.0,0.0004772114625666,289.2691955566406,294.1499938964844,272.4271850585937,271.2540588378906,272.8402099609375,272.6021423339844,288.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.019898047670722,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.0155668258667,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867858886719,0.0,0.0,9.544218482915312e-05,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4406433105469,0.0,0.0,0.0001005052108666,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4816589355469,0.0,0.0,7.423281203955412e-05,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,0.0001005052181426,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759521484375,0.0,0.0,0.0004767534555867,289.2608337402344,294.1499938964844,272.3607177734375,271.1889038085937,272.8320007324219,272.5422668457031,288.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843041771593562e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.045270919799805,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867858886719,0.0,0.0,9.544218482915312e-05,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4406433105469,0.0,0.0,0.0001005052108666,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4816589355469,0.0,0.0,7.423281203955412e-05,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,0.0001005052181426,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759521484375,0.0,0.0,0.0004767534555867,289.2608337402344,294.1499938964844,272.3607177734375,271.1889038085937,272.8320007324219,272.5422668457031,288.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843041771593562e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.045270919799805,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815368652344,0.0,0.0,9.538883750792591e-05,291.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4357604980469,0.0,0.0,0.0001004490331979,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764404296875,0.0,0.0,7.419131725328043e-05,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737243652344,0.0,0.0,0.0001004490404739,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707946777344,0.0,0.0,0.0004764869518112,289.2557983398437,294.1499938964844,272.320556640625,271.1495361328125,272.8265075683594,272.5057373046875,288.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776574051376883e-09,0.0010163481347262,-0.0194247867912054,0.0,0.0,0.0,-0.0086679989472031,60.0,-11.06347370147705,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,9.53540438786149e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324951171875,0.0,0.0,0.0001004123987513,290.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,7.416425796691328e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47027587890625,0.0,0.0,0.0001004124060273,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673767089844,0.0,0.0,0.0004763131728395,289.25244140625,294.1499938964844,272.293701171875,271.12322998046875,272.8226623535156,272.481201171875,288.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733228279960258e-09,0.0010159774683415,-0.0193112641572952,0.0,0.0,0.0,-0.008646510541439,60.0,-11.075737953186035,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693298339844,0.0,0.0,9.52696573222056e-05,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4243469238281,0.0,0.0,0.000100323530205,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,7.409862155327573e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.461669921875,0.0,0.0,0.000100323537481,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587707519531,0.0,0.0,0.0004758916329592,289.2440795898437,294.1499938964844,272.2264099121094,271.05731201171875,272.8124389648437,272.4193725585937,288.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628088383171416e-09,0.0010150783928111,-0.0190359000116586,0.0,0.0,0.0,-0.0085943881422281,60.0,-11.106744766235352,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693298339844,0.0,0.0,9.52696573222056e-05,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4243469238281,0.0,0.0,0.000100323530205,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,7.409862155327573e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.461669921875,0.0,0.0,0.000100323537481,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587707519531,0.0,0.0,0.0004758916329592,289.2440795898437,294.1499938964844,272.2264099121094,271.05731201171875,272.8124389648437,272.4193725585937,288.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628088383171416e-09,0.0010150783928111,-0.0190359000116586,0.0,0.0,0.0,-0.0085943881422281,60.0,-11.106744766235352,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,9.52291811699979e-05,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202880859375,0.0,0.0,0.0001002809076453,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,7.406714576063678e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573669433594,0.0,0.0,0.0001002809149213,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,0.000475689448649,289.2398986816406,294.1499938964844,272.1927795410156,271.0243530273437,272.806884765625,272.3881530761719,288.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577663829749781e-09,0.001014647190459,-0.0189038328826427,0.0,0.0,0.0,-0.0085693905130028,60.0,-11.122496604919434,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46063232421875,0.0,0.0,9.519013110548258e-05,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162292480469,0.0,0.0,0.0001002397839329,290.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,7.403676863759756e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530639648437,0.0,0.0,0.0001002397912088,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,0.0004754943947773,289.2357177734375,294.1499938964844,272.1591491699219,270.991455078125,272.80108642578125,272.3567810058594,288.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529010304097028e-09,0.0010142311220988,-0.0187764056026935,0.0,0.0,0.0,-0.0085452701896429,60.0,-11.138365745544434,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519348144531,0.0,0.0,9.511559619568288e-05,291.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,0.0001001612909021,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4470520019531,0.0,0.0,7.397879380732775e-05,290.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,0.0001001612981781,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.441650390625,0.0,0.0,0.0004751220403704,289.2273864746094,294.1499938964844,272.0921325683594,270.9258728027344,272.7887268066406,272.29376220703125,288.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144588979232e-09,0.0010134370531886,-0.0185331795364618,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.170363426208496,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519348144531,0.0,0.0,9.511559619568288e-05,291.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,0.0001001612909021,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4470520019531,0.0,0.0,7.397879380732775e-05,290.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,0.0001001612981781,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.441650390625,0.0,0.0,0.0004751220403704,289.2273864746094,294.1499938964844,272.0921325683594,270.9258728027344,272.7887268066406,272.29376220703125,288.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144588979232e-09,0.0010134370531886,-0.0185331795364618,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.170363426208496,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432678222656,0.0,0.0,9.504453191766515e-05,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39996337890625,0.0,0.0,0.000100086464954,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384460449219,0.0,0.0,7.392352563329041e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358825683594,0.0,0.0,0.00010008647223,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,0.0004747670900542,289.21905517578125,294.1499938964844,272.0256652832031,270.86090087890625,272.775390625,272.23052978515625,288.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611408192732e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.202488899230955,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432678222656,0.0,0.0,9.504453191766515e-05,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39996337890625,0.0,0.0,0.000100086464954,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384460449219,0.0,0.0,7.392352563329041e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358825683594,0.0,0.0,0.00010008647223,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,0.0004747670900542,289.21905517578125,294.1499938964844,272.0256652832031,270.86090087890625,272.775390625,272.23052978515625,288.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611408192732e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.202488899230955,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346008300781,0.0,0.0,9.497551945969462e-05,291.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.391845703125,0.0,0.0,0.0001000137854134,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298400878906,0.0,0.0,7.386985089397058e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.0,0.0001000137926894,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,0.0004744223551824,289.2107238769531,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,272.16729736328125,288.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.2616290758276145e-09,0.0010119447251781,-0.0180760938674211,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.234420776367188,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346008300781,0.0,0.0,9.497551945969462e-05,291.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.391845703125,0.0,0.0,0.0001000137854134,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298400878906,0.0,0.0,7.386985089397058e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.0,0.0001000137926894,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,0.0004744223551824,289.2107238769531,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,272.16729736328125,288.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.2616290758276145e-09,0.0010119447251781,-0.0180760938674211,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.234420776367188,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42596435546875,0.0,0.0,9.490796946920456e-05,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837280273437,0.0,0.0,9.994265565183014e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212646484375,0.0,0.0,7.381731120403856e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,9.994266292778776e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4160461425781,0.0,0.0,0.0004740849253721,289.2024230957031,294.1499938964844,271.8954162597656,270.7337951660156,272.7459716796875,272.1043395996094,288.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177469729668928e-09,0.0010112251620739,-0.0178556628525257,0.0,0.0,0.0,-0.0083709964528679,60.0,-11.26585578918457,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42596435546875,0.0,0.0,9.490796946920456e-05,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837280273437,0.0,0.0,9.994265565183014e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212646484375,0.0,0.0,7.381731120403856e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,9.994266292778776e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4160461425781,0.0,0.0,0.0004740849253721,289.2024230957031,294.1499938964844,271.8954162597656,270.7337951660156,272.7459716796875,272.1043395996094,288.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177469729668928e-09,0.0010112251620739,-0.0178556628525257,0.0,0.0,0.0,-0.0083709964528679,60.0,-11.26585578918457,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.421630859375,0.0,0.0,9.487461647950111e-05,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3796691894531,0.0,0.0,9.990753460442647e-05,290.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169616699219,0.0,0.0,7.3791372415144e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144897460937,0.0,0.0,9.990754188038407e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117736816406,0.0,0.0,0.0004739183350466,289.1982727050781,294.1499938964844,271.8636169433594,270.70281982421875,272.7380676269531,272.0730285644531,288.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.28134822845459,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,9.484173642704263e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,9.987290832214056e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,7.376579742413014e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41021728515625,0.0,0.0,9.98729155980982e-05,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40753173828125,0.0,0.0,0.0004737540730275,289.1941223144531,294.1499938964844,271.8321838378906,270.67218017578125,272.7299499511719,272.0418701171875,288.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.296629905700684,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,9.477791900280864e-05,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675231933594,0.0,0.0,9.980570757761598e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40411376953125,0.0,0.0,7.371616084128618e-05,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,9.98057148535736e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990478515625,0.0,0.0,0.0004734352987725,289.1858215332031,294.1499938964844,271.77056884765625,270.6122436523437,272.7131042480469,271.980224609375,288.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.326452255249023,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,9.477791900280864e-05,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675231933594,0.0,0.0,9.980570757761598e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40411376953125,0.0,0.0,7.371616084128618e-05,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,9.98057148535736e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990478515625,0.0,0.0,0.0004734352987725,289.1858215332031,294.1499938964844,271.77056884765625,270.6122436523437,272.7131042480469,271.980224609375,288.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.326452255249023,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40008544921875,0.0,0.0,9.471702651353552e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,9.974158456316218e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,7.366879435721785e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931579589844,0.0,0.0,9.97415918391198e-05,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,0.0004731311346404,289.1775207519531,294.1499938964844,271.7108459472656,270.55426025390625,272.6955261230469,271.9194641113281,288.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35543441772461,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40008544921875,0.0,0.0,9.471702651353552e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,9.974158456316218e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,7.366879435721785e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931579589844,0.0,0.0,9.97415918391198e-05,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,0.0004731311346404,289.1775207519531,294.1499938964844,271.7108459472656,270.55426025390625,272.6955261230469,271.9194641113281,288.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35543441772461,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914794921875,0.0,0.0,9.466194023843856e-05,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,9.968358062906192e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,7.362595351878554e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,9.968358790501952e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3820495605469,0.0,0.0,0.0004728559870272,289.16925048828125,294.1499938964844,271.6532897949219,270.4984436035156,272.6772766113281,271.85986328125,288.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870957136584366e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.38348388671875,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914794921875,0.0,0.0,9.466194023843856e-05,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,9.968358062906192e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,7.362595351878554e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,9.968358790501952e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3820495605469,0.0,0.0,0.0004728559870272,289.16925048828125,294.1499938964844,271.6532897949219,270.4984436035156,272.6772766113281,271.85986328125,288.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870957136584366e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.38348388671875,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,9.461335139349104e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,9.963240881916136e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,7.358816219493747e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,9.963241609511896e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,0.0004726132610812,289.1609802246094,294.1499938964844,271.59814453125,270.44512939453125,272.6583557128906,271.8016967773437,288.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.410622596740724,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,9.461335139349104e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,9.963240881916136e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,7.358816219493747e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,9.963241609511896e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,0.0004726132610812,289.1609802246094,294.1499938964844,271.59814453125,270.44512939453125,272.6583557128906,271.8016967773437,288.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.410622596740724,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37860107421875,0.0,0.0,9.459193825023247e-05,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,9.9609860626515e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37420654296875,0.0,0.0,7.35715075279586e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37188720703125,0.0,0.0,9.9609860626515e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3693542480469,0.0,0.0,0.0004725062754005,289.1568603515625,294.1499938964844,271.5715637207031,270.4194641113281,272.6486511230469,271.773193359375,288.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.423858642578123,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
