time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798960,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,9.457278792979196e-05,291.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,9.958969167200848e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,7.355661364272237e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,9.95896989479661e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,0.0004724106402136,289.1527099609375,294.1499938964844,271.54571533203125,270.39453125,272.6387939453125,271.7451171875,288.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.43685531616211,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3657531738281,0.0,0.0,9.454158134758472e-05,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270874023437,0.0,0.0,9.955683344742285e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614501953125,0.0,0.0,7.353234104812145e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,9.955684072338045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.356689453125,0.0,0.0,0.0004722547600977,289.1444702148437,294.1499938964844,271.4962463378906,270.3469543457031,272.6187438964844,271.6903686523437,288.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.462091445922852,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3657531738281,0.0,0.0,9.454158134758472e-05,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270874023437,0.0,0.0,9.955683344742285e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614501953125,0.0,0.0,7.353234104812145e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,9.955684072338045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.356689453125,0.0,0.0,0.0004722547600977,289.1444702148437,294.1499938964844,271.4962463378906,270.3469543457031,272.6187438964844,271.6903686523437,288.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.462091445922852,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.357177734375,0.0,0.050000000745058,9.451934602111578e-05,291.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3190002441406,0.0,0.050000000745058,9.953341213986278e-05,290.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.050000000745058,0.0004721436707768,289.13623046875,291.1499938964844,271.45001220703125,270.3026428222656,272.59820556640625,271.63751220703125,288.141357421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.486348152160645,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.357177734375,0.0,0.050000000745058,9.451934602111578e-05,291.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3190002441406,0.0,0.050000000745058,9.953341213986278e-05,290.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.050000000745058,0.0004721436707768,289.13623046875,291.1499938964844,271.45001220703125,270.3026428222656,272.59820556640625,271.63751220703125,288.141357421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.486348152160645,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5203857421875,0.6366649270057678,0.050000000745058,0.0408309251070022,291.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123596191406,0.6366649270057678,0.050000000745058,0.0429969280958175,290.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51959228515625,0.6366649270057678,0.050000000745058,0.0317573845386505,290.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.51922607421875,0.6366649270057678,0.050000000745058,0.0429969280958175,291.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.518310546875,0.6366649270057678,0.050000000745058,0.2039589136838913,288.37066650390625,291.1499938964844,271.42779541015625,270.2817687988281,284.9128112792969,287.7631225585937,288.0369567871094,1.0,0.109713040292263,0.1626865118741989,0.1626865118741989,1.0,1.0,-0.4351097345352173,0.0129682552069425,0.4221414923667907,-0.0958974286913871,0.0,0.0,0.0,10.211750984191896,60.0,-242.27593994140625,-0.0,12.28818130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674987792969,0.6335127949714661,0.050000000745058,0.045227151364088,291.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9670715332031,0.6335127949714661,0.050000000745058,0.0476263687014579,291.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96746826171875,0.6335127949714661,0.050000000745058,0.0351766720414161,290.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674377441406,0.6335127949714661,0.050000000745058,0.0476263687014579,291.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674072265625,0.6335127949714661,0.050000000745058,0.2259189784526825,287.9262084960937,291.1499938964844,271.4056701660156,270.2616271972656,286.55242919921875,291.45947265625,287.7974548339844,1.0,0.121089220046997,0.3253730237483978,0.3253730237483978,1.0,1.0,-0.4819056987762451,0.0563923902809619,0.4255132973194122,-0.0640513822436332,0.0,0.0,0.0,12.52910614013672,60.0,-378.6680908203125,-0.0,16.677410125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646057128906,0.5722620487213135,0.050000000745058,0.045673344284296,291.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646057128906,0.5722620487213135,0.050000000745058,0.0480962321162223,291.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646057128906,0.5722620487213135,0.050000000745058,0.0355237126350402,290.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646057128906,0.5722620487213135,0.050000000745058,0.0480962321162223,291.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646057128906,0.5722620487213135,0.050000000745058,0.2281478196382522,287.5463562011719,291.1499938964844,271.3617858886719,270.2235412597656,284.3428955078125,291.6128234863281,287.416259765625,1.0,0.1405680775642395,0.6507460474967957,0.6507460474967957,1.0,1.0,-0.4866597652435303,0.1839637756347656,0.3026959896087646,0.0615304484963417,0.0,0.0,0.0,20.07541847229004,60.0,-739.9742431640625,-0.0,23.17618179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646057128906,0.5722620487213135,0.050000000745058,0.045673344284296,291.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646057128906,0.5722620487213135,0.050000000745058,0.0480962321162223,291.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646057128906,0.5722620487213135,0.050000000745058,0.0355237126350402,290.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646057128906,0.5722620487213135,0.050000000745058,0.0480962321162223,291.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646057128906,0.5722620487213135,0.050000000745058,0.2281478196382522,287.5463562011719,291.1499938964844,271.3617858886719,270.2235412597656,284.3428955078125,291.6128234863281,287.416259765625,1.0,0.1405680775642395,0.6507460474967957,0.6507460474967957,1.0,1.0,-0.4866597652435303,0.1839637756347656,0.3026959896087646,0.0615304484963417,0.0,0.0,0.0,20.07541847229004,60.0,-739.9742431640625,-0.0,23.17618179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337646484375,0.5502827167510986,0.050000000745058,0.0458105131983757,291.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337646484375,0.5502827167510986,0.050000000745058,0.0482406765222549,291.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337646484375,0.5502827167510986,0.050000000745058,0.0356304012238979,290.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337646484375,0.5502827167510986,0.050000000745058,0.0482406765222549,291.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337646484375,0.5502827167510986,0.050000000745058,0.2288330048322677,287.1953430175781,291.1499938964844,271.3399963378906,270.2055358886719,283.3648681640625,291.6077575683594,286.96026611328125,1.0,0.1489613503217697,0.8134325742721558,0.8134325742721558,1.0,1.0,-0.4881213009357452,0.2011949867010116,0.2869263291358948,0.0782212913036346,0.0,0.0,0.0,23.741209030151367,60.0,-1084.084716796875,-0.0,26.323570251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0193369364418483e-22,-6.138915059558935e-22,2.119578123117088e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0445556640625,297.1499938964844,293.1499938964844,0.0007753893150947,-68.81062316894531,287.676513671875,0.5333383679389954,0.050000000745058,0.045941486954689,291.3590087890625,297.1499938964844,293.1499938964844,0.00061390560586,-57.37009048461914,287.4588928222656,0.5333383679389954,0.050000000745058,0.0483785979449749,291.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1464233398437,0.5333383679389954,0.050000000745058,0.035732265561819,290.794189453125,297.1499938964844,293.1499938964844,0.0005103814764879,-45.34379196166992,287.1863708496094,0.5333383679389954,0.050000000745058,0.0483785979449749,291.6011962890625,297.1499938964844,293.1499938964844,0.0004987593274563,-203.24685668945312,287.2474975585937,0.5333383679389954,0.050000000745058,0.2294872254133224,286.72564697265625,291.1499938964844,271.3183288574219,270.188232421875,283.184326171875,291.6024780273437,286.501220703125,1.0,0.1565199792385101,0.8500843644142151,0.8500843644142151,1.0,1.0,-0.4895168840885162,0.2035880535840988,0.2859288454055786,0.0801697298884391,0.0,0.0,1.0,27.242843627929688,60.0,-1122.2288818359375,-2713.934814453125,29.3515853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857177734375,303.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,12926.58203125,18000.0,0.0,0.0,5.536933895200491e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0376174226403236,0.0376181341707706,-7.118568987607432e-07,0.0,5.61928423792324e-08,0.0,0.0,0.2699605524539947,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0517578125,297.1499938964844,293.1499938964844,0.0017456026980653,-148.51890563964844,290.0337829589844,0.5102618932723999,0.050000000745058,0.0461802780628204,291.357666015625,297.1499938964844,293.1499938964844,0.0014902747934684,-133.52218627929688,289.6559143066406,0.5102618932723999,0.050000000745058,0.0486300587654113,291.04156494140625,297.1499938964844,293.1499938964844,0.0014263015473261,-94.3856201171875,289.5301208496094,0.5102618932723999,0.050000000745058,0.0359179936349391,290.81170654296875,297.1499938964844,293.1499938964844,0.0015650866553187,-140.22488403320312,289.7271423339844,0.5102618932723999,0.050000000745058,0.0486300587654113,291.6048583984375,297.1499938964844,293.1499938964844,0.0012337404768913,-524.3441772460938,289.2810363769531,0.5102618932723999,0.050000000745058,0.2306800633668899,287.63250732421875,291.1499938964844,271.2752990722656,270.15545654296875,283.0819396972656,291.602783203125,288.2606811523437,1.0,0.1693484783172607,0.923387885093689,0.923387885093689,1.0,1.0,-0.4920614361763,0.2065380662679672,0.285523384809494,0.082335889339447,0.0,0.0,1.0,33.62741470336914,60.0,2340.404541015625,-6328.75048828125,34.91664123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7651062011719,308.1736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,13392.48046875,18000.0,0.0,0.0,0.0270422305911779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914998650550842,0.5915027260780334,-2.891802751037176e-06,0.0,2.7444426450529136e-05,0.0,0.0,23.02574348449707,0.0,0.0,0.0,0.3328853845596313,4.0,0.0,1.0
799680,291.0517578125,297.1499938964844,293.1499938964844,0.0017456026980653,-148.51890563964844,290.0337829589844,0.5102618932723999,0.050000000745058,0.0461802780628204,291.357666015625,297.1499938964844,293.1499938964844,0.0014902747934684,-133.52218627929688,289.6559143066406,0.5102618932723999,0.050000000745058,0.0486300587654113,291.04156494140625,297.1499938964844,293.1499938964844,0.0014263015473261,-94.3856201171875,289.5301208496094,0.5102618932723999,0.050000000745058,0.0359179936349391,290.81170654296875,297.1499938964844,293.1499938964844,0.0015650866553187,-140.22488403320312,289.7271423339844,0.5102618932723999,0.050000000745058,0.0486300587654113,291.6048583984375,297.1499938964844,293.1499938964844,0.0012337404768913,-524.3441772460938,289.2810363769531,0.5102618932723999,0.050000000745058,0.2306800633668899,287.63250732421875,291.1499938964844,271.2752990722656,270.15545654296875,283.0819396972656,291.602783203125,288.2606811523437,1.0,0.1693484783172607,0.923387885093689,0.923387885093689,1.0,1.0,-0.4920614361763,0.2065380662679672,0.285523384809494,0.082335889339447,0.0,0.0,1.0,33.62741470336914,60.0,2340.404541015625,-6328.75048828125,34.91664123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7651062011719,308.1736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,13392.48046875,18000.0,0.0,0.0,0.0270422305911779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914998650550842,0.5915027260780334,-2.891802751037176e-06,0.0,2.7444426450529136e-05,0.0,0.0,23.02574348449707,0.0,0.0,0.0,0.3328853845596313,4.0,0.0,1.0
799740,291.09039306640625,297.1499938964844,293.1499938964844,0.0023177911061793,-185.6777191162109,292.6636047363281,0.4960004687309265,0.050000000745058,0.0463841930031776,291.3797607421875,297.1499938964844,293.1499938964844,0.0020069635938853,-169.32635498046875,292.2287292480469,0.4960004687309265,0.050000000745058,0.0488447919487953,291.0756530761719,297.1499938964844,293.1499938964844,0.0020366110838949,-126.91057586669922,292.25067138671875,0.4960004687309265,0.050000000745058,0.0360765941441059,290.848876953125,297.1499938964844,293.1499938964844,0.0022448303643614,-189.3804168701172,292.5340270996094,0.4960004687309265,0.050000000745058,0.0488447919487953,291.6324462890625,297.1499938964844,293.1499938964844,0.0016658331733196,-666.70703125,291.7575988769531,0.4960004687309265,0.050000000745058,0.2316986620426178,289.5307312011719,291.1499938964844,271.2327575683594,270.12506103515625,283.0312805175781,291.6275329589844,289.8591613769531,1.0,0.1795142740011215,0.9966914653778076,0.9966914653778076,1.0,1.0,-0.4942343533039093,0.2085320949554443,0.2857022583484649,0.0836892053484916,0.0,0.0,1.0,39.07963943481445,60.0,2148.4873046875,-6229.65185546875,39.71378326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9164733886719,307.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,15929.373046875,19080.0,0.0,0.0,0.0589952431619167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831900119781494,0.7831950783729553,-5.065709501650417e-06,0.0,5.98726692260243e-05,0.0,0.0,53.41385269165039,0.0,0.0,0.0,0.446698784828186,4.0,0.0,1.0
799800,291.09039306640625,297.1499938964844,293.1499938964844,0.0023177911061793,-185.6777191162109,292.6636047363281,0.4960004687309265,0.050000000745058,0.0463841930031776,291.3797607421875,297.1499938964844,293.1499938964844,0.0020069635938853,-169.32635498046875,292.2287292480469,0.4960004687309265,0.050000000745058,0.0488447919487953,291.0756530761719,297.1499938964844,293.1499938964844,0.0020366110838949,-126.91057586669922,292.25067138671875,0.4960004687309265,0.050000000745058,0.0360765941441059,290.848876953125,297.1499938964844,293.1499938964844,0.0022448303643614,-189.3804168701172,292.5340270996094,0.4960004687309265,0.050000000745058,0.0488447919487953,291.6324462890625,297.1499938964844,293.1499938964844,0.0016658331733196,-666.70703125,291.7575988769531,0.4960004687309265,0.050000000745058,0.2316986620426178,289.5307312011719,291.1499938964844,271.2327575683594,270.12506103515625,283.0312805175781,291.6275329589844,289.8591613769531,1.0,0.1795142740011215,0.9966914653778076,0.9966914653778076,1.0,1.0,-0.4942343533039093,0.2085320949554443,0.2857022583484649,0.0836892053484916,0.0,0.0,1.0,39.07963943481445,60.0,2148.4873046875,-6229.65185546875,39.71378326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9164733886719,307.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,15929.373046875,19080.0,0.0,0.0,0.0589952431619167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831900119781494,0.7831950783729553,-5.065709501650417e-06,0.0,5.98726692260243e-05,0.0,0.0,53.41385269165039,0.0,0.0,0.0,0.446698784828186,4.0,0.0,1.0
799860,291.13885498046875,297.1499938964844,293.1499938964844,0.0028271097689867,-217.4498443603516,294.4139709472656,0.4862604141235351,0.050000000745058,0.0465530082583427,291.410400390625,297.1499938964844,293.1499938964844,0.0024706874974071,-200.2328186035156,293.93505859375,0.4862604141235351,0.050000000745058,0.0490225590765476,291.11871337890625,297.1499938964844,293.1499938964844,0.0025778582785278,-154.2870330810547,294.0659484863281,0.4862604141235351,0.050000000745058,0.0362078957259655,290.8933410644531,297.1499938964844,293.1499938964844,0.002852015895769,-230.98838806152344,294.42706298828125,0.4862604141235351,0.050000000745058,0.0490225590765476,291.66949462890625,297.1499938964844,293.1499938964844,0.0020477497018873,-787.4088134765625,293.37176513671875,0.4862604141235351,0.050000000745058,0.2325419187545776,290.685791015625,291.1499938964844,271.1906433105469,270.0968322753906,283.0281982421875,291.66363525390625,290.9335632324219,1.0,0.1874801367521286,0.997042715549469,0.997042715549469,1.0,1.0,-0.4960332214832306,0.209348976612091,0.2866842448711395,0.0840065330266952,0.0,0.0,1.0,43.59354782104492,48.0,1658.4351806640625,-6091.5322265625,43.71669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7339782714844,306.1262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.416015625,19080.0,0.0,0.0,0.0903390347957611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907068371772766,0.9070751667022704,-6.794942692067707e-06,0.0,9.168263204628602e-05,0.0,0.0,82.97992706298828,0.0,0.0,0.0,0.4973492324352264,4.0,0.0,1.0
799920,291.13885498046875,297.1499938964844,293.1499938964844,0.0028271097689867,-217.4498443603516,294.4139709472656,0.4862604141235351,0.050000000745058,0.0465530082583427,291.410400390625,297.1499938964844,293.1499938964844,0.0024706874974071,-200.2328186035156,293.93505859375,0.4862604141235351,0.050000000745058,0.0490225590765476,291.11871337890625,297.1499938964844,293.1499938964844,0.0025778582785278,-154.2870330810547,294.0659484863281,0.4862604141235351,0.050000000745058,0.0362078957259655,290.8933410644531,297.1499938964844,293.1499938964844,0.002852015895769,-230.98838806152344,294.42706298828125,0.4862604141235351,0.050000000745058,0.0490225590765476,291.66949462890625,297.1499938964844,293.1499938964844,0.0020477497018873,-787.4088134765625,293.37176513671875,0.4862604141235351,0.050000000745058,0.2325419187545776,290.685791015625,291.1499938964844,271.1906433105469,270.0968322753906,283.0281982421875,291.66363525390625,290.9335632324219,1.0,0.1874801367521286,0.997042715549469,0.997042715549469,1.0,1.0,-0.4960332214832306,0.209348976612091,0.2866842448711395,0.0840065330266952,0.0,0.0,1.0,43.59354782104492,48.0,1658.4351806640625,-6091.5322265625,43.71669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7339782714844,306.1262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.416015625,19080.0,0.0,0.0,0.0903390347957611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907068371772766,0.9070751667022704,-6.794942692067707e-06,0.0,9.168263204628602e-05,0.0,0.0,82.97992706298828,0.0,0.0,0.0,0.4973492324352264,4.0,0.0,1.0
799980,291.1859741210937,297.1499938964844,293.1499938964844,0.0032335314899683,-240.7889099121093,295.7054443359375,0.4839162826538086,0.050000000745058,0.0465961135923862,291.4414978027344,297.1499938964844,293.1499938964844,0.002841048175469,-223.09844970703125,295.19696044921875,0.4839162826538086,0.050000000745058,0.0490679517388343,291.1613464355469,297.1499938964844,293.1499938964844,0.0030093449167907,-174.45579528808594,295.40582275390625,0.4839162826538086,0.050000000745058,0.0362414233386516,290.9364318847656,297.1499938964844,293.1499938964844,0.0033422145061194,-261.9351501464844,295.8292541503906,0.4839162826538086,0.050000000745058,0.0490679517388343,291.7070617675781,297.1499938964844,293.1499938964844,0.002345536602661,-874.3349609375,294.55645751953125,0.4839162826538086,0.050000000745058,0.2327572405338287,291.54150390625,291.1499938964844,271.15142822265625,270.07208251953125,283.03289794921875,291.7010192871094,291.7401123046875,1.0,0.1889900416135788,0.9973735213279724,0.9973735213279724,1.0,1.0,-0.4964928328990936,0.2095486372709274,0.2869442105293274,0.0840953737497329,0.0,0.0,0.9144455790519714,44.746341705322266,48.0,1264.4736328125,-5981.17236328125,44.74349594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.18798828125,305.6492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18989.576171875,19080.0,0.0,0.0,0.1173911988735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9287726283073424,0.9287799000740052,-7.271231879713014e-06,0.0,0.000119137141155,0.0,0.0,90.31966400146484,0.0,0.0,0.0,0.5085482001304626,4.0,0.0,1.0
800040,291.1888427734375,297.1499938964844,293.1499938964844,0.0032568250317126,-242.07704162597656,295.776611328125,0.4839670956134796,0.050000000745058,0.046595174819231,291.44342041015625,297.1499938964844,293.1499938964844,0.0028622129466384,-224.36065673828125,295.2664489746094,0.4839670956134796,0.050000000745058,0.0490669645369052,291.1639709472656,297.1499938964844,293.1499938964844,0.0030340114608407,-175.56723022460938,295.47955322265625,0.4839670956134796,0.050000000745058,0.0362406931817531,290.9390869140625,297.1499938964844,293.1499938964844,0.0033703986555337,-263.6451416015625,295.9065856933594,0.4839670956134796,0.050000000745058,0.0490669645369052,291.7093811035156,297.1499938964844,293.1499938964844,0.002362331142649,-879.065185546875,294.6214294433594,0.4839670956134796,0.050000000745058,0.2327525466680526,291.5885009765625,291.1499938964844,271.1490173339844,270.07061767578125,283.0332336425781,291.7033386230469,291.784423828125,1.0,0.1889278292655944,0.9973939657211304,0.9973939657211304,1.0,1.0,-0.4964828491210937,0.2095440328121185,0.2869388163089752,0.0840948894619941,0.0,0.0,0.9049463272094728,44.721229553222656,36.0,1243.0731201171875,-5974.8076171875,44.72110748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17071533203125,305.6300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19075.74609375,19080.0,0.0,0.0,0.1189549565315246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92640882730484,0.9264160990715028,-7.264089617819991e-06,0.0,0.0001207241584779,0.0,0.0,89.8822250366211,0.0,0.0,0.0,0.5074604153633118,4.0,0.0,1.0
800100,291.21295166015625,297.1499938964844,293.1499938964844,0.0034494830761104,-252.55430603027344,296.3521423339844,0.485181599855423,0.050000000745058,0.0465727746486663,291.4598693847656,297.1499938964844,293.1499938964844,0.0030367923900485,-234.61415100097656,295.8283996582031,0.485181599855423,0.050000000745058,0.0490433759987354,291.18621826171875,297.1499938964844,293.1499938964844,0.003237719181925,-184.5946350097656,296.0758361816406,0.485181599855423,0.050000000745058,0.0362232699990272,290.96142578125,297.1499938964844,293.1499938964844,0.0036043210420757,-277.580810546875,296.53253173828125,0.485181599855423,0.050000000745058,0.0490433759987354,291.72930908203125,297.1499938964844,293.1499938964844,0.002499833703041,-917.197265625,295.145263671875,0.485181599855423,0.050000000745058,0.232640653848648,291.9664306640625,291.1499938964844,271.1283874511719,270.0581970214844,283.0362854003906,291.72332763671875,292.1399230957031,1.0,0.1877368986606598,0.9975695610046388,0.9975695610046388,1.0,1.0,-0.4962442815303802,0.2094370573759079,0.2868072092533111,0.0840674191713333,0.0,0.0,0.8124520778656006,44.12245559692383,36.0,1069.59765625,-5913.703125,44.18755722045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0951843261719,305.4950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,19964.845703125,18000.0,0.0,0.0,0.1317655891180038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8811759352684021,0.8811829090118408,-6.968658453843091e-06,0.0,0.0001337253197561,0.0,0.0,80.51659393310547,0.0,0.0,0.0,0.4714422225952148,4.0,0.0,1.0
800160,291.2360534667969,297.1499938964844,293.1499938964844,0.0036321934312582,-262.3165283203125,296.8686218261719,0.4876899123191833,0.050000000745058,0.046527050435543,291.4759216308594,297.1499938964844,293.1499938964844,0.0032013966701924,-244.13198852539065,296.3315734863281,0.4876899123191833,0.050000000745058,0.0489952228963375,291.2077331542969,297.1499938964844,293.1499938964844,0.0034303222782909,-192.96627807617188,296.6106262207031,0.4876899123191833,0.050000000745058,0.0361877046525478,290.9828796386719,297.1499938964844,293.1499938964844,0.0038272407837212,-290.5548400878906,297.0956420898437,0.4876899123191833,0.050000000745058,0.0489952228963375,291.7488098144531,297.1499938964844,293.1499938964844,0.0026278397999703,-952.1762084960938,295.6114196777344,0.4876899123191833,0.050000000745058,0.2324122488498687,292.2978515625,291.1499938964844,271.10791015625,270.04620361328125,283.03936767578125,291.7429504394531,292.4459533691406,1.0,0.1854595988988876,0.9977761507034302,0.9977761507034302,1.0,1.0,-0.4957571029663086,0.2092203199863433,0.2865367829799652,0.0840026140213012,0.0,0.0,0.7025095224380493,42.89995956420898,25.0,893.8361206054688,-5781.87841796875,43.09977340698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1487731933594,305.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,20431.78515625,18000.0,0.0,0.0,0.1433071792125702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488676309585571,0.7488734126091003,-5.764612524217228e-06,0.0,0.000145438578329,0.0,0.0,54.386695861816406,0.0,0.0,0.0,0.4230781197547912,4.0,0.0,1.0
800220,291.27850341796875,297.1499938964844,293.1499938964844,0.003992857877165,-282.3764953613281,297.7242126464844,0.4958710372447967,0.050000000745058,0.0463862903416156,291.5061950683594,297.1499938964844,293.1499938964844,0.0035223881714046,-263.4729309082031,297.1567687988281,0.4958710372447967,0.050000000745058,0.048846997320652,291.2475280761719,297.1499938964844,293.1499938964844,0.0038070348091423,-209.8202972412109,297.4956359863281,0.4958710372447967,0.050000000745058,0.0360782258212566,291.0221862792969,297.1499938964844,293.1499938964844,0.0042685260996222,-316.7530212402344,298.0384216308594,0.4958710372447967,0.050000000745058,0.048846997320652,291.7855529785156,297.1499938964844,293.1499938964844,0.0028734696097671,-1022.6913452148438,296.3601379394531,0.4958710372447967,0.050000000745058,0.2317091226577758,292.776123046875,291.1499938964844,271.0672607421875,270.0234069824219,283.0450134277344,291.7801818847656,292.8478088378906,1.0,0.1784989088773727,0.9981893301010132,0.9981893301010132,1.0,1.0,-0.4942573010921478,0.2085529565811157,0.2857043445110321,0.083796240389347,0.0,0.0,0.4505885243415832,39.13664245605469,25.0,444.5198364257813,-5127.0458984375,39.76411819458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6329345703125,304.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,21289.08984375,18000.0,0.0,0.0,0.1616712063550949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790339529514313,0.3790374100208282,-3.450500344115426e-06,0.0,0.000164075725479,0.0,0.0,13.83305549621582,0.0,0.0,0.0,0.2796343266963959,4.0,0.0,1.0
800280,291.27850341796875,297.1499938964844,293.1499938964844,0.003992857877165,-282.3764953613281,297.7242126464844,0.4958710372447967,0.050000000745058,0.0463862903416156,291.5061950683594,297.1499938964844,293.1499938964844,0.0035223881714046,-263.4729309082031,297.1567687988281,0.4958710372447967,0.050000000745058,0.048846997320652,291.2475280761719,297.1499938964844,293.1499938964844,0.0038070348091423,-209.8202972412109,297.4956359863281,0.4958710372447967,0.050000000745058,0.0360782258212566,291.0221862792969,297.1499938964844,293.1499938964844,0.0042685260996222,-316.7530212402344,298.0384216308594,0.4958710372447967,0.050000000745058,0.048846997320652,291.7855529785156,297.1499938964844,293.1499938964844,0.0028734696097671,-1022.6913452148438,296.3601379394531,0.4958710372447967,0.050000000745058,0.2317091226577758,292.776123046875,291.1499938964844,271.0672607421875,270.0234069824219,283.0450134277344,291.7801818847656,292.8478088378906,1.0,0.1784989088773727,0.9981893301010132,0.9981893301010132,1.0,1.0,-0.4942573010921478,0.2085529565811157,0.2857043445110321,0.083796240389347,0.0,0.0,0.4505885243415832,39.13664245605469,25.0,444.5198364257813,-5127.0458984375,39.76411819458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6329345703125,304.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,21289.08984375,18000.0,0.0,0.0,0.1616712063550949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790339529514313,0.3790374100208282,-3.450500344115426e-06,0.0,0.000164075725479,0.0,0.0,13.83305549621582,0.0,0.0,0.0,0.2796343266963959,4.0,0.0,1.0
800340,291.31451416015625,297.1499938964844,293.1499938964844,0.0044305277988314,-311.76617431640625,298.2886657714844,0.5032531023025513,0.050000000745058,0.0462738685309886,291.5326232910156,297.1499938964844,293.1499938964844,0.0039025847800076,-291.2315673828125,297.67095947265625,0.5032531023025513,0.050000000745058,0.0487286113202571,291.28173828125,297.1499938964844,293.1499938964844,0.0042525362223386,-233.3712158203125,298.0777282714844,0.5032531023025513,0.050000000745058,0.0359907858073711,291.0555725097656,297.1499938964844,293.1499938964844,0.0047979960218071,-353.20037841796875,298.69464111328125,0.5032531023025513,0.050000000745058,0.0487286113202571,291.8175964355469,297.1499938964844,293.1499938964844,0.0031604587566107,-1124.9215087890625,296.7737731933594,0.5032531023025513,0.050000000745058,0.2311475574970245,292.8158569335937,291.1499938964844,271.02716064453125,270.0020446777344,283.04852294921875,291.81304931640625,292.7358703613281,1.0,0.1731160283088684,0.9986024498939514,0.9986024498939514,1.0,1.0,-0.4930592775344848,0.2080102264881134,0.2850490510463714,0.0836550369858741,0.0,0.0,0.2191373258829116,36.13134002685547,25.0,-336.7044677734375,-3778.29052734375,37.1143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.61871337890625,302.5199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,19428.33203125,18000.0,0.0,0.0,0.1720641851425171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391063183546066,0.139108657836914,-2.336576699235593e-06,0.0,0.0001746232737787,0.0,0.0,3.045248985290528,0.0,0.0,0.0,0.2058502435684204,4.0,0.0,1.0
800400,291.31451416015625,297.1499938964844,293.1499938964844,0.0044305277988314,-311.76617431640625,298.2886657714844,0.5032531023025513,0.050000000745058,0.0462738685309886,291.5326232910156,297.1499938964844,293.1499938964844,0.0039025847800076,-291.2315673828125,297.67095947265625,0.5032531023025513,0.050000000745058,0.0487286113202571,291.28173828125,297.1499938964844,293.1499938964844,0.0042525362223386,-233.3712158203125,298.0777282714844,0.5032531023025513,0.050000000745058,0.0359907858073711,291.0555725097656,297.1499938964844,293.1499938964844,0.0047979960218071,-353.20037841796875,298.69464111328125,0.5032531023025513,0.050000000745058,0.0487286113202571,291.8175964355469,297.1499938964844,293.1499938964844,0.0031604587566107,-1124.9215087890625,296.7737731933594,0.5032531023025513,0.050000000745058,0.2311475574970245,292.8158569335937,291.1499938964844,271.02716064453125,270.0020446777344,283.04852294921875,291.81304931640625,292.7358703613281,1.0,0.1731160283088684,0.9986024498939514,0.9986024498939514,1.0,1.0,-0.4930592775344848,0.2080102264881134,0.2850490510463714,0.0836550369858741,0.0,0.0,0.2191373258829116,36.13134002685547,25.0,-336.7044677734375,-3778.29052734375,37.1143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.61871337890625,302.5199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,19428.33203125,18000.0,0.0,0.0,0.1720641851425171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391063183546066,0.139108657836914,-2.336576699235593e-06,0.0,0.0001746232737787,0.0,0.0,3.045248985290528,0.0,0.0,0.0,0.2058502435684204,4.0,0.0,1.0
800460,291.3412780761719,297.1499938964844,293.1499938964844,0.0049949628300964,-354.9073486328125,298.56689453125,0.5092741250991821,0.050000000745058,0.046192742884159,291.5526123046875,297.1499938964844,293.1499938964844,0.0043841167353093,-331.8025817871094,297.86962890625,0.5092741250991821,0.050000000745058,0.0486431829631328,291.3075256347656,297.1499938964844,293.1499938964844,0.0048157712444663,-267.1347045898437,298.3614807128906,0.5092741250991821,0.050000000745058,0.035927690565586,291.0810241699219,297.1499938964844,293.1499938964844,0.0054745208472013,-404.9191589355469,299.07769775390625,0.5092741250991821,0.050000000745058,0.0486431829631328,291.8417663574219,297.1499938964844,293.1499938964844,0.0035243900492787,-1277.6533203125,296.83428955078125,0.5092741250991821,0.050000000745058,0.2307423204183578,292.3309326171875,291.1499938964844,270.9895324707031,269.98291015625,283.0486145019531,291.8382263183594,292.1763916015625,1.0,0.1690089702606201,0.9990211129188538,0.9990211129188538,1.0,1.0,-0.492194801568985,0.2076075226068496,0.2845872938632965,0.0835810005664825,0.0,0.0,0.1000000014901161,33.963077545166016,25.0,-822.3388061523438,-3221.85888671875,35.210391998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9492492675781,300.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,19600.181640625,18000.0,0.0,0.0,0.1735792756080627,0.0,0.0,0.0,0.0,1.0,0.0027969311922788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790143013000488,0.0868518576025962,-0.0078375535085797,0.0,0.0001761608873493,0.0,0.0,1.82146418094635,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
800520,291.3424987792969,297.1499938964844,293.1499938964844,0.0050264871679246,-357.3225402832031,298.5799560546875,0.5095698833465576,0.050000000745058,0.0461889877915382,291.55352783203125,297.1499938964844,293.1499938964844,0.004410776309669,-334.0751953125,297.8780517578125,0.5095698833465576,0.050000000745058,0.0486392267048358,291.3086853027344,297.1499938964844,293.1499938964844,0.0048471041955053,-269.0209045410156,298.3747253417969,0.5095698833465576,0.050000000745058,0.035924769937992,291.0821838378906,297.1499938964844,293.1499938964844,0.005512521136552,-407.8021240234375,299.0965881347656,0.5095698833465576,0.050000000745058,0.0486392267048358,291.8428649902344,297.1499938964844,293.1499938964844,0.0035444807726889,-1286.2696533203125,296.8348083496094,0.5095698833465576,0.050000000745058,0.2307235598564148,292.3000183105469,291.1499938964844,270.9875793457031,269.98193359375,283.04852294921875,291.8393859863281,292.1463317871094,1.0,0.1688161790370941,0.999043107032776,0.999043107032776,1.0,1.0,-0.4921547770500183,0.2075885683298111,0.2845662236213684,0.0835783332586288,0.0,0.0,0.096358023583889,33.862693786621094,25.0,-830.1234130859375,-3211.808349609375,35.122398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0311584472656,300.7129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,19613.966796875,18000.0,0.0,0.0,0.1733918786048889,0.0,0.0,0.0,0.0,1.0,0.0029738820157945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077593095600605,0.0864193886518478,-0.0088262930512428,0.0,0.0001759707083692,0.0,0.0,1.8129959106445312,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
800580,291.3641052246094,297.1499938964844,293.1499938964844,0.005679365247488,-405.5068664550781,298.8902587890625,0.5150669813156128,0.050000000745058,0.0461227037012577,291.56964111328125,297.1499938964844,293.1499938964844,0.0049577308818697,-379.5027770996094,298.0964050292969,0.5150669813156128,0.050000000745058,0.0485694296658039,291.3296203613281,297.1499938964844,293.1499938964844,0.0054960432462394,-306.743408203125,298.68994140625,0.5150669813156128,0.050000000745058,0.0358732156455516,291.1031494140625,297.1499938964844,293.1499938964844,0.0063097104430198,-465.3740539550781,299.5238647460937,0.5150669813156128,0.050000000745058,0.0485694296658039,291.8622131347656,297.1499938964844,293.1499938964844,0.0039518154226243,-1458.7601318359375,296.896728515625,0.5150669813156128,0.050000000745058,0.2303924709558487,291.739501953125,291.1499938964844,270.9485168457031,269.9629211425781,283.0453491210937,291.8594970703125,291.6180114746094,1.0,0.1653744578361511,0.9994837641716005,0.9994837641716005,1.0,1.0,-0.4914484918117523,0.2072478979825973,0.2842005789279938,0.0835461691021919,0.0,0.0,0.0565781593322753,32.09151840209961,25.0,-795.9257202148438,-3178.82275390625,33.572147369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8168029785156,300.0068359375,278.1499938964844,0.0,18000.0,313.1499938964844,19684.30859375,18000.0,0.0,0.0,0.1644942313432693,0.0,0.0,0.0,0.0,1.0,0.0054468270391225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624455958604812,0.0886198282241821,-0.0261742305010557,0.0,0.000166940735653,0.0,0.0,1.8556097745895384,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
800640,291.3641052246094,297.1499938964844,293.1499938964844,0.005679365247488,-405.5068664550781,298.8902587890625,0.5150669813156128,0.050000000745058,0.0461227037012577,291.56964111328125,297.1499938964844,293.1499938964844,0.0049577308818697,-379.5027770996094,298.0964050292969,0.5150669813156128,0.050000000745058,0.0485694296658039,291.3296203613281,297.1499938964844,293.1499938964844,0.0054960432462394,-306.743408203125,298.68994140625,0.5150669813156128,0.050000000745058,0.0358732156455516,291.1031494140625,297.1499938964844,293.1499938964844,0.0063097104430198,-465.3740539550781,299.5238647460937,0.5150669813156128,0.050000000745058,0.0485694296658039,291.8622131347656,297.1499938964844,293.1499938964844,0.0039518154226243,-1458.7601318359375,296.896728515625,0.5150669813156128,0.050000000745058,0.2303924709558487,291.739501953125,291.1499938964844,270.9485168457031,269.9629211425781,283.0453491210937,291.8594970703125,291.6180114746094,1.0,0.1653744578361511,0.9994837641716005,0.9994837641716005,1.0,1.0,-0.4914484918117523,0.2072478979825973,0.2842005789279938,0.0835461691021919,0.0,0.0,0.0565781593322753,32.09151840209961,25.0,-795.9257202148438,-3178.82275390625,33.572147369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8168029785156,300.0068359375,278.1499938964844,0.0,18000.0,313.1499938964844,19684.30859375,18000.0,0.0,0.0,0.1644942313432693,0.0,0.0,0.0,0.0,1.0,0.0054468270391225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624455958604812,0.0886198282241821,-0.0261742305010557,0.0,0.000166940735653,0.0,0.0,1.8556097745895384,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
800700,291.3735046386719,297.1499938964844,293.1499938964844,0.0060130758211016,-428.6924743652344,299.0809631347656,0.5175267457962036,0.050000000745058,0.046095073223114,291.5765991210937,297.1499938964844,293.1499938964844,0.0052328621968626,-401.3894653320313,298.24298095703125,0.5175267457962036,0.050000000745058,0.0485403314232826,291.3386535644531,297.1499938964844,293.1499938964844,0.0058277603238821,-324.9534912109375,298.88427734375,0.5175267457962036,0.050000000745058,0.0358517244458198,291.1122131347656,297.1499938964844,293.1499938964844,0.0067264265380799,-493.1746215820313,299.7727966308594,0.5175267457962036,0.050000000745058,0.0485403314232826,291.8705139160156,297.1499938964844,293.1499938964844,0.0041522914543747,-1541.8121337890625,296.9673767089844,0.5175267457962036,0.050000000745058,0.2302544265985489,291.5097351074219,291.1499938964844,270.92919921875,269.9537658691406,283.0429992675781,291.8680114746094,291.4052124023437,1.0,0.1639166176319122,0.9997040629386902,0.9997040629386902,1.0,1.0,-0.4911540448665619,0.2071015238761901,0.2840525209903717,0.0835433006286621,0.0,0.0,0.0557510592043399,31.35328483581543,25.0,-705.5194091796875,-3241.187255859375,32.92727279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.700439453125,300.1092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,19661.7109375,18000.0,0.0,0.0,0.1574310809373855,0.0,0.0,0.0,0.0,1.0,0.0061526228673756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0607347823679447,0.0915048569440841,-0.0307700783014297,0.0,0.0001597725349711,0.0,0.0,1.9113457202911377,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
800760,291.38238525390625,297.1499938964844,293.1499938964844,0.0063509703613817,-451.04095458984375,299.2926330566406,0.5198037028312683,0.050000000745058,0.0460705086588859,291.5830993652344,297.1499938964844,293.1499938964844,0.0055081886239349,-422.4949645996094,298.4122619628906,0.5198037028312683,0.050000000745058,0.0485144630074501,291.3471069335937,297.1499938964844,293.1499938964844,0.0061638006009161,-342.5477905273437,299.1004943847656,0.5198037028312683,0.050000000745058,0.035832617431879,291.12066650390625,297.1499938964844,293.1499938964844,0.007155914325267,-520.0692749023438,300.042236328125,0.5198037028312683,0.050000000745058,0.0485144630074501,291.878173828125,297.1499938964844,293.1499938964844,0.0043495134450495,-1621.761474609375,297.0627746582031,0.5198037028312683,0.050000000745058,0.2301317304372787,291.31463623046875,291.1499938964844,270.9100036621094,269.94482421875,283.04034423828125,291.8758850097656,291.2281494140625,1.0,0.1626087874174118,0.999763250350952,0.999763250350952,0.999839961528778,1.0,-0.4908922612667084,0.2069691270589828,0.2839231491088867,0.0835482776165008,0.0,0.0,0.0644882842898368,30.69710159301757,25.0,-592.8948364257812,-3339.92041015625,32.35470199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5131530761719,300.5180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,19621.71875,18000.0,0.0,0.0,0.1493748724460601,0.0,0.0,0.0,0.0,1.0,0.0065504191443324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0615577884018421,0.0945213511586189,-0.0329635627567768,0.0,0.0001515965122962,0.0,0.0,1.9693421125411987,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
