time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800820,291.3992614746094,297.1499938964844,293.1499938964844,0.0070362738333642,-492.4365234375,299.77264404296875,0.5238448977470398,0.050000000745058,0.04602912068367,291.5954284667969,297.1499938964844,293.1499938964844,0.0060573345981538,-461.66693115234375,298.8144836425781,0.5238448977470398,0.050000000745058,0.0484708808362484,291.3629455566406,297.1499938964844,293.1499938964844,0.0068466933444142,-375.2865295410156,299.5922241210937,0.5238448977470398,0.050000000745058,0.03580042719841,291.1364440917969,297.1499938964844,293.1499938964844,0.0080522373318672,-570.1821899414062,300.63482666015625,0.5238448977470398,0.050000000745058,0.0484708808362484,291.892578125,297.1499938964844,293.1499938964844,0.0047326204366981,-1769.7637939453125,297.3258972167969,0.5238448977470398,0.050000000745058,0.2299249917268753,291.0383605957031,291.1499938964844,270.8720397949219,269.92742919921875,283.0346069335937,291.8904113769531,290.99151611328125,1.0,0.1603793948888778,0.999881625175476,0.999881625175476,0.9995198249816896,1.0,-0.4904512465000152,0.2067384719848632,0.283712774515152,0.0835761129856109,0.0,0.0,0.0995592027902603,29.59181785583496,25.0,-338.1806335449219,-3607.531494140625,31.391590118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8456726074219,302.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,19504.537109375,18000.0,0.0,0.0,0.1317877024412155,0.0,0.0,0.0,0.0,1.0,0.0063987113535404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687399953603744,0.1007221713662147,-0.03198217228055,0.0,0.0001337477588094,0.0,0.0,2.0876657962799072,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
800880,291.3992614746094,297.1499938964844,293.1499938964844,0.0070362738333642,-492.4365234375,299.77264404296875,0.5238448977470398,0.050000000745058,0.04602912068367,291.5954284667969,297.1499938964844,293.1499938964844,0.0060573345981538,-461.66693115234375,298.8144836425781,0.5238448977470398,0.050000000745058,0.0484708808362484,291.3629455566406,297.1499938964844,293.1499938964844,0.0068466933444142,-375.2865295410156,299.5922241210937,0.5238448977470398,0.050000000745058,0.03580042719841,291.1364440917969,297.1499938964844,293.1499938964844,0.0080522373318672,-570.1821899414062,300.63482666015625,0.5238448977470398,0.050000000745058,0.0484708808362484,291.892578125,297.1499938964844,293.1499938964844,0.0047326204366981,-1769.7637939453125,297.3258972167969,0.5238448977470398,0.050000000745058,0.2299249917268753,291.0383605957031,291.1499938964844,270.8720397949219,269.92742919921875,283.0346069335937,291.8904113769531,290.99151611328125,1.0,0.1603793948888778,0.999881625175476,0.999881625175476,0.9995198249816896,1.0,-0.4904512465000152,0.2067384719848632,0.283712774515152,0.0835761129856109,0.0,0.0,0.0995592027902603,29.59181785583496,25.0,-338.1806335449219,-3607.531494140625,31.391590118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8456726074219,302.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,19504.537109375,18000.0,0.0,0.0,0.1317877024412155,0.0,0.0,0.0,0.0,1.0,0.0063987113535404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687399953603744,0.1007221713662147,-0.03198217228055,0.0,0.0001337477588094,0.0,0.0,2.0876657962799072,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
800940,291.4158630371094,297.1499938964844,293.1499938964844,0.0077225449495017,-528.2244873046875,300.31256103515625,0.5272642970085144,0.050000000745058,0.0459961108863353,291.6075744628906,297.1499938964844,293.1499938964844,0.0065948837436735,-495.6307373046875,299.2882385253906,0.5272642970085144,0.050000000745058,0.0484361201524734,291.3783264160156,297.1499938964844,293.1499938964844,0.0075333211570978,-403.8019104003906,300.1472473144531,0.5272642970085144,0.050000000745058,0.035774752497673,291.15155029296875,297.1499938964844,293.1499938964844,0.0089885974302887,-613.9654541015625,301.2806396484375,0.5272642970085144,0.050000000745058,0.0484361201524734,291.9066162109375,297.1499938964844,293.1499938964844,0.005093406420201,-1897.2991943359373,297.67529296875,0.5272642970085144,0.050000000745058,0.2297601103782653,290.9193725585937,291.1499938964844,270.83465576171875,269.9106140136719,283.02886962890625,291.9044494628906,290.9099426269531,1.0,0.1585773676633834,1.0,1.0,0.9991996884346008,1.0,-0.4900995194911957,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1399081796407699,28.710664749145508,25.0,-96.0425033569336,-3895.3798828125,30.62497901916504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7244567871094,303.8529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,19382.15625,18000.0,0.0,0.0,0.1143049597740173,0.0,0.0,0.0,0.0,1.0,0.0053421109914779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799807906150817,0.1050155088305473,-0.0250347182154655,0.0,0.0001160050014732,0.0,0.0,2.168884515762329,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
801000,291.4158630371094,297.1499938964844,293.1499938964844,0.0077225449495017,-528.2244873046875,300.31256103515625,0.5272642970085144,0.050000000745058,0.0459961108863353,291.6075744628906,297.1499938964844,293.1499938964844,0.0065948837436735,-495.6307373046875,299.2882385253906,0.5272642970085144,0.050000000745058,0.0484361201524734,291.3783264160156,297.1499938964844,293.1499938964844,0.0075333211570978,-403.8019104003906,300.1472473144531,0.5272642970085144,0.050000000745058,0.035774752497673,291.15155029296875,297.1499938964844,293.1499938964844,0.0089885974302887,-613.9654541015625,301.2806396484375,0.5272642970085144,0.050000000745058,0.0484361201524734,291.9066162109375,297.1499938964844,293.1499938964844,0.005093406420201,-1897.2991943359373,297.67529296875,0.5272642970085144,0.050000000745058,0.2297601103782653,290.9193725585937,291.1499938964844,270.83465576171875,269.9106140136719,283.02886962890625,291.9044494628906,290.9099426269531,1.0,0.1585773676633834,1.0,1.0,0.9991996884346008,1.0,-0.4900995194911957,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1399081796407699,28.710664749145508,25.0,-96.0425033569336,-3895.3798828125,30.62497901916504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7244567871094,303.8529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,19382.15625,18000.0,0.0,0.0,0.1143049597740173,0.0,0.0,0.0,0.0,1.0,0.0053421109914779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799807906150817,0.1050155088305473,-0.0250347182154655,0.0,0.0001160050014732,0.0,0.0,2.168884515762329,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
801060,291.43280029296875,297.1499938964844,293.1499938964844,0.008409034460783,-558.576416015625,300.885498046875,0.5301373600959778,0.050000000745058,0.0459696687757968,291.6201171875,297.1499938964844,293.1499938964844,0.007120240945369,-524.5136108398438,299.8064270019531,0.5301373600959778,0.050000000745058,0.0484082773327827,291.39385986328125,297.1499938964844,293.1499938964844,0.0082236686721444,-428.1882019042969,300.73779296875,0.5301373600959778,0.050000000745058,0.0357541888952255,291.1665954589844,297.1499938964844,293.1499938964844,0.0099696153774857,-651.5848388671875,301.9517822265625,0.5301373600959778,0.050000000745058,0.0484082773327827,291.9210205078125,297.1499938964844,293.1499938964844,0.0054316064342856,-2004.7242431640625,298.0839233398437,0.5301373600959778,0.050000000745058,0.2296280115842819,290.9320983886719,291.1499938964844,270.7978515625,269.8941955566406,283.02349853515625,291.9187927246094,290.94879150390625,1.0,0.1571179330348968,1.0,1.0,0.9987632036209106,1.0,-0.4898177683353424,0.2063828557729721,0.2834348976612091,0.0836802050471305,0.0,0.0,0.1692987978458404,28.00505256652832,25.0,80.75813293457031,-4117.4931640625,30.011852264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1602478027344,305.16290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,19298.8828125,18000.0,0.0,0.0,0.0986413285136222,0.0,0.0,0.0,0.0,1.0,0.0040667210705578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905631631612777,0.1061677187681198,-0.0156045537441968,0.0,0.0001001084092422,0.0,0.0,2.190582275390625,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
801120,291.43280029296875,297.1499938964844,293.1499938964844,0.008409034460783,-558.576416015625,300.885498046875,0.5301373600959778,0.050000000745058,0.0459696687757968,291.6201171875,297.1499938964844,293.1499938964844,0.007120240945369,-524.5136108398438,299.8064270019531,0.5301373600959778,0.050000000745058,0.0484082773327827,291.39385986328125,297.1499938964844,293.1499938964844,0.0082236686721444,-428.1882019042969,300.73779296875,0.5301373600959778,0.050000000745058,0.0357541888952255,291.1665954589844,297.1499938964844,293.1499938964844,0.0099696153774857,-651.5848388671875,301.9517822265625,0.5301373600959778,0.050000000745058,0.0484082773327827,291.9210205078125,297.1499938964844,293.1499938964844,0.0054316064342856,-2004.7242431640625,298.0839233398437,0.5301373600959778,0.050000000745058,0.2296280115842819,290.9320983886719,291.1499938964844,270.7978515625,269.8941955566406,283.02349853515625,291.9187927246094,290.94879150390625,1.0,0.1571179330348968,1.0,1.0,0.9987632036209106,1.0,-0.4898177683353424,0.2063828557729721,0.2834348976612091,0.0836802050471305,0.0,0.0,0.1692987978458404,28.00505256652832,25.0,80.75813293457031,-4117.4931640625,30.011852264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1602478027344,305.16290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,19298.8828125,18000.0,0.0,0.0,0.0986413285136222,0.0,0.0,0.0,0.0,1.0,0.0040667210705578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905631631612777,0.1061677187681198,-0.0156045537441968,0.0,0.0001001084092422,0.0,0.0,2.190582275390625,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
801180,291.4501342773437,297.1499938964844,293.1499938964844,0.009111856110394,-585.2265014648438,301.4637145996094,0.532538652420044,0.050000000745058,0.0459484010934829,291.6332397460937,297.1499938964844,293.1499938964844,0.0076452121138572,-549.9158325195312,300.3377990722656,0.532538652420044,0.050000000745058,0.0483858808875083,291.40972900390625,297.1499938964844,293.1499938964844,0.0089337397366762,-449.7418518066406,301.3349304199219,0.532538652420044,0.050000000745058,0.03573764488101,291.1817932128906,297.1499938964844,293.1499938964844,0.0110229961574077,-684.9945068359375,302.6224365234375,0.532538652420044,0.050000000745058,0.0483858808875083,291.9360046386719,297.1499938964844,293.1499938964844,0.0057552452199161,-2098.1484375,298.5159606933594,0.532538652420044,0.050000000745058,0.2295217812061309,291.0204162597656,291.1499938964844,270.7616577148437,269.8779602050781,283.0186462402344,291.9336853027344,291.0466003417969,1.0,0.1559337228536605,1.0,1.0,0.9983266592025756,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452486157417,0.0,0.0,0.1811480969190597,27.437801361083984,25.0,159.99716186523438,-4215.6572265625,29.51944351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2337341308594,305.7314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,19271.40625,18000.0,0.0,0.0,0.0856162458658218,0.0,0.0,0.0,0.0,1.0,0.0030010440386831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963826477527618,0.1051745787262916,-0.0087919253855943,0.0,8.688960951985791e-05,0.0,0.0,2.171882390975952,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
801240,291.4501342773437,297.1499938964844,293.1499938964844,0.009111856110394,-585.2265014648438,301.4637145996094,0.532538652420044,0.050000000745058,0.0459484010934829,291.6332397460937,297.1499938964844,293.1499938964844,0.0076452121138572,-549.9158325195312,300.3377990722656,0.532538652420044,0.050000000745058,0.0483858808875083,291.40972900390625,297.1499938964844,293.1499938964844,0.0089337397366762,-449.7418518066406,301.3349304199219,0.532538652420044,0.050000000745058,0.03573764488101,291.1817932128906,297.1499938964844,293.1499938964844,0.0110229961574077,-684.9945068359375,302.6224365234375,0.532538652420044,0.050000000745058,0.0483858808875083,291.9360046386719,297.1499938964844,293.1499938964844,0.0057552452199161,-2098.1484375,298.5159606933594,0.532538652420044,0.050000000745058,0.2295217812061309,291.0204162597656,291.1499938964844,270.7616577148437,269.8779602050781,283.0186462402344,291.9336853027344,291.0466003417969,1.0,0.1559337228536605,1.0,1.0,0.9983266592025756,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452486157417,0.0,0.0,0.1811480969190597,27.437801361083984,25.0,159.99716186523438,-4215.6572265625,29.51944351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2337341308594,305.7314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,19271.40625,18000.0,0.0,0.0,0.0856162458658218,0.0,0.0,0.0,0.0,1.0,0.0030010440386831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963826477527618,0.1051745787262916,-0.0087919253855943,0.0,8.688960951985791e-05,0.0,0.0,2.171882390975952,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
801300,291.4589233398437,297.1499938964844,293.1499938964844,0.0094808870926499,-598.01611328125,301.7483215332031,0.5335838794708252,0.050000000745058,0.0459393672645092,291.63995361328125,297.1499938964844,293.1499938964844,0.0079157734289765,-562.1154174804688,300.6003112792969,0.5335838794708252,0.050000000745058,0.0483763664960861,291.4177551269531,297.1499938964844,293.1499938964844,0.0093075167387723,-460.1072082519531,301.629150390625,0.5335838794708252,0.050000000745058,0.0357306189835071,291.1894226074219,297.1499938964844,293.1499938964844,0.0115957520902156,-701.0932006835938,302.952392578125,0.5335838794708252,0.050000000745058,0.0483763664960861,291.94366455078125,297.1499938964844,293.1499938964844,0.0059168543666601,-2142.739990234375,298.7301940917969,0.5335838794708252,0.050000000745058,0.229476660490036,291.072021484375,291.1499938964844,270.7437744140625,269.8699035644531,283.0163879394531,291.9413452148437,291.0970153808594,1.0,0.1554278582334518,1.0,1.0,0.9981083869934082,1.0,-0.4894948899745941,0.2061852216720581,0.283309668302536,0.0837788358330726,0.0,0.0,0.1811708509922027,27.19693183898925,25.0,162.97264099121094,-4216.947265625,29.31048393249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1673278808594,305.7706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,19279.576171875,18000.0,0.0,0.0,0.0801710188388824,0.0,0.0,0.0,0.0,1.0,0.0026499975938349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971281379461288,0.1040499806404113,-0.0069218422286212,0.0,8.136339602060616e-05,0.0,0.0,2.150669574737549,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
801360,291.4677124023437,297.1499938964844,293.1499938964844,0.0098685463890433,-610.854736328125,302.02813720703125,0.5345363020896912,0.050000000745058,0.0459312498569488,291.64678955078125,297.1499938964844,293.1499938964844,0.0081960065290331,-574.3497924804688,300.8580627441406,0.5345363020896912,0.050000000745058,0.0483678169548511,291.4258117675781,297.1499938964844,293.1499938964844,0.0097006047144532,-470.5092468261719,301.9185791015625,0.5345363020896912,0.050000000745058,0.0357243046164512,291.1971130371094,297.1499938964844,293.1499938964844,0.0122125521302223,-717.2767944335938,303.2777709960937,0.5345363020896912,0.050000000745058,0.0483678169548511,291.951416015625,297.1499938964844,293.1499938964844,0.0060805911198258,-2187.296630859375,298.9393615722656,0.5345363020896912,0.050000000745058,0.2294361144304275,291.1189880371094,291.1499938964844,270.7260437011719,269.86181640625,283.0141906738281,291.9490661621094,291.1399841308594,1.0,0.1549718081951141,1.0,1.0,0.9978905916213988,1.0,-0.4894083738327026,0.2061298638582229,0.2832785248756408,0.0838124006986618,0.0,0.0,0.1784909665584564,26.98052024841309,25.0,146.72169494628906,-4193.52587890625,29.12281036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0496826171875,305.6872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,19298.544921875,18000.0,0.0,0.0,0.0754242613911628,0.0,0.0,0.0,0.0,1.0,0.0024507488124072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967162102460861,0.102673515677452,-0.0059573063626885,0.0,7.654603541595861e-05,0.0,0.0,2.124651908874512,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
801420,291.4852600097656,297.1499938964844,293.1499938964844,0.0107232071459293,-637.5720825195312,302.5730285644531,0.5361928939819336,0.050000000745058,0.0459173806011676,291.6605529785156,297.1499938964844,293.1499938964844,0.0088004153221845,-599.7901611328125,301.3571472167969,0.5361928939819336,0.050000000745058,0.0483532100915908,291.4419250488281,297.1499938964844,293.1499938964844,0.0105683868750929,-492.1169738769531,302.48260498046875,0.5361928939819336,0.050000000745058,0.0357135161757469,291.2124328613281,297.1499938964844,293.1499938964844,0.0136253498494625,-750.9052124023438,303.9161682128906,0.5361928939819336,0.050000000745058,0.0483532100915908,291.96697998046875,297.1499938964844,293.1499938964844,0.0064224954694509,-2279.78369140625,299.3374328613281,0.5361928939819336,0.050000000745058,0.2293668240308761,291.18218994140625,291.1499938964844,270.6910705566406,269.8455505371094,283.00994873046875,291.964599609375,291.1910705566406,1.0,0.1541893035173416,1.0,1.0,0.9974549412727356,1.0,-0.489260584115982,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.1694598346948623,26.61083984375,25.0,80.29136657714844,-4103.5703125,28.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049255371094,305.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,19348.283203125,18000.0,0.0,0.0,0.0679242685437202,0.0,0.0,0.0,0.0,1.0,0.0024613949935883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939801186323165,0.1000065505504608,-0.0060264347121119,0.0,6.893449608469382e-05,0.0,0.0,2.0740721225738525,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
801480,291.4852600097656,297.1499938964844,293.1499938964844,0.0107232071459293,-637.5720825195312,302.5730285644531,0.5361928939819336,0.050000000745058,0.0459173806011676,291.6605529785156,297.1499938964844,293.1499938964844,0.0088004153221845,-599.7901611328125,301.3571472167969,0.5361928939819336,0.050000000745058,0.0483532100915908,291.4419250488281,297.1499938964844,293.1499938964844,0.0105683868750929,-492.1169738769531,302.48260498046875,0.5361928939819336,0.050000000745058,0.0357135161757469,291.2124328613281,297.1499938964844,293.1499938964844,0.0136253498494625,-750.9052124023438,303.9161682128906,0.5361928939819336,0.050000000745058,0.0483532100915908,291.96697998046875,297.1499938964844,293.1499938964844,0.0064224954694509,-2279.78369140625,299.3374328613281,0.5361928939819336,0.050000000745058,0.2293668240308761,291.18218994140625,291.1499938964844,270.6910705566406,269.8455505371094,283.00994873046875,291.964599609375,291.1910705566406,1.0,0.1541893035173416,1.0,1.0,0.9974549412727356,1.0,-0.489260584115982,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.1694598346948623,26.61083984375,25.0,80.29136657714844,-4103.5703125,28.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049255371094,305.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,19348.283203125,18000.0,0.0,0.0,0.0679242685437202,0.0,0.0,0.0,0.0,1.0,0.0024613949935883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939801186323165,0.1000065505504608,-0.0060264347121119,0.0,6.893449608469382e-05,0.0,0.0,2.0740721225738525,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
801540,291.5027770996094,297.1499938964844,293.1499938964844,0.0117054693400859,-665.9058227539062,303.1020812988281,0.5415195226669312,0.050000000745058,0.0458747372031211,291.6745300292969,297.1499938964844,293.1499938964844,0.0094731003046035,-626.7545776367188,301.836669921875,0.5415195226669312,0.050000000745058,0.0483083054423332,291.4580078125,297.1499938964844,293.1499938964844,0.0115677369758486,-514.9732666015625,303.0306396484375,0.5415195226669312,0.050000000745058,0.0356803499162197,291.2367248535156,297.1499938964844,293.1499938964844,0.0244388505816459,-1014.4351196289062,304.1241760253906,0.608775794506073,0.0778309777379036,0.0648776292800903,291.9826965332031,297.1499938964844,293.1499938964844,0.0067851417697966,-2377.574951171875,299.7082214355469,0.5415195226669312,0.050000000745058,0.2291538119316101,291.19451904296875,291.1499938964844,270.6567077636719,269.8290100097656,282.9964599609375,291.9803161621094,291.1879577636719,1.0,0.1538025140762329,1.0,1.0,0.9970192909240724,1.0,-0.5086827278137207,0.2144684493541717,0.2942143082618713,0.0872152969241142,0.0,0.0,0.1620920747518539,25.617355346679688,28.0,-20.52341651916504,-4058.144775390625,29.64617156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26678466796875,304.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,19383.197265625,18000.0,0.0,0.0,0.0629404559731483,0.0,0.0,0.0,0.0,1.0,0.0027594021521508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911245569586753,0.0986576750874519,-0.0075331227853894,0.0,6.387656321749091e-05,0.0,0.0,2.048405170440674,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
801600,291.5027770996094,297.1499938964844,293.1499938964844,0.0117054693400859,-665.9058227539062,303.1020812988281,0.5415195226669312,0.050000000745058,0.0458747372031211,291.6745300292969,297.1499938964844,293.1499938964844,0.0094731003046035,-626.7545776367188,301.836669921875,0.5415195226669312,0.050000000745058,0.0483083054423332,291.4580078125,297.1499938964844,293.1499938964844,0.0115677369758486,-514.9732666015625,303.0306396484375,0.5415195226669312,0.050000000745058,0.0356803499162197,291.2367248535156,297.1499938964844,293.1499938964844,0.0244388505816459,-1014.4351196289062,304.1241760253906,0.608775794506073,0.0778309777379036,0.0648776292800903,291.9826965332031,297.1499938964844,293.1499938964844,0.0067851417697966,-2377.574951171875,299.7082214355469,0.5415195226669312,0.050000000745058,0.2291538119316101,291.19451904296875,291.1499938964844,270.6567077636719,269.8290100097656,282.9964599609375,291.9803161621094,291.1879577636719,1.0,0.1538025140762329,1.0,1.0,0.9970192909240724,1.0,-0.5086827278137207,0.2144684493541717,0.2942143082618713,0.0872152969241142,0.0,0.0,0.1620920747518539,25.617355346679688,28.0,-20.52341651916504,-4058.144775390625,29.64617156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26678466796875,304.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,19383.197265625,18000.0,0.0,0.0,0.0629404559731483,0.0,0.0,0.0,0.0,1.0,0.0027594021521508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911245569586753,0.0986576750874519,-0.0075331227853894,0.0,6.387656321749091e-05,0.0,0.0,2.048405170440674,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
801660,291.52056884765625,297.1499938964844,293.1499938964844,0.0129444720223546,-700.1279907226562,303.6180419921875,0.5476892590522766,0.050000000745058,0.0458286665380001,291.68878173828125,297.1499938964844,293.1499938964844,0.0102906031534075,-659.2684936523438,302.2931823730469,0.5476892590522766,0.050000000745058,0.0482597947120666,291.47467041015625,297.1499938964844,293.1499938964844,0.0128273759037256,-542.3782958984375,303.5648803710937,0.5476892590522766,0.050000000745058,0.0356445200741291,291.3177185058594,297.1499938964844,293.1499938964844,0.0538416765630245,-1540.428466796875,304.08453369140625,0.7062681317329407,0.1099733635783195,0.097887322306633,292.0011291503906,297.1499938964844,293.1499938964844,0.0071939546614885,-2493.29345703125,300.0296936035156,0.5476892590522766,0.050000000745058,0.2289236783981323,291.0945129394531,291.1499938964844,270.6229553222656,269.81201171875,282.9705505371094,291.9983825683594,291.0557861328125,1.0,0.1554727852344513,1.0,1.0,0.9966758489608764,1.0,-0.54786616563797,0.2315390408039093,0.316327154636383,0.093982383608818,0.0,0.0,0.1743952333927154,24.685340881347656,25.0,-189.5260772705078,-4123.43603515625,32.34823226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7508239746094,304.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,19352.740234375,18000.0,0.0,0.0,0.0606383718550205,0.0,0.0,0.0,0.0,1.0,0.0027736558113247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092743769288063,0.1003375947475433,-0.0075938249938189,0.0,6.154023867566139e-05,0.0,0.0,2.080362558364868,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
801720,291.52056884765625,297.1499938964844,293.1499938964844,0.0129444720223546,-700.1279907226562,303.6180419921875,0.5476892590522766,0.050000000745058,0.0458286665380001,291.68878173828125,297.1499938964844,293.1499938964844,0.0102906031534075,-659.2684936523438,302.2931823730469,0.5476892590522766,0.050000000745058,0.0482597947120666,291.47467041015625,297.1499938964844,293.1499938964844,0.0128273759037256,-542.3782958984375,303.5648803710937,0.5476892590522766,0.050000000745058,0.0356445200741291,291.3177185058594,297.1499938964844,293.1499938964844,0.0538416765630245,-1540.428466796875,304.08453369140625,0.7062681317329407,0.1099733635783195,0.097887322306633,292.0011291503906,297.1499938964844,293.1499938964844,0.0071939546614885,-2493.29345703125,300.0296936035156,0.5476892590522766,0.050000000745058,0.2289236783981323,291.0945129394531,291.1499938964844,270.6229553222656,269.81201171875,282.9705505371094,291.9983825683594,291.0557861328125,1.0,0.1554727852344513,1.0,1.0,0.9966758489608764,1.0,-0.54786616563797,0.2315390408039093,0.316327154636383,0.093982383608818,0.0,0.0,0.1743952333927154,24.685340881347656,25.0,-189.5260772705078,-4123.43603515625,32.34823226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7508239746094,304.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,19352.740234375,18000.0,0.0,0.0,0.0606383718550205,0.0,0.0,0.0,0.0,1.0,0.0027736558113247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092743769288063,0.1003375947475433,-0.0075938249938189,0.0,6.154023867566139e-05,0.0,0.0,2.080362558364868,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
801780,291.5398864746094,297.1499938964844,293.1499938964844,0.0144606176763772,-737.512939453125,304.131103515625,0.5542399287223816,0.050000000745058,0.0457832403481006,291.7039794921875,297.1499938964844,293.1499938964844,0.0112545294687151,-694.9322509765625,302.7409362792969,0.5542399287223816,0.050000000745058,0.0482119582593441,291.4928894042969,297.1499938964844,293.1499938964844,0.0143738286569714,-572.2619018554688,304.096435546875,0.5542399287223816,0.050000000745058,0.0356091894209384,291.4184265136719,297.1499938964844,293.1499938964844,0.0766063258051872,-1967.470947265625,304.0688781738281,0.7682541608810425,0.1359953135251999,0.1234997883439064,292.02362060546875,297.1499938964844,293.1499938964844,0.0076380725950002,-2618.095703125,300.3165283203125,0.5542399287223816,0.050000000745058,0.2286967784166336,290.9188842773437,291.1499938964844,270.58990478515625,269.79443359375,282.951171875,292.0205383300781,290.8862609863281,1.0,0.1560852825641632,1.0,1.0,0.9963324069976808,1.0,-0.5781776905059814,0.2448288053274154,0.3333488702774048,0.0991980358958244,0.0,0.0,0.2170802056789398,23.70797538757324,25.0,-218.20413208007807,-4339.22021484375,34.296470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1539001464844,304.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,19178.94921875,18000.0,0.0,0.0,0.0613704174757003,0.0,0.0,0.0,0.0,1.0,0.0013622085098177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056837737560272,0.1075787767767906,-0.0018950027879327,0.0,6.228317215573043e-05,0.0,0.0,2.217097759246826,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
801840,291.5398864746094,297.1499938964844,293.1499938964844,0.0144606176763772,-737.512939453125,304.131103515625,0.5542399287223816,0.050000000745058,0.0457832403481006,291.7039794921875,297.1499938964844,293.1499938964844,0.0112545294687151,-694.9322509765625,302.7409362792969,0.5542399287223816,0.050000000745058,0.0482119582593441,291.4928894042969,297.1499938964844,293.1499938964844,0.0143738286569714,-572.2619018554688,304.096435546875,0.5542399287223816,0.050000000745058,0.0356091894209384,291.4184265136719,297.1499938964844,293.1499938964844,0.0766063258051872,-1967.470947265625,304.0688781738281,0.7682541608810425,0.1359953135251999,0.1234997883439064,292.02362060546875,297.1499938964844,293.1499938964844,0.0076380725950002,-2618.095703125,300.3165283203125,0.5542399287223816,0.050000000745058,0.2286967784166336,290.9188842773437,291.1499938964844,270.58990478515625,269.79443359375,282.951171875,292.0205383300781,290.8862609863281,1.0,0.1560852825641632,1.0,1.0,0.9963324069976808,1.0,-0.5781776905059814,0.2448288053274154,0.3333488702774048,0.0991980358958244,0.0,0.0,0.2170802056789398,23.70797538757324,25.0,-218.20413208007807,-4339.22021484375,34.296470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1539001464844,304.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,19178.94921875,18000.0,0.0,0.0,0.0613704174757003,0.0,0.0,0.0,0.0,1.0,0.0013622085098177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056837737560272,0.1075787767767906,-0.0018950027879327,0.0,6.228317215573043e-05,0.0,0.0,2.217097759246826,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
801900,291.55352783203125,297.1499938964844,293.1499938964844,0.0192257836461067,-860.351318359375,304.1354064941406,0.597542405128479,0.0668610781431198,0.0534908697009086,291.71221923828125,297.1499938964844,293.1499938964844,0.011752301827073,-711.3353271484375,302.9672546386719,0.5615137815475464,0.050000000745058,0.0481626503169536,291.5043640136719,297.1499938964844,293.1499938964844,0.0181712508201599,-650.2339477539062,304.1370544433594,0.5910359025001526,0.0653988197445869,0.0404218770563602,291.46929931640625,297.1499938964844,293.1499938964844,0.0864624306559562,-2161.57470703125,304.06573486328125,0.8008154630661011,0.1479337364435196,0.1350275427103042,292.0361633300781,297.1499938964844,293.1499938964844,0.0078506218269467,-2674.16748046875,300.4616394042969,0.5615137815475464,0.050000000745058,0.2284628748893737,290.8485107421875,291.1499938964844,270.5736083984375,269.7853698730469,282.9353332519531,292.032958984375,290.8234558105469,1.0,0.1567504853010177,1.0,1.0,0.9961606860160828,1.0,-0.6066854000091553,0.257439374923706,0.3492460250854492,0.1039779931306839,0.0,0.0,0.2443072199821472,22.68072891235352,25.0,-198.07969665527344,-4534.52099609375,36.090858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82049560546875,304.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,19011.482421875,18000.0,0.0,0.0,0.0630256980657577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156630590558052,0.1156652644276619,-2.202519681304693e-06,0.0,6.396307435352355e-05,0.0,0.0,2.3678314685821533,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
801960,291.58447265625,297.1499938964844,293.1499938964844,0.0308135226368904,-1084.5322265625,304.1169738769531,0.6560578346252441,0.081023633480072,0.0672062113881111,291.720947265625,297.1499938964844,293.1499938964844,0.0122708706185221,-727.4671020507812,303.1933288574219,0.5733954310417175,0.050000000745058,0.0480891689658165,291.529541015625,297.1499938964844,293.1499938964844,0.0300991553813219,-835.0219116210938,304.1177062988281,0.654265284538269,0.0813171491026878,0.0518495477735996,291.5176086425781,297.1499938964844,293.1499938964844,0.0960476025938987,-2352.023193359375,304.0636291503906,0.8354486227035522,0.1597378849983215,0.1461670845746994,292.0499267578125,297.1499938964844,293.1499938964844,0.0080568790435791,-2727.74169921875,300.60333251953125,0.5733954310417175,0.050000000745058,0.2281143069267273,290.7799377441406,291.1499938964844,270.5574645996094,269.7760925292969,282.9096374511719,292.0466003417969,290.749267578125,1.0,0.1578744351863861,1.0,1.0,0.9962169528007508,1.0,-0.6497197151184082,0.2764986455440521,0.3732210695743561,0.1113684400916099,0.0,0.0,0.2757430374622345,21.16544532775879,25.0,-218.0648956298828,-4796.2470703125,38.9693717956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549255371094,304.369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18776.251953125,18000.0,0.0,0.0,0.0657009184360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276470273733139,0.1276492029428482,-2.169259232687182e-06,0.0,6.667808338534087e-05,0.0,0.0,2.5873193740844727,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
802020,291.6714782714844,297.1499938964844,293.1499938964844,0.0524426810443401,-1444.309814453125,304.09259033203125,0.7432658672332764,0.1030854433774948,0.0885020345449447,291.7400207519531,297.1499938964844,293.1499938964844,0.0134421763941645,-761.1329345703125,303.6420288085937,0.594567060470581,0.050000000745058,0.047975093126297,291.60528564453125,297.1499938964844,293.1499938964844,0.0550337135791778,-1157.6834716796875,304.0876770019531,0.7504964470863342,0.1070572361350059,0.0709659233689308,291.6084899902344,297.1499938964844,293.1499938964844,0.1156878322362899,-2734.768310546875,304.05975341796875,0.9028268456459044,0.1826621890068054,0.1679719239473343,292.0824584960937,297.1499938964844,293.1499938964844,0.0084830820560455,-2836.59423828125,300.8630065917969,0.594567060470581,0.050000000745058,0.2275731861591339,290.6148986816406,291.1499938964844,270.5257263183594,269.7568359375,282.86981201171875,292.0787658691406,290.59619140625,1.0,0.1608867049217224,1.0,1.0,0.9963295459747314,1.0,-0.7236049175262451,0.3093944787979126,0.4142104387283325,0.1243666112422943,0.0,0.0,0.358578473329544,18.89887809753418,25.0,-177.2947998046875,-5464.4462890625,44.775917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6231384277344,304.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.103515625,18000.0,0.0,0.0,0.0744189321994781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638670712709427,0.1638691425323486,-2.0612176285794703e-06,0.0,7.552575698355213e-05,0.0,0.0,3.221753597259521,0.0,0.0,0.0,0.2002798169851303,4.0,0.0,1.0
802080,291.6714782714844,297.1499938964844,293.1499938964844,0.0524426810443401,-1444.309814453125,304.09259033203125,0.7432658672332764,0.1030854433774948,0.0885020345449447,291.7400207519531,297.1499938964844,293.1499938964844,0.0134421763941645,-761.1329345703125,303.6420288085937,0.594567060470581,0.050000000745058,0.047975093126297,291.60528564453125,297.1499938964844,293.1499938964844,0.0550337135791778,-1157.6834716796875,304.0876770019531,0.7504964470863342,0.1070572361350059,0.0709659233689308,291.6084899902344,297.1499938964844,293.1499938964844,0.1156878322362899,-2734.768310546875,304.05975341796875,0.9028268456459044,0.1826621890068054,0.1679719239473343,292.0824584960937,297.1499938964844,293.1499938964844,0.0084830820560455,-2836.59423828125,300.8630065917969,0.594567060470581,0.050000000745058,0.2275731861591339,290.6148986816406,291.1499938964844,270.5257263183594,269.7568359375,282.86981201171875,292.0787658691406,290.59619140625,1.0,0.1608867049217224,1.0,1.0,0.9963295459747314,1.0,-0.7236049175262451,0.3093944787979126,0.4142104387283325,0.1243666112422943,0.0,0.0,0.358578473329544,18.89887809753418,25.0,-177.2947998046875,-5464.4462890625,44.775917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6231384277344,304.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.103515625,18000.0,0.0,0.0,0.0744189321994781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638670712709427,0.1638691425323486,-2.0612176285794703e-06,0.0,7.552575698355213e-05,0.0,0.0,3.221753597259521,0.0,0.0,0.0,0.2002798169851303,4.0,0.0,1.0
802140,291.7635803222656,297.1499938964844,293.1499938964844,0.0687456503510475,-1727.9490966796875,304.0848693847656,0.8123546838760376,0.1218715533614158,0.10587028414011,291.7619934082031,297.1499938964844,293.1499938964844,0.014560354873538,-785.9412841796875,304.0873718261719,0.6132524013519287,0.050000000745058,0.047887735068798,291.6888122558594,297.1499938964844,293.1499938964844,0.0739325210452079,-1417.56103515625,304.07733154296875,0.8262683749198914,0.1292637139558792,0.0869023278355598,291.6951599121094,297.1499938964844,293.1499938964844,0.133735179901123,-3071.6240234375,304.0599060058594,0.9724954962730408,0.2041419744491577,0.1885413229465484,292.1205749511719,297.1499938964844,293.1499938964844,0.008830351755023,-2908.977294921875,301.1336669921875,0.6132524013519287,0.050000000745058,0.2271587997674942,290.59259033203125,291.1499938964844,270.4946594238281,269.7364807128906,282.8436889648437,292.11676025390625,290.6044006347656,1.0,0.1646799892187118,1.0,1.0,0.9964420795440674,1.0,-0.7876597046852112,0.3380086421966553,0.4496510326862335,0.1361674070358276,0.0,0.0,0.436589241027832,17.261348724365234,25.0,13.04031753540039,-6285.76806640625,50.8704719543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6660461425781,304.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17708.39453125,18000.0,0.0,0.0,0.0879772752523422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191944420337677,0.2191965579986572,-2.1130954337422736e-06,0.0,8.928574970923364e-05,0.0,0.0,4.580981731414795,0.0,0.0,0.0,0.2116783559322357,4.0,0.0,1.0
802200,291.7635803222656,297.1499938964844,293.1499938964844,0.0687456503510475,-1727.9490966796875,304.0848693847656,0.8123546838760376,0.1218715533614158,0.10587028414011,291.7619934082031,297.1499938964844,293.1499938964844,0.014560354873538,-785.9412841796875,304.0873718261719,0.6132524013519287,0.050000000745058,0.047887735068798,291.6888122558594,297.1499938964844,293.1499938964844,0.0739325210452079,-1417.56103515625,304.07733154296875,0.8262683749198914,0.1292637139558792,0.0869023278355598,291.6951599121094,297.1499938964844,293.1499938964844,0.133735179901123,-3071.6240234375,304.0599060058594,0.9724954962730408,0.2041419744491577,0.1885413229465484,292.1205749511719,297.1499938964844,293.1499938964844,0.008830351755023,-2908.977294921875,301.1336669921875,0.6132524013519287,0.050000000745058,0.2271587997674942,290.59259033203125,291.1499938964844,270.4946594238281,269.7364807128906,282.8436889648437,292.11676025390625,290.6044006347656,1.0,0.1646799892187118,1.0,1.0,0.9964420795440674,1.0,-0.7876597046852112,0.3380086421966553,0.4496510326862335,0.1361674070358276,0.0,0.0,0.436589241027832,17.261348724365234,25.0,13.04031753540039,-6285.76806640625,50.8704719543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6660461425781,304.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17708.39453125,18000.0,0.0,0.0,0.0879772752523422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191944420337677,0.2191965579986572,-2.1130954337422736e-06,0.0,8.928574970923364e-05,0.0,0.0,4.580981731414795,0.0,0.0,0.0,0.2116783559322357,4.0,0.0,1.0
802260,291.8489685058594,297.1499938964844,293.1499938964844,0.081261470913887,-1955.432373046875,304.0847473144531,0.8576785922050476,0.1379797905683517,0.1206809133291244,291.7946472167969,297.1499938964844,293.1499938964844,0.0247608516365289,-1028.02001953125,304.1281433105469,0.6816807985305786,0.0728580579161644,0.063258022069931,291.7674865722656,297.1499938964844,293.1499938964844,0.0886884331703186,-1629.537841796875,304.07586669921875,0.8778772354125977,0.1485310494899749,0.1006354540586471,291.7569580078125,297.1499938964844,293.1499938964844,0.1260486394166946,-2922.096435546875,304.103759765625,0.9711067080497742,0.2265405803918838,0.1802308559417724,292.1597595214844,297.1499938964844,293.1499938964844,0.0090954154729843,-2950.984375,301.3939208984375,0.6213324666023254,0.050000000745058,0.2269879132509231,290.6869506835937,291.1499938964844,270.4657897949219,269.7160339355469,282.833984375,292.15594482421875,290.70574951171875,1.0,0.1685792207717895,1.0,1.0,0.997119963169098,1.0,-0.8297359347343445,0.3567525446414947,0.4729833602905273,0.1443990021944046,0.0,0.0,0.4890345633029938,16.75023651123047,25.0,129.39952087402344,-6820.9130859375,56.09962844848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7431030273437,304.65435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17644.986328125,18000.0,0.0,0.0,0.1046255230903625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697270810604095,0.2697293162345886,-2.2332940261549084e-06,0.0,0.000106181607407,0.0,0.0,6.173029899597168,0.0,0.0,0.0,0.2257490903139114,4.0,0.0,1.0
802320,291.8533935546875,297.1499938964844,293.1499938964844,0.081862561404705,-1966.497314453125,304.0848388671875,0.8602999448776245,0.1387856155633926,0.1214209869503974,291.7974853515625,297.1499938964844,293.1499938964844,0.0257504116743803,-1047.2301025390625,304.1266174316406,0.687115490436554,0.0740373954176902,0.0644798725843429,291.7715759277344,297.1499938964844,293.1499938964844,0.0894082263112068,-1639.9520263671875,304.0758972167969,0.8808720111846924,0.149502545595169,0.1013268083333969,291.7584228515625,297.1499938964844,293.1499938964844,0.1254836916923523,-2908.8916015625,304.1058044433594,0.9704826474189758,0.2280265986919403,0.1793034970760345,292.1618347167969,297.1499938964844,293.1499938964844,0.0091078057885169,-2952.6806640625,301.4073181152344,0.6219476461410522,0.050000000745058,0.2269751876592636,290.6932067871094,291.1499938964844,270.4642944335937,269.71490478515625,282.8335266113281,292.1580505371094,290.7123107910156,1.0,0.1687920242547989,1.0,1.0,0.9971556067466736,1.0,-0.8322442173957825,0.3578994870185852,0.4743447303771972,0.1448281556367874,0.0,0.0,0.491264283657074,16.705385208129883,28.0,133.09779357910156,-6845.78759765625,56.37186050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6976318359375,304.64483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17644.81640625,18000.0,0.0,0.0,0.1055663377046585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2721993625164032,0.2722015976905823,-2.2405379240808543e-06,0.0,0.0001071364167728,0.0,0.0,6.26073169708252,0.0,0.0,0.0,0.2264910042285919,4.0,0.0,1.0
802380,291.9395446777344,297.1499938964844,293.1499938964844,0.093276560306549,-2177.965087890625,304.0875549316406,0.901794731616974,0.1541591584682464,0.1355358660221099,291.86962890625,297.1499938964844,293.1499938964844,0.0436204262077808,-1364.55419921875,304.1051330566406,0.7592324614524841,0.0937303975224495,0.0848867744207382,291.8516540527344,297.1499938964844,293.1499938964844,0.1033249571919441,-1840.347412109375,304.0774230957031,0.9305822849273682,0.1681836247444152,0.1146139204502105,291.7751159667969,297.1499938964844,293.1499938964844,0.1176576241850853,-2756.58154296875,304.1328125,0.9644618034362792,0.2598645091056824,0.1709540337324142,292.2039489746094,297.1499938964844,293.1499938964844,0.0093673514202237,-2990.32958984375,301.661865234375,0.6275306940078735,0.050000000745058,0.2268620729446411,290.8038330078125,291.1499938964844,270.43463134765625,269.69195556640625,282.8264465332031,292.2003173828125,290.8149108886719,1.0,0.1743948310613632,1.0,1.0,0.9978691935539246,1.0,-0.8794654607772827,0.378938615322113,0.5005268454551697,0.1544724702835083,0.0,0.0,0.5294321179389954,16.574602127075195,46.0,131.05990600585938,-7252.908203125,63.40674209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88543701171875,304.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17674.5859375,18000.0,0.0,0.0,0.1251891702413559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159760236740112,0.3159784078598022,-2.388026587141212e-06,0.0,0.0001270510983886,0.0,0.0,7.985598564147949,0.0,0.0,0.0,0.2403028607368469,4.0,0.0,1.0
802440,291.9395446777344,297.1499938964844,293.1499938964844,0.093276560306549,-2177.965087890625,304.0875549316406,0.901794731616974,0.1541591584682464,0.1355358660221099,291.86962890625,297.1499938964844,293.1499938964844,0.0436204262077808,-1364.55419921875,304.1051330566406,0.7592324614524841,0.0937303975224495,0.0848867744207382,291.8516540527344,297.1499938964844,293.1499938964844,0.1033249571919441,-1840.347412109375,304.0774230957031,0.9305822849273682,0.1681836247444152,0.1146139204502105,291.7751159667969,297.1499938964844,293.1499938964844,0.1176576241850853,-2756.58154296875,304.1328125,0.9644618034362792,0.2598645091056824,0.1709540337324142,292.2039489746094,297.1499938964844,293.1499938964844,0.0093673514202237,-2990.32958984375,301.661865234375,0.6275306940078735,0.050000000745058,0.2268620729446411,290.8038330078125,291.1499938964844,270.43463134765625,269.69195556640625,282.8264465332031,292.2003173828125,290.8149108886719,1.0,0.1743948310613632,1.0,1.0,0.9978691935539246,1.0,-0.8794654607772827,0.378938615322113,0.5005268454551697,0.1544724702835083,0.0,0.0,0.5294321179389954,16.574602127075195,46.0,131.05990600585938,-7252.908203125,63.40674209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88543701171875,304.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17674.5859375,18000.0,0.0,0.0,0.1251891702413559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159760236740112,0.3159784078598022,-2.388026587141212e-06,0.0,0.0001270510983886,0.0,0.0,7.985598564147949,0.0,0.0,0.0,0.2403028607368469,4.0,0.0,1.0
802500,291.9811706542969,297.1499938964844,293.1499938964844,0.0987297445535659,-2279.081787109375,304.0889892578125,0.9108322858810424,0.16132253408432,0.1421412676572799,291.9115295410156,297.1499938964844,293.1499938964844,0.0509728491306304,-1491.3626708984375,304.0999755859375,0.777483344078064,0.1017205938696861,0.0929412394762039,291.8905334472656,297.1499938964844,293.1499938964844,0.1101451888680458,-1936.9591064453125,304.0782165527344,0.942759931087494,0.1769982427358627,0.1209028735756874,291.7839050292969,297.1499938964844,293.1499938964844,0.1220689937472343,-2839.822998046875,304.127685546875,0.968623161315918,0.2755593955516815,0.1766127794981002,292.2252502441406,297.1499938964844,293.1499938964844,0.0095120333135128,-3013.92041015625,301.77734375,0.6237348914146423,0.050000000745058,0.2269369810819625,290.83660888671875,291.1499938964844,270.4200744628906,269.6799011230469,282.8216857910156,292.2217102050781,290.8430480957031,1.0,0.1802218109369278,1.0,1.0,0.9982259273529052,1.0,-0.9114812016487122,0.3931902348995209,0.5182909369468689,0.1612967252731323,0.0,0.0,0.546968936920166,17.31001091003418,46.0,99.6047592163086,-7472.392578125,69.82019805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.557861328125,304.2313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17678.12109375,18000.0,0.0,0.0,0.1353297978639602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362429738044739,0.3362454175949096,-2.461935764586088e-06,0.0,0.0001373425329802,0.0,0.0,8.884526252746582,0.0,0.0,0.0,0.2469747811555862,4.0,0.0,1.0
