time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802560,292.0218200683594,297.1499938964844,293.1499938964844,0.1041374430060386,-2378.7080078125,304.0902404785156,0.9109954833984376,0.1681442856788635,0.1484546661376953,291.9541320800781,297.1499938964844,293.1499938964844,0.0574494451284408,-1606.6064453125,304.0973205566406,0.7861294150352478,0.1090436428785324,0.100217580795288,291.9286193847656,297.1499938964844,293.1499938964844,0.1169693693518638,-2032.580322265625,304.078857421875,0.9448752403259276,0.1854677498340606,0.1269627809524536,291.8031311035156,297.1499938964844,293.1499938964844,0.1326226145029068,-3037.627685546875,304.1124572753906,0.97676020860672,0.2890991866588592,0.189284548163414,292.2470397949219,297.1499938964844,293.1499938964844,0.0096696307882666,-3041.781494140625,301.8837585449219,0.6152970194816589,0.050000000745058,0.2271119356155395,290.8495483398437,291.1499938964844,270.4057006835937,269.6674194335937,282.8165588378906,292.2435302734375,290.8500061035156,1.0,0.187833622097969,1.0,1.0,0.9985306859016418,1.0,-0.9504783749580384,0.4105029702186584,0.5399754047393799,0.170012816786766,0.0,0.0,0.5655810236930847,18.672069549560547,64.0,53.29584503173828,-7726.56640625,78.92474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2777709960937,304.0947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17663.263671875,18000.0,0.0,0.0,0.1456032246351242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357130616903305,0.357133150100708,-2.5394672320544487e-06,0.0,0.0001477687619626,0.0,0.0,9.875317573547363,0.0,0.0,0.0,0.2539987862110138,4.0,0.0,1.0
802620,292.1005249023437,297.1499938964844,293.1499938964844,0.1148314103484153,-2573.263427734375,304.09234619140625,0.8927961587905884,0.1807630807161331,0.1602227985858917,292.03826904296875,297.1499938964844,293.1499938964844,0.069007284939289,-1820.349853515625,304.0957336425781,0.783164381980896,0.1222825795412063,0.1133149564266204,292.0028991699219,297.1499938964844,293.1499938964844,0.130600020289421,-2220.648193359375,304.0798645019531,0.9277039170265198,0.201351135969162,0.138398140668869,291.8807678222656,297.1499938964844,293.1499938964844,0.1684886962175369,-3689.09033203125,304.06475830078125,0.99385267496109,0.3075966536998749,0.2302109003067016,292.2937927246094,297.1499938964844,293.1499938964844,0.0100157223641872,-3107.396240234375,302.06744384765625,0.5863483548164368,0.050000000745058,0.2277650386095047,290.8234558105469,291.1499938964844,270.3774719238281,269.6412048339844,282.8083190917969,292.2902526855469,290.81842041015625,1.0,0.2078126221895218,1.0,1.0,0.9991400837898254,1.0,-1.0439448356628418,0.4519397616386413,0.5920050740242004,0.1923409849405288,0.0,0.0,0.6103212237358093,23.270263671875,67.0,-26.2713565826416,-8367.2158203125,105.89171600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8293151855469,303.9115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17550.8828125,18000.0,0.0,0.0,0.1665161103010177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075373411178589,0.4075400531291961,-2.73340378953435e-06,0.0,0.0001689926866674,0.0,0.0,12.5562162399292,0.0,0.0,0.0,0.271596223115921,4.0,0.0,1.0
802680,292.1005249023437,297.1499938964844,293.1499938964844,0.1148314103484153,-2573.263427734375,304.09234619140625,0.8927961587905884,0.1807630807161331,0.1602227985858917,292.03826904296875,297.1499938964844,293.1499938964844,0.069007284939289,-1820.349853515625,304.0957336425781,0.783164381980896,0.1222825795412063,0.1133149564266204,292.0028991699219,297.1499938964844,293.1499938964844,0.130600020289421,-2220.648193359375,304.0798645019531,0.9277039170265198,0.201351135969162,0.138398140668869,291.8807678222656,297.1499938964844,293.1499938964844,0.1684886962175369,-3689.09033203125,304.06475830078125,0.99385267496109,0.3075966536998749,0.2302109003067016,292.2937927246094,297.1499938964844,293.1499938964844,0.0100157223641872,-3107.396240234375,302.06744384765625,0.5863483548164368,0.050000000745058,0.2277650386095047,290.8234558105469,291.1499938964844,270.3774719238281,269.6412048339844,282.8083190917969,292.2902526855469,290.81842041015625,1.0,0.2078126221895218,1.0,1.0,0.9991400837898254,1.0,-1.0439448356628418,0.4519397616386413,0.5920050740242004,0.1923409849405288,0.0,0.0,0.6103212237358093,23.270263671875,67.0,-26.2713565826416,-8367.2158203125,105.89171600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8293151855469,303.9115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17550.8828125,18000.0,0.0,0.0,0.1665161103010177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075373411178589,0.4075400531291961,-2.73340378953435e-06,0.0,0.0001689926866674,0.0,0.0,12.5562162399292,0.0,0.0,0.0,0.271596223115921,4.0,0.0,1.0
802740,292.1759033203125,297.1499938964844,293.1499938964844,0.1247847229242324,-2750.780029296875,304.0950012207031,0.874000072479248,0.192067801952362,0.1708154678344726,292.11962890625,297.1499938964844,293.1499938964844,0.078962966799736,-2011.5469970703125,304.0972900390625,0.7754309177398682,0.1339509636163711,0.1248894184827804,292.07476806640625,297.1499938964844,293.1499938964844,0.1435247808694839,-2394.96435546875,304.0817565917969,0.9089210033416748,0.2158391773700714,0.1488691419363021,291.9949035644531,297.1499938964844,293.1499938964844,0.2031991928815841,-4290.00830078125,304.0360412597656,0.9990000128746032,0.3166506588459015,0.2675968706607818,292.344970703125,297.1499938964844,293.1499938964844,0.0103466529399156,-3168.998046875,302.22125244140625,0.5578905940055847,0.050000000745058,0.2285651266574859,290.7886047363281,291.1499938964844,270.3500061035156,269.6131286621094,282.8037109375,292.34149169921875,290.7878723144531,1.0,0.2265302836894989,1.0,1.0,0.9997495412826538,1.0,-1.1289571523666382,0.4898500740528106,0.6391070485115051,0.2136464416980743,0.0,0.0,0.6612747311592102,28.651172637939453,70.0,-29.38735008239746,-9066.5048828125,136.68063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4894714355469,303.8813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17396.916015625,18000.0,0.0,0.0,0.1879117041826248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.471320778131485,0.4713238179683685,-3.02684702546685e-06,0.0,0.0001907065015984,0.0,0.0,16.734844207763672,0.0,0.0,0.0,0.2957927882671356,4.0,0.0,1.0
802800,292.1759033203125,297.1499938964844,293.1499938964844,0.1247847229242324,-2750.780029296875,304.0950012207031,0.874000072479248,0.192067801952362,0.1708154678344726,292.11962890625,297.1499938964844,293.1499938964844,0.078962966799736,-2011.5469970703125,304.0972900390625,0.7754309177398682,0.1339509636163711,0.1248894184827804,292.07476806640625,297.1499938964844,293.1499938964844,0.1435247808694839,-2394.96435546875,304.0817565917969,0.9089210033416748,0.2158391773700714,0.1488691419363021,291.9949035644531,297.1499938964844,293.1499938964844,0.2031991928815841,-4290.00830078125,304.0360412597656,0.9990000128746032,0.3166506588459015,0.2675968706607818,292.344970703125,297.1499938964844,293.1499938964844,0.0103466529399156,-3168.998046875,302.22125244140625,0.5578905940055847,0.050000000745058,0.2285651266574859,290.7886047363281,291.1499938964844,270.3500061035156,269.6131286621094,282.8037109375,292.34149169921875,290.7878723144531,1.0,0.2265302836894989,1.0,1.0,0.9997495412826538,1.0,-1.1289571523666382,0.4898500740528106,0.6391070485115051,0.2136464416980743,0.0,0.0,0.6612747311592102,28.651172637939453,70.0,-29.38735008239746,-9066.5048828125,136.68063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4894714355469,303.8813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17396.916015625,18000.0,0.0,0.0,0.1879117041826248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.471320778131485,0.4713238179683685,-3.02684702546685e-06,0.0,0.0001907065015984,0.0,0.0,16.734844207763672,0.0,0.0,0.0,0.2957927882671356,4.0,0.0,1.0
802860,292.2477111816406,297.1499938964844,293.1499938964844,0.1334996968507766,-2902.79541015625,304.0988464355469,0.8578580617904663,0.2021853625774383,0.180324837565422,292.19696044921875,297.1499938964844,293.1499938964844,0.087410382926464,-2176.3876953125,304.1007995605469,0.7673860788345337,0.1443680822849273,0.1351789981126785,292.1440124511719,297.1499938964844,293.1499938964844,0.1551230549812317,-2547.6826171875,304.085205078125,0.893872857093811,0.2290389388799667,0.1584276109933853,292.11328125,297.1499938964844,293.1499938964844,0.2331807166337967,-4788.19921875,304.0243225097656,0.9990000128746032,0.3219132125377655,0.2991324663162231,292.3980712890625,297.1499938964844,293.1499938964844,0.0106276096776127,-3215.95947265625,302.3578186035156,0.5338736772537231,0.050000000745058,0.2294481694698333,290.796142578125,291.1499938964844,270.323486328125,269.5845031738281,282.7998962402344,292.39483642578125,290.79864501953125,1.0,0.2439005523920059,0.9988305568695068,0.9988305568695068,0.9998497366905212,1.0,-1.2031077146530151,0.5232440829277039,0.6798635721206665,0.232498362660408,0.0,0.0,0.708297073841095,34.4039421081543,58.0,7.137026786804199,-9734.880859375,169.23814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2589416503906,303.9262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17334.732421875,18000.0,0.0,0.0,0.2093585580587387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378918647766113,0.5378953218460083,-3.4160170798713807e-06,0.0,0.0002124723250744,0.0,0.0,22.308807373046875,0.0,0.0,0.0,0.3234159648418426,4.0,0.0,1.0
802920,292.2477111816406,297.1499938964844,293.1499938964844,0.1334996968507766,-2902.79541015625,304.0988464355469,0.8578580617904663,0.2021853625774383,0.180324837565422,292.19696044921875,297.1499938964844,293.1499938964844,0.087410382926464,-2176.3876953125,304.1007995605469,0.7673860788345337,0.1443680822849273,0.1351789981126785,292.1440124511719,297.1499938964844,293.1499938964844,0.1551230549812317,-2547.6826171875,304.085205078125,0.893872857093811,0.2290389388799667,0.1584276109933853,292.11328125,297.1499938964844,293.1499938964844,0.2331807166337967,-4788.19921875,304.0243225097656,0.9990000128746032,0.3219132125377655,0.2991324663162231,292.3980712890625,297.1499938964844,293.1499938964844,0.0106276096776127,-3215.95947265625,302.3578186035156,0.5338736772537231,0.050000000745058,0.2294481694698333,290.796142578125,291.1499938964844,270.323486328125,269.5845031738281,282.7998962402344,292.39483642578125,290.79864501953125,1.0,0.2439005523920059,0.9988305568695068,0.9988305568695068,0.9998497366905212,1.0,-1.2031077146530151,0.5232440829277039,0.6798635721206665,0.232498362660408,0.0,0.0,0.708297073841095,34.4039421081543,58.0,7.137026786804199,-9734.880859375,169.23814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2589416503906,303.9262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17334.732421875,18000.0,0.0,0.0,0.2093585580587387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378918647766113,0.5378953218460083,-3.4160170798713807e-06,0.0,0.0002124723250744,0.0,0.0,22.308807373046875,0.0,0.0,0.0,0.3234159648418426,4.0,0.0,1.0
802980,292.3150939941406,297.1499938964844,293.1499938964844,0.1409524381160736,-3030.074951171875,304.103515625,0.8547698855400085,0.2113753110170364,0.1888676881790161,292.2681579589844,297.1499938964844,293.1499938964844,0.0947899594902992,-2320.37744140625,304.1049194335937,0.7700037956237793,0.154070645570755,0.1446156650781631,292.2095642089844,297.1499938964844,293.1499938964844,0.1653353124856948,-2679.20703125,304.0898132324219,0.8927668929100037,0.2412277907133102,0.1671704947948455,292.21258544921875,297.1499938964844,293.1499938964844,0.2429481446743011,-4938.05029296875,304.0507202148437,0.9940574169158936,0.3279665112495422,0.3091007769107818,292.4492492675781,297.1499938964844,293.1499938964844,0.0108418865129351,-3245.33984375,302.4857482910156,0.5221837162971497,0.050000000745058,0.2299905568361282,290.8430480957031,291.1499938964844,270.2982177734375,269.5567932128906,282.8036193847656,292.4463195800781,290.8511962890625,1.0,0.2535439729690552,0.9976611733436584,0.9976611733436584,0.9999499320983888,1.0,-1.2475804090499878,0.5433423519134521,0.7042379975318909,0.2440856099128723,0.0,0.0,0.7468407154083252,37.96091842651367,46.0,67.60387420654297,-10258.4248046875,190.7941131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.16314697265625,304.06451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17372.9375,18000.0,0.0,0.0,0.2301267236471176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990097522735596,0.59901362657547,-3.8462731026811525e-06,0.0,0.0002335493627469,0.0,0.0,28.691829681396484,0.0,0.0,0.0,0.3502883911132812,4.0,0.0,1.0
803040,292.3150939941406,297.1499938964844,293.1499938964844,0.1409524381160736,-3030.074951171875,304.103515625,0.8547698855400085,0.2113753110170364,0.1888676881790161,292.2681579589844,297.1499938964844,293.1499938964844,0.0947899594902992,-2320.37744140625,304.1049194335937,0.7700037956237793,0.154070645570755,0.1446156650781631,292.2095642089844,297.1499938964844,293.1499938964844,0.1653353124856948,-2679.20703125,304.0898132324219,0.8927668929100037,0.2412277907133102,0.1671704947948455,292.21258544921875,297.1499938964844,293.1499938964844,0.2429481446743011,-4938.05029296875,304.0507202148437,0.9940574169158936,0.3279665112495422,0.3091007769107818,292.4492492675781,297.1499938964844,293.1499938964844,0.0108418865129351,-3245.33984375,302.4857482910156,0.5221837162971497,0.050000000745058,0.2299905568361282,290.8430480957031,291.1499938964844,270.2982177734375,269.5567932128906,282.8036193847656,292.4463195800781,290.8511962890625,1.0,0.2535439729690552,0.9976611733436584,0.9976611733436584,0.9999499320983888,1.0,-1.2475804090499878,0.5433423519134521,0.7042379975318909,0.2440856099128723,0.0,0.0,0.7468407154083252,37.96091842651367,46.0,67.60387420654297,-10258.4248046875,190.7941131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.16314697265625,304.06451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17372.9375,18000.0,0.0,0.0,0.2301267236471176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990097522735596,0.59901362657547,-3.8462731026811525e-06,0.0,0.0002335493627469,0.0,0.0,28.691829681396484,0.0,0.0,0.0,0.3502883911132812,4.0,0.0,1.0
803100,292.3470458984375,297.1499938964844,293.1499938964844,0.1441617906093597,-3083.942138671875,304.1061096191406,0.8607845902442932,0.2156739830970764,0.1928054541349411,292.3014221191406,297.1499938964844,293.1499938964844,0.0981032326817512,-2384.422119140625,304.1070861816406,0.7781267762184143,0.1587048768997192,0.1490608155727386,292.2408142089844,297.1499938964844,293.1499938964844,0.1698675602674484,-2736.5947265625,304.092529296875,0.9004547595977783,0.2470060735940933,0.171266034245491,292.2494812011719,297.1499938964844,293.1499938964844,0.2465719878673553,-4990.7197265625,304.0621643066406,0.9973711371421814,0.332587331533432,0.3130492568016052,292.4731750488281,297.1499938964844,293.1499938964844,0.0109118726104497,-3251.029541015625,302.5494384765625,0.5223318934440613,0.050000000745058,0.2299823760986328,290.8853454589844,291.1499938964844,270.2860717773437,269.54327392578125,282.8051452636719,292.470458984375,290.8939208984375,1.0,0.2561246752738952,0.997076451778412,0.997076451778412,1.0,1.0,-1.2675225734710691,0.5524387955665588,0.7150837182998657,0.2491560280323028,0.0,0.0,0.760265052318573,38.21805953979492,46.0,92.3446807861328,-10493.62890625,197.96987915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1774597167969,304.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17447.0078125,18000.0,0.0,0.0,0.2399489730596542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238309144973755,0.6238349676132202,-4.04733827963355e-06,0.0,0.0002435177157167,0.0,0.0,31.70553970336914,0.0,0.0,0.0,0.3615848422050476,4.0,0.0,1.0
803160,292.37774658203125,297.1499938964844,293.1499938964844,0.1471812427043914,-3134.288330078125,304.1086120605469,0.869081437587738,0.219816967844963,0.1965691000223159,292.3331298828125,297.1499938964844,293.1499938964844,0.1012851372361183,-2445.525634765625,304.1091003417969,0.7882917523384094,0.1632280200719833,0.1533668637275695,292.2708435058594,297.1499938964844,293.1499938964844,0.1741943210363388,-2790.994384765625,304.0950927734375,0.9108589291572572,0.2526211142539978,0.1752189695835113,292.2807006835937,297.1499938964844,293.1499938964844,0.2468199878931045,-4988.478515625,304.077880859375,0.9990000128746032,0.3378596007823944,0.3135481178760528,292.4957275390625,297.1499938964844,293.1499938964844,0.010974152944982,-3254.989501953125,302.6125183105469,0.5242210030555725,0.050000000745058,0.2298873960971832,290.9291076660156,291.1499938964844,270.27423095703125,269.530029296875,282.80780029296875,292.4931945800781,290.93798828125,1.0,0.25738725066185,0.996504247188568,0.996504247188568,1.0,1.0,-1.2824870347976685,0.5592319965362549,0.7232550382614136,0.2530965507030487,0.0,0.0,0.770618200302124,37.94396209716797,34.0,108.85228729248048,-10696.015625,202.4786529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2326965332031,304.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17532.44921875,18000.0,0.0,0.0,0.2492931634187698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442498564720154,0.6442540884017944,-4.2238948481099214e-06,0.0,0.0002530008787289,0.0,0.0,34.38035583496094,0.0,0.0,0.0,0.3710305690765381,4.0,0.0,1.0
803220,292.4355163574219,297.1499938964844,293.1499938964844,0.1524572670459747,-3220.942138671875,304.1136169433594,0.8913801312446594,0.227661445736885,0.2036614567041397,292.3920593261719,297.1499938964844,293.1499938964844,0.1071434915065765,-2556.35498046875,304.11297607421875,0.8131899237632751,0.1719673871994018,0.1616472750902176,292.3274230957031,297.1499938964844,293.1499938964844,0.1820043325424194,-2887.82861328125,304.10040283203125,0.9398725032806396,0.2634178400039673,0.18278369307518,292.314208984375,297.1499938964844,293.1499938964844,0.2343599200248718,-4772.4755859375,304.122802734375,0.9990000128746032,0.3530077636241913,0.3015295267105102,292.5361633300781,297.1499938964844,293.1499938964844,0.0110678095370531,-3254.47998046875,302.7410583496094,0.5322021842002869,0.050000000745058,0.2295169085264206,291.0398864746094,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.5340270996094,291.0518798828125,1.0,0.2562462985515594,0.9953598976135254,0.9953598976135254,1.0,1.0,-1.2951161861419678,0.5649515390396118,0.730164647102356,0.256432831287384,0.0,0.0,0.7782906293869019,36.16594314575195,25.0,151.41525268554688,-10996.599609375,202.9519958496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.47564697265625,304.556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17742.65625,18000.0,0.0,0.0,0.2661047577857971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706119179725647,0.6706163883209229,-4.481920313992305e-06,0.0,0.000270062504569,0.0,0.0,38.20006942749024,0.0,0.0,0.0,0.3834772408008575,4.0,0.0,1.0
803280,292.4355163574219,297.1499938964844,293.1499938964844,0.1524572670459747,-3220.942138671875,304.1136169433594,0.8913801312446594,0.227661445736885,0.2036614567041397,292.3920593261719,297.1499938964844,293.1499938964844,0.1071434915065765,-2556.35498046875,304.11297607421875,0.8131899237632751,0.1719673871994018,0.1616472750902176,292.3274230957031,297.1499938964844,293.1499938964844,0.1820043325424194,-2887.82861328125,304.10040283203125,0.9398725032806396,0.2634178400039673,0.18278369307518,292.314208984375,297.1499938964844,293.1499938964844,0.2343599200248718,-4772.4755859375,304.122802734375,0.9990000128746032,0.3530077636241913,0.3015295267105102,292.5361633300781,297.1499938964844,293.1499938964844,0.0110678095370531,-3254.47998046875,302.7410583496094,0.5322021842002869,0.050000000745058,0.2295169085264206,291.0398864746094,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.5340270996094,291.0518798828125,1.0,0.2562462985515594,0.9953598976135254,0.9953598976135254,1.0,1.0,-1.2951161861419678,0.5649515390396118,0.730164647102356,0.256432831287384,0.0,0.0,0.7782906293869019,36.16594314575195,25.0,151.41525268554688,-10996.599609375,202.9519958496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.47564697265625,304.556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17742.65625,18000.0,0.0,0.0,0.2661047577857971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706119179725647,0.6706163883209229,-4.481920313992305e-06,0.0,0.000270062504569,0.0,0.0,38.20006942749024,0.0,0.0,0.0,0.3834772408008575,4.0,0.0,1.0
803340,292.4889831542969,297.1499938964844,293.1499938964844,0.1568588465452194,-3291.921142578125,304.1183776855469,0.9237508773803712,0.2349172532558441,0.2101830840110778,292.4456787109375,297.1499938964844,293.1499938964844,0.1124069094657898,-2654.199951171875,304.11651611328125,0.842889130115509,0.1802899688482284,0.1694902330636978,292.3795471191406,297.1499938964844,293.1499938964844,0.1888842284679412,-2971.798828125,304.1054382324219,0.975272297859192,0.2736833095550537,0.1899341195821762,292.3121337890625,297.1499938964844,293.1499938964844,0.2143788039684295,-4432.6513671875,304.1650390625,0.9990000128746032,0.3745350837707519,0.2819803953170776,292.5700378417969,297.1499938964844,293.1499938964844,0.0111360689625144,-3247.0302734375,302.8738098144531,0.5465531945228577,0.050000000745058,0.2289459407329559,291.1707458496094,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5682678222656,291.18328857421875,1.0,0.2522347271442413,0.9942155480384828,0.9942155480384828,1.0,1.0,-1.2967920303344729,0.5656687617301941,0.7311232686042786,0.2569068074226379,0.0,0.0,0.7668598294258118,33.1464958190918,43.0,175.740478515625,-11190.9189453125,196.8712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8912353515625,304.9176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.814453125,18000.0,0.0,0.0,0.279867023229599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672667920589447,0.67267245054245,-4.559335593512515e-06,0.0,0.000284029461909,0.0,0.0,38.8567008972168,0.0,0.0,0.0,0.3849935233592987,4.0,0.0,1.0
803400,292.4889831542969,297.1499938964844,293.1499938964844,0.1568588465452194,-3291.921142578125,304.1183776855469,0.9237508773803712,0.2349172532558441,0.2101830840110778,292.4456787109375,297.1499938964844,293.1499938964844,0.1124069094657898,-2654.199951171875,304.11651611328125,0.842889130115509,0.1802899688482284,0.1694902330636978,292.3795471191406,297.1499938964844,293.1499938964844,0.1888842284679412,-2971.798828125,304.1054382324219,0.975272297859192,0.2736833095550537,0.1899341195821762,292.3121337890625,297.1499938964844,293.1499938964844,0.2143788039684295,-4432.6513671875,304.1650390625,0.9990000128746032,0.3745350837707519,0.2819803953170776,292.5700378417969,297.1499938964844,293.1499938964844,0.0111360689625144,-3247.0302734375,302.8738098144531,0.5465531945228577,0.050000000745058,0.2289459407329559,291.1707458496094,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5682678222656,291.18328857421875,1.0,0.2522347271442413,0.9942155480384828,0.9942155480384828,1.0,1.0,-1.2967920303344729,0.5656687617301941,0.7311232686042786,0.2569068074226379,0.0,0.0,0.7668598294258118,33.1464958190918,43.0,175.740478515625,-11190.9189453125,196.8712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8912353515625,304.9176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.814453125,18000.0,0.0,0.0,0.279867023229599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672667920589447,0.67267245054245,-4.559335593512515e-06,0.0,0.000284029461909,0.0,0.0,38.8567008972168,0.0,0.0,0.0,0.3849935233592987,4.0,0.0,1.0
803460,292.53912353515625,297.1499938964844,293.1499938964844,0.161137968301773,-3361.134521484375,304.1217346191406,0.9330530762672424,0.2414937168359756,0.216244101524353,292.4951171875,297.1499938964844,293.1499938964844,0.1176218092441558,-2750.704345703125,304.1189270019531,0.8539748191833496,0.1881063133478164,0.1770095378160476,292.4279479980469,297.1499938964844,293.1499938964844,0.1957636177539825,-3055.728759765625,304.1087341308594,0.9848190546035768,0.2833825051784515,0.1967945694923401,292.302734375,297.1499938964844,293.1499938964844,0.2128894180059433,-4408.005859375,304.1612243652344,0.9990000128746032,0.3977155685424804,0.2827420234680176,292.5980529785156,297.1499938964844,293.1499938964844,0.0112788956612348,-3255.565673828125,303.006103515625,0.545962393283844,0.050000000745058,0.2289667874574661,291.275390625,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.5966186523437,291.2809143066406,1.0,0.2569658160209656,0.9935144782066344,0.9935144782066344,1.0,1.0,-1.3222514390945437,0.5773631930351257,0.7448882460594177,0.2633909583091736,0.0,0.0,0.7422721982002258,33.65717315673828,61.0,129.77313232421875,-11419.37109375,206.89126586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4427185058594,305.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18263.4921875,18000.0,0.0,0.0,0.2903151512145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499638557434082,0.6499682664871216,-4.434126822161488e-06,0.0,0.0002946329768747,0.0,0.0,36.09848403930664,0.0,0.0,0.0,0.3753858804702759,4.0,0.0,1.0
803520,292.53912353515625,297.1499938964844,293.1499938964844,0.161137968301773,-3361.134521484375,304.1217346191406,0.9330530762672424,0.2414937168359756,0.216244101524353,292.4951171875,297.1499938964844,293.1499938964844,0.1176218092441558,-2750.704345703125,304.1189270019531,0.8539748191833496,0.1881063133478164,0.1770095378160476,292.4279479980469,297.1499938964844,293.1499938964844,0.1957636177539825,-3055.728759765625,304.1087341308594,0.9848190546035768,0.2833825051784515,0.1967945694923401,292.302734375,297.1499938964844,293.1499938964844,0.2128894180059433,-4408.005859375,304.1612243652344,0.9990000128746032,0.3977155685424804,0.2827420234680176,292.5980529785156,297.1499938964844,293.1499938964844,0.0112788956612348,-3255.565673828125,303.006103515625,0.545962393283844,0.050000000745058,0.2289667874574661,291.275390625,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.5966186523437,291.2809143066406,1.0,0.2569658160209656,0.9935144782066344,0.9935144782066344,1.0,1.0,-1.3222514390945437,0.5773631930351257,0.7448882460594177,0.2633909583091736,0.0,0.0,0.7422721982002258,33.65717315673828,61.0,129.77313232421875,-11419.37109375,206.89126586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4427185058594,305.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18263.4921875,18000.0,0.0,0.0,0.2903151512145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499638557434082,0.6499682664871216,-4.434126822161488e-06,0.0,0.0002946329768747,0.0,0.0,36.09848403930664,0.0,0.0,0.0,0.3753858804702759,4.0,0.0,1.0
803580,292.5866394042969,297.1499938964844,293.1499938964844,0.1661508381366729,-3443.997314453125,304.12274169921875,0.91736501455307,0.2473350018262863,0.2217678427696228,292.5411071777344,297.1499938964844,293.1499938964844,0.1234165579080581,-2858.77392578125,304.1195983886719,0.8459120988845825,0.1953688710927963,0.1841290891170501,292.4731750488281,297.1499938964844,293.1499938964844,0.2037580907344818,-3154.41650390625,304.1091003417969,0.9742388129234314,0.292503148317337,0.2033375650644302,292.3259582519531,297.1499938964844,293.1499938964844,0.2305129319429397,-4705.427734375,304.1275939941406,0.9990000128746032,0.4145520329475403,0.302906721830368,292.6225891113281,297.1499938964844,293.1499938964844,0.011549855582416,-3294.255615234375,303.1291809082031,0.5312526822090149,0.050000000745058,0.2295562475919723,291.2911071777344,291.1499938964844,270.19256591796875,269.4340209960937,282.8129577636719,292.6213073730469,291.2889099121094,1.0,0.2685151994228363,0.9928134083747864,0.9928134083747864,1.0,1.0,-1.370186686515808,0.5994181036949158,0.7707685828208923,0.2758623361587524,0.0,0.0,0.721485435962677,37.58566665649414,79.0,28.571157455444336,-11701.451171875,233.58950805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0509338378906,305.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18326.8515625,18000.0,0.0,0.0,0.2978506684303283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180965304374695,0.6181007623672485,-4.203068328934023e-06,0.0,0.0003022805612999,0.0,0.0,32.12668991088867,0.0,0.0,0.0,0.3614929616451263,4.0,0.0,1.0
803640,292.5866394042969,297.1499938964844,293.1499938964844,0.1661508381366729,-3443.997314453125,304.12274169921875,0.91736501455307,0.2473350018262863,0.2217678427696228,292.5411071777344,297.1499938964844,293.1499938964844,0.1234165579080581,-2858.77392578125,304.1195983886719,0.8459120988845825,0.1953688710927963,0.1841290891170501,292.4731750488281,297.1499938964844,293.1499938964844,0.2037580907344818,-3154.41650390625,304.1091003417969,0.9742388129234314,0.292503148317337,0.2033375650644302,292.3259582519531,297.1499938964844,293.1499938964844,0.2305129319429397,-4705.427734375,304.1275939941406,0.9990000128746032,0.4145520329475403,0.302906721830368,292.6225891113281,297.1499938964844,293.1499938964844,0.011549855582416,-3294.255615234375,303.1291809082031,0.5312526822090149,0.050000000745058,0.2295562475919723,291.2911071777344,291.1499938964844,270.19256591796875,269.4340209960937,282.8129577636719,292.6213073730469,291.2889099121094,1.0,0.2685151994228363,0.9928134083747864,0.9928134083747864,1.0,1.0,-1.370186686515808,0.5994181036949158,0.7707685828208923,0.2758623361587524,0.0,0.0,0.721485435962677,37.58566665649414,79.0,28.571157455444336,-11701.451171875,233.58950805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0509338378906,305.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18326.8515625,18000.0,0.0,0.0,0.2978506684303283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180965304374695,0.6181007623672485,-4.203068328934023e-06,0.0,0.0003022805612999,0.0,0.0,32.12668991088867,0.0,0.0,0.0,0.3614929616451263,4.0,0.0,1.0
803700,292.60968017578125,297.1499938964844,293.1499938964844,0.1688721776008606,-3489.3330078125,304.12274169921875,0.90414559841156,0.2499430924654007,0.2242982238531112,292.5630187988281,297.1499938964844,293.1499938964844,0.1265050619840622,-2916.47021484375,304.1195068359375,0.8373048305511475,0.1987741142511367,0.1875214278697967,292.4947814941406,297.1499938964844,293.1499938964844,0.2081389427185058,-3208.6396484375,304.10858154296875,0.9630258679389954,0.2968356907367706,0.2064832001924514,292.35235595703125,297.1499938964844,293.1499938964844,0.2452122867107391,-4949.50830078125,304.1049194335937,0.9990000128746032,0.4198158085346222,0.3186311423778534,292.6343994140625,297.1499938964844,293.1499938964844,0.011728118173778,-3323.139404296875,303.1864929199219,0.5210321545600891,0.050000000745058,0.2300443202257156,291.2701416015625,291.1499938964844,270.1841125488281,269.42340087890625,282.8041076660156,292.6331481933594,291.2652893066406,1.0,0.2763994932174682,0.9924628734588624,0.9924628734588624,1.0,1.0,-1.400530457496643,0.6134353876113892,0.7870950698852539,0.2838017344474792,0.0,0.0,0.715499758720398,40.70256805419922,79.0,-20.29790687561035,-11876.052734375,252.8753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3531799316406,305.6693420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18285.93359375,18000.0,0.0,0.0,0.3007197082042694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048853397369385,0.6048893928527832,-4.095701115147676e-06,0.0,0.0003051922831218,0.0,0.0,30.496288299560547,0.0,0.0,0.0,0.3556157052516937,4.0,0.0,1.0
803760,292.6322326660156,297.1499938964844,293.1499938964844,0.1716541647911071,-3535.731689453125,304.1226501464844,0.889775812625885,0.2523594796657562,0.2266716808080673,292.5843505859375,297.1499938964844,293.1499938964844,0.1296593099832534,-2975.302490234375,304.11932373046875,0.8269796371459961,0.2020198255777359,0.1907926499843597,292.5158386230469,297.1499938964844,293.1499938964844,0.212672933936119,-3264.671630859375,304.1078491210937,0.948525071144104,0.3009961247444153,0.2095352113246917,292.3883972167969,297.1499938964844,293.1499938964844,0.263243168592453,-5244.6064453125,304.080322265625,0.9990000128746032,0.4228499829769134,0.3373642265796661,292.646240234375,297.1499938964844,293.1499938964844,0.0119291236624121,-3356.61572265625,303.2409973144531,0.510221540927887,0.050000000745058,0.2306581437587738,291.2362670898437,291.1499938964844,270.176025390625,269.4131164550781,282.7939758300781,292.64501953125,291.2298583984375,1.0,0.2854410707950592,0.991901993751526,0.991901993751526,1.0,1.0,-1.4341917037963867,0.6290300488471985,0.8051615953445435,0.2926344275474548,0.0,0.0,0.7130878567695618,44.56157302856445,97.0,-60.047462463378906,-12080.447265625,276.1410522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6410522460937,305.8020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18211.818359375,18000.0,0.0,0.0,0.3031433522701263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957114696502686,0.5957154631614685,-4.012056706415024e-06,0.0,0.000307651964249,0.0,0.0,29.3437557220459,0.0,0.0,0.0,0.3514203727245331,4.0,0.0,1.0
803820,292.6756286621094,297.1499938964844,293.1499938964844,0.1771529763936996,-3627.192626953125,304.12261962890625,0.8588800430297852,0.2566772401332855,0.2310108989477157,292.6254577636719,297.1499938964844,293.1499938964844,0.1359263360500335,-3091.546142578125,304.1191101074219,0.8027833700180054,0.2080171555280685,0.1969495713710785,292.55682373046875,297.1499938964844,293.1499938964844,0.2217824906110763,-3376.58203125,304.10675048828125,0.913956880569458,0.3087513148784637,0.2153135538101196,292.4871826171875,297.1499938964844,293.1499938964844,0.307547777891159,-5951.8017578125,304.0297241210937,0.9990000128746032,0.4221915900707245,0.3818260133266449,292.6705627441406,297.1499938964844,293.1499938964844,0.0123793296515941,-3431.627685546875,303.34185791015625,0.4891307950019836,0.050000000745058,0.2322556972503662,291.1515197753906,291.1499938964844,270.16119384765625,269.3935852050781,282.7709655761719,292.6693725585937,291.1447448730469,1.0,0.3063178658485412,0.9907802939414978,0.9907802939414978,1.0,1.0,-1.5090162754058838,0.6638756394386292,0.8451406359672546,0.3123590350151062,0.0,0.0,0.7184317708015442,54.440956115722656,100.0,-103.71202850341795,-12583.0888671875,334.78912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1356201171875,306.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3203125,18000.0,0.0,0.0,0.3071995675563812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5917035937309265,0.5917075276374817,-3.940076567232609e-06,0.0,0.0003117685264442,0.0,0.0,28.657978057861328,0.0,0.0,0.0,0.3491382002830505,4.0,0.0,1.0
803880,292.6756286621094,297.1499938964844,293.1499938964844,0.1771529763936996,-3627.192626953125,304.12261962890625,0.8588800430297852,0.2566772401332855,0.2310108989477157,292.6254577636719,297.1499938964844,293.1499938964844,0.1359263360500335,-3091.546142578125,304.1191101074219,0.8027833700180054,0.2080171555280685,0.1969495713710785,292.55682373046875,297.1499938964844,293.1499938964844,0.2217824906110763,-3376.58203125,304.10675048828125,0.913956880569458,0.3087513148784637,0.2153135538101196,292.4871826171875,297.1499938964844,293.1499938964844,0.307547777891159,-5951.8017578125,304.0297241210937,0.9990000128746032,0.4221915900707245,0.3818260133266449,292.6705627441406,297.1499938964844,293.1499938964844,0.0123793296515941,-3431.627685546875,303.34185791015625,0.4891307950019836,0.050000000745058,0.2322556972503662,291.1515197753906,291.1499938964844,270.16119384765625,269.3935852050781,282.7709655761719,292.6693725585937,291.1447448730469,1.0,0.3063178658485412,0.9907802939414978,0.9907802939414978,1.0,1.0,-1.5090162754058838,0.6638756394386292,0.8451406359672546,0.3123590350151062,0.0,0.0,0.7184317708015442,54.440956115722656,100.0,-103.71202850341795,-12583.0888671875,334.78912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1356201171875,306.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3203125,18000.0,0.0,0.0,0.3071995675563812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5917035937309265,0.5917075276374817,-3.940076567232609e-06,0.0,0.0003117685264442,0.0,0.0,28.657978057861328,0.0,0.0,0.0,0.3491382002830505,4.0,0.0,1.0
803940,292.7160949707031,297.1499938964844,293.1499938964844,0.1817583292722702,-3702.531005859375,304.1241760253906,0.830697238445282,0.2604857385158539,0.2349240928888321,292.6640930175781,297.1499938964844,293.1499938964844,0.1414748579263687,-3192.773193359375,304.1202392578125,0.7776111960411072,0.2134713381528854,0.2026413381099701,292.5960998535156,297.1499938964844,293.1499938964844,0.2297984510660171,-3473.356689453125,304.1079406738281,0.883435070514679,0.315817266702652,0.2206580936908722,292.5933532714844,297.1499938964844,293.1499938964844,0.3256141245365143,-6216.28466796875,304.0429382324219,0.9778336882591248,0.4173788130283355,0.3965723514556885,292.69512939453125,297.1499938964844,293.1499938964844,0.0128324571996927,-3501.545654296875,303.4369506835937,0.4668001234531402,0.050000000745058,0.2342612743377685,291.1003112792969,291.1499938964844,270.1480712890625,269.37548828125,282.7643737792969,292.6949157714844,291.1024780273437,1.0,0.3230849802494049,0.9896585941314696,0.9896585941314696,1.0,1.0,-1.547872543334961,0.6820194125175476,0.8658531308174133,0.3227176070213318,0.0,0.0,0.7297652363777161,65.88523864746094,103.0,-47.41691589355469,-13000.4482421875,383.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49444580078125,306.34942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.541015625,18000.0,0.0,0.0,0.3109150230884552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036803126335144,0.6036843061447144,-3.994047801825218e-06,0.0,0.0003155392187181,0.0,0.0,29.847352981567383,0.0,0.0,0.0,0.3538872897624969,4.0,0.0,1.0
804000,292.7160949707031,297.1499938964844,293.1499938964844,0.1817583292722702,-3702.531005859375,304.1241760253906,0.830697238445282,0.2604857385158539,0.2349240928888321,292.6640930175781,297.1499938964844,293.1499938964844,0.1414748579263687,-3192.773193359375,304.1202392578125,0.7776111960411072,0.2134713381528854,0.2026413381099701,292.5960998535156,297.1499938964844,293.1499938964844,0.2297984510660171,-3473.356689453125,304.1079406738281,0.883435070514679,0.315817266702652,0.2206580936908722,292.5933532714844,297.1499938964844,293.1499938964844,0.3256141245365143,-6216.28466796875,304.0429382324219,0.9778336882591248,0.4173788130283355,0.3965723514556885,292.69512939453125,297.1499938964844,293.1499938964844,0.0128324571996927,-3501.545654296875,303.4369506835937,0.4668001234531402,0.050000000745058,0.2342612743377685,291.1003112792969,291.1499938964844,270.1480712890625,269.37548828125,282.7643737792969,292.6949157714844,291.1024780273437,1.0,0.3230849802494049,0.9896585941314696,0.9896585941314696,1.0,1.0,-1.547872543334961,0.6820194125175476,0.8658531308174133,0.3227176070213318,0.0,0.0,0.7297652363777161,65.88523864746094,103.0,-47.41691589355469,-13000.4482421875,383.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49444580078125,306.34942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.541015625,18000.0,0.0,0.0,0.3109150230884552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036803126335144,0.6036843061447144,-3.994047801825218e-06,0.0,0.0003155392187181,0.0,0.0,29.847352981567383,0.0,0.0,0.0,0.3538872897624969,4.0,0.0,1.0
804060,292.7539978027344,297.1499938964844,293.1499938964844,0.184658795595169,-3748.07861328125,304.1279296875,0.8106124401092529,0.2637882232666015,0.2383730709552765,292.7009582519531,297.1499938964844,293.1499938964844,0.1455807387828827,-3265.522216796875,304.1233215332031,0.7602655291557312,0.2183026224374771,0.207756757736206,292.6325988769531,297.1499938964844,293.1499938964844,0.2357516586780548,-3543.168212890625,304.11199951171875,0.8628321290016174,0.322441816329956,0.2256177067756652,292.6546325683594,297.1499938964844,293.1499938964844,0.3265833258628845,-6220.8369140625,304.07623291015625,0.9481659531593324,0.4189974069595337,0.3972072899341583,292.7181701660156,297.1499938964844,293.1499938964844,0.0131901251152157,-3547.107421875,303.5325927734375,0.4450611174106598,0.050000000745058,0.2361458390951156,291.1343688964844,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.724365234375,291.13653564453125,1.0,0.3359694182872772,0.9881026148796082,0.9881026148796082,1.0,1.0,-1.5663658380508425,0.6905637383460999,0.8758020401000977,0.3278964757919311,0.0,0.0,0.7295124530792236,76.31217956542969,106.0,16.857112884521484,-13251.6044921875,421.5030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7801208496094,306.5868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.271484375,18000.0,0.0,0.0,0.3140917420387268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096447110176086,0.6096487641334534,-4.055345016240608e-06,0.0,0.000318763195537,0.0,0.0,30.64124870300293,0.0,0.0,0.0,0.3566548526287079,4.0,0.0,1.0
804120,292.7539978027344,297.1499938964844,293.1499938964844,0.184658795595169,-3748.07861328125,304.1279296875,0.8106124401092529,0.2637882232666015,0.2383730709552765,292.7009582519531,297.1499938964844,293.1499938964844,0.1455807387828827,-3265.522216796875,304.1233215332031,0.7602655291557312,0.2183026224374771,0.207756757736206,292.6325988769531,297.1499938964844,293.1499938964844,0.2357516586780548,-3543.168212890625,304.11199951171875,0.8628321290016174,0.322441816329956,0.2256177067756652,292.6546325683594,297.1499938964844,293.1499938964844,0.3265833258628845,-6220.8369140625,304.07623291015625,0.9481659531593324,0.4189974069595337,0.3972072899341583,292.7181701660156,297.1499938964844,293.1499938964844,0.0131901251152157,-3547.107421875,303.5325927734375,0.4450611174106598,0.050000000745058,0.2361458390951156,291.1343688964844,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.724365234375,291.13653564453125,1.0,0.3359694182872772,0.9881026148796082,0.9881026148796082,1.0,1.0,-1.5663658380508425,0.6905637383460999,0.8758020401000977,0.3278964757919311,0.0,0.0,0.7295124530792236,76.31217956542969,106.0,16.857112884521484,-13251.6044921875,421.5030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7801208496094,306.5868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.271484375,18000.0,0.0,0.0,0.3140917420387268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096447110176086,0.6096487641334534,-4.055345016240608e-06,0.0,0.000318763195537,0.0,0.0,30.64124870300293,0.0,0.0,0.0,0.3566548526287079,4.0,0.0,1.0
804180,292.7890319824219,297.1499938964844,293.1499938964844,0.1873451620340347,-3790.463623046875,304.1307678222656,0.7973795533180237,0.2667166590690613,0.2413614094257354,292.7359619140625,297.1499938964844,293.1499938964844,0.1493207365274429,-3331.610595703125,304.1259460449219,0.7505209445953369,0.2225808054208755,0.2122220993041992,292.6675109863281,297.1499938964844,293.1499938964844,0.2414859980344772,-3610.361083984375,304.1151123046875,0.8513375520706177,0.3284755349159241,0.2301713079214096,292.6971740722656,297.1499938964844,293.1499938964844,0.3308189511299133,-6276.90380859375,304.093505859375,0.9295331835746764,0.422900915145874,0.400833785533905,292.7388000488281,297.1499938964844,293.1499938964844,0.013535869307816,-3590.315673828125,303.6258850097656,0.4322471916675567,0.050000000745058,0.237595796585083,291.1534118652344,291.1499938964844,270.1273193359375,269.3438415527344,282.7704772949219,292.7484130859375,291.1543884277344,1.0,0.3464100062847137,0.9865465760231018,0.9865465760231018,1.0,1.0,-1.5868760347366333,0.7001436352729797,0.8867324590682983,0.3333750069141388,0.0,0.0,0.7276281714439392,84.45632934570312,109.0,20.83391189575196,-13442.728515625,454.8492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0248718261719,306.7530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.619140625,18000.0,0.0,0.0,0.3166223764419555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091911792755127,0.6091952323913574,-4.064052518515382e-06,0.0,0.0003213314630556,0.0,0.0,30.65430450439453,0.0,0.0,0.0,0.356636106967926,4.0,0.0,1.0
804240,292.7890319824219,297.1499938964844,293.1499938964844,0.1873451620340347,-3790.463623046875,304.1307678222656,0.7973795533180237,0.2667166590690613,0.2413614094257354,292.7359619140625,297.1499938964844,293.1499938964844,0.1493207365274429,-3331.610595703125,304.1259460449219,0.7505209445953369,0.2225808054208755,0.2122220993041992,292.6675109863281,297.1499938964844,293.1499938964844,0.2414859980344772,-3610.361083984375,304.1151123046875,0.8513375520706177,0.3284755349159241,0.2301713079214096,292.6971740722656,297.1499938964844,293.1499938964844,0.3308189511299133,-6276.90380859375,304.093505859375,0.9295331835746764,0.422900915145874,0.400833785533905,292.7388000488281,297.1499938964844,293.1499938964844,0.013535869307816,-3590.315673828125,303.6258850097656,0.4322471916675567,0.050000000745058,0.237595796585083,291.1534118652344,291.1499938964844,270.1273193359375,269.3438415527344,282.7704772949219,292.7484130859375,291.1543884277344,1.0,0.3464100062847137,0.9865465760231018,0.9865465760231018,1.0,1.0,-1.5868760347366333,0.7001436352729797,0.8867324590682983,0.3333750069141388,0.0,0.0,0.7276281714439392,84.45632934570312,109.0,20.83391189575196,-13442.728515625,454.8492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0248718261719,306.7530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.619140625,18000.0,0.0,0.0,0.3166223764419555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091911792755127,0.6091952323913574,-4.064052518515382e-06,0.0,0.0003213314630556,0.0,0.0,30.65430450439453,0.0,0.0,0.0,0.356636106967926,4.0,0.0,1.0
