time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804300,292.805419921875,297.1499938964844,293.1499938964844,0.1886330544948578,-3810.84912109375,304.1319274902344,0.7923973798751831,0.2680659890174866,0.2427268475294113,292.7526550292969,297.1499938964844,293.1499938964844,0.1510828137397766,-3362.6962890625,304.12713623046875,0.7470937371253967,0.2245470732450485,0.2142614722251892,292.68463134765625,297.1499938964844,293.1499938964844,0.2441766858100891,-3641.802734375,304.1165466308594,0.8472473621368408,0.3312249779701233,0.2322348654270172,292.7152709960937,297.1499938964844,293.1499938964844,0.3332579135894775,-6310.83203125,304.09930419921875,0.922827422618866,0.4250803589820862,0.4029686152935028,292.7481994628906,297.1499938964844,293.1499938964844,0.0137084554880857,-3611.60595703125,303.672119140625,0.4276296496391296,0.050000000745058,0.2382143139839172,291.15826416015625,291.1499938964844,270.1233215332031,269.3369445800781,282.7719421386719,292.7608337402344,291.1589050292969,1.0,0.3509259819984436,0.9857686161994934,0.9857686161994934,1.0,1.0,-1.5967471599578855,0.7047573924064636,0.8919897675514221,0.336016297340393,0.0,0.0,0.7265783548355103,87.95484924316406,109.0,16.787601470947266,-13523.61328125,470.0375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13494873046875,306.8220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0078125,18000.0,0.0,0.0,0.3176597654819488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081242561340332,0.6081283092498779,-4.058967078890419e-06,0.0,0.0003223842650186,0.0,0.0,30.54389190673828,0.0,0.0,0.0,0.3562078475952148,4.0,0.0,1.0
804360,292.8211364746094,297.1499938964844,293.1499938964844,0.1898792088031768,-3830.59521484375,304.1329345703125,0.78818678855896,0.2693446576595306,0.2440161705017089,292.7687683105469,297.1499938964844,293.1499938964844,0.1527743339538574,-3392.496826171875,304.1282043457031,0.7442901134490967,0.2264103889465332,0.2161872237920761,292.7012939453125,297.1499938964844,293.1499938964844,0.2467714697122573,-3672.074951171875,304.117919921875,0.8438920974731445,0.3338452279567718,0.2341894507408142,292.73211669921875,297.1499938964844,293.1499938964844,0.3357440531253814,-6345.87744140625,304.10400390625,0.9173365235328674,0.427276074886322,0.4051454067230224,292.7569885253906,297.1499938964844,293.1499938964844,0.0138809792697429,-3632.64404296875,303.7181396484375,0.4237917959690094,0.050000000745058,0.2387778908014297,291.1610717773437,291.1499938964844,270.11981201171875,269.3304443359375,282.7740783691406,292.7738952636719,291.1614074707031,1.0,0.355063647031784,0.9851896166801452,0.9851896166801452,1.0,1.0,-1.6062440872192385,0.7092036008834839,0.8970404863357544,0.3385648429393768,0.0,0.0,0.7255526781082153,91.15406799316406,97.0,11.978132247924805,-13597.08984375,484.3555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.237548828125,306.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.87109375,18000.0,0.0,0.0,0.3185587525367737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606823742389679,0.6068277955055237,-4.050924871989992e-06,0.0,0.0003232966409996,0.0,0.0,30.39950561523437,0.0,0.0,0.0,0.3556582033634186,4.0,0.0,1.0
804420,292.8503723144531,297.1499938964844,293.1499938964844,0.1920691728591919,-3865.191162109375,304.1349792480469,0.7895073294639587,0.2717442214488983,0.2462317943572998,292.7991027832031,297.1499938964844,293.1499938964844,0.1558063775300979,-3445.69873046875,304.1304016113281,0.7469887733459473,0.2299153506755828,0.2195850312709808,292.7330017089844,297.1499938964844,293.1499938964844,0.2515259683132171,-3727.299072265625,304.1206970214844,0.846790611743927,0.3387801647186279,0.2377092093229293,292.7630920410156,297.1499938964844,293.1499938964844,0.3404411077499389,-6412.46240234375,304.1114501953125,0.9194270968437196,0.4315811991691589,0.409246027469635,292.7729187011719,297.1499938964844,293.1499938964844,0.0141354296356439,-3660.314697265625,303.81036376953125,0.4230453670024872,0.050000000745058,0.2388926148414611,291.1636657714844,291.1499938964844,270.11431884765625,269.3187255859375,282.7807312011719,292.8009948730469,291.1639099121094,1.0,0.3572303056716919,0.984031617641449,0.984031617641449,1.0,1.0,-1.622272491455078,0.7167020440101624,0.905570387840271,0.3428893089294433,0.0,0.0,0.723544716835022,92.09244537353516,85.0,5.8527421951293945,-13719.23828125,496.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4223327636719,306.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.759765625,18000.0,0.0,0.0,0.3199827373027801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040197610855103,0.604023814201355,-4.031413482152857e-06,0.0,0.0003247417917009,0.0,0.0,30.07771110534668,0.0,0.0,0.0,0.3544363975524902,4.0,0.0,1.0
804480,292.8503723144531,297.1499938964844,293.1499938964844,0.1920691728591919,-3865.191162109375,304.1349792480469,0.7895073294639587,0.2717442214488983,0.2462317943572998,292.7991027832031,297.1499938964844,293.1499938964844,0.1558063775300979,-3445.69873046875,304.1304016113281,0.7469887733459473,0.2299153506755828,0.2195850312709808,292.7330017089844,297.1499938964844,293.1499938964844,0.2515259683132171,-3727.299072265625,304.1206970214844,0.846790611743927,0.3387801647186279,0.2377092093229293,292.7630920410156,297.1499938964844,293.1499938964844,0.3404411077499389,-6412.46240234375,304.1114501953125,0.9194270968437196,0.4315811991691589,0.409246027469635,292.7729187011719,297.1499938964844,293.1499938964844,0.0141354296356439,-3660.314697265625,303.81036376953125,0.4230453670024872,0.050000000745058,0.2388926148414611,291.1636657714844,291.1499938964844,270.11431884765625,269.3187255859375,282.7807312011719,292.8009948730469,291.1639099121094,1.0,0.3572303056716919,0.984031617641449,0.984031617641449,1.0,1.0,-1.622272491455078,0.7167020440101624,0.905570387840271,0.3428893089294433,0.0,0.0,0.723544716835022,92.09244537353516,85.0,5.8527421951293945,-13719.23828125,496.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4223327636719,306.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.759765625,18000.0,0.0,0.0,0.3199827373027801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040197610855103,0.604023814201355,-4.031413482152857e-06,0.0,0.0003247417917009,0.0,0.0,30.07771110534668,0.0,0.0,0.0,0.3544363975524902,4.0,0.0,1.0
804540,292.8768310546875,297.1499938964844,293.1499938964844,0.193963348865509,-3895.031005859375,304.1368103027344,0.7983443737030029,0.2739667594432831,0.2481262683868408,292.8267517089844,297.1499938964844,293.1499938964844,0.1585123538970947,-3492.982666015625,304.1324157714844,0.7562640309333801,0.2331972569227218,0.2225896716117859,292.7626647949219,297.1499938964844,293.1499938964844,0.2557923495769501,-3776.6025390625,304.12335205078125,0.8572174310684204,0.3433256149291992,0.2408321350812912,292.7912292480469,297.1499938964844,293.1499938964844,0.3447245061397552,-6473.4208984375,304.1171264648437,0.9316315054893494,0.4356724321842193,0.4130041599273681,292.7865600585937,297.1499938964844,293.1499938964844,0.014316689223051,-3676.3955078125,303.9033203125,0.427587479352951,0.050000000745058,0.2382183670997619,291.1651306152344,291.1499938964844,270.1108703613281,269.30877685546875,282.78985595703125,292.8288879394531,291.16522216796875,1.0,0.3552640378475189,0.9828736782073976,0.9828736782073976,1.0,1.0,-1.6356076002120972,0.7229391932487488,0.9126683473587036,0.3464893698692322,0.0,0.0,0.7214205265045166,88.76749420166016,73.0,2.79007339477539,-13815.2216796875,495.4102478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5828857421875,307.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.498046875,18000.0,0.0,0.0,0.3209584951400757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009584665298462,0.6009624600410461,-4.009632448287448e-06,0.0,0.000325732078636,0.0,0.0,29.72608757019043,0.0,0.0,0.0,0.3530938327312469,4.0,0.0,1.0
804600,292.8768310546875,297.1499938964844,293.1499938964844,0.193963348865509,-3895.031005859375,304.1368103027344,0.7983443737030029,0.2739667594432831,0.2481262683868408,292.8267517089844,297.1499938964844,293.1499938964844,0.1585123538970947,-3492.982666015625,304.1324157714844,0.7562640309333801,0.2331972569227218,0.2225896716117859,292.7626647949219,297.1499938964844,293.1499938964844,0.2557923495769501,-3776.6025390625,304.12335205078125,0.8572174310684204,0.3433256149291992,0.2408321350812912,292.7912292480469,297.1499938964844,293.1499938964844,0.3447245061397552,-6473.4208984375,304.1171264648437,0.9316315054893494,0.4356724321842193,0.4130041599273681,292.7865600585937,297.1499938964844,293.1499938964844,0.014316689223051,-3676.3955078125,303.9033203125,0.427587479352951,0.050000000745058,0.2382183670997619,291.1651306152344,291.1499938964844,270.1108703613281,269.30877685546875,282.78985595703125,292.8288879394531,291.16522216796875,1.0,0.3552640378475189,0.9828736782073976,0.9828736782073976,1.0,1.0,-1.6356076002120972,0.7229391932487488,0.9126683473587036,0.3464893698692322,0.0,0.0,0.7214205265045166,88.76749420166016,73.0,2.79007339477539,-13815.2216796875,495.4102478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5828857421875,307.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.498046875,18000.0,0.0,0.0,0.3209584951400757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009584665298462,0.6009624600410461,-4.009632448287448e-06,0.0,0.000325732078636,0.0,0.0,29.72608757019043,0.0,0.0,0.0,0.3530938327312469,4.0,0.0,1.0
804660,292.9008178710937,297.1499938964844,293.1499938964844,0.1956243366003036,-3921.153076171875,304.138427734375,0.8127525448799133,0.2760198414325714,0.2497656196355819,292.85186767578125,297.1499938964844,293.1499938964844,0.1609770059585571,-3535.91943359375,304.1341552734375,0.7711023688316345,0.2362879961729049,0.2253013849258422,292.7904052734375,297.1499938964844,293.1499938964844,0.2596489489078522,-3820.9912109375,304.12579345703125,0.8739332556724548,0.3475159704685211,0.2436229437589645,292.81719970703125,297.1499938964844,293.1499938964844,0.3486161231994629,-6528.92041015625,304.1215515136719,0.9511931538581848,0.4394958317279815,0.4164132475852966,292.7982482910156,297.1499938964844,293.1499938964844,0.0144498096778988,-3685.02490234375,303.9969787597656,0.4367759227752685,0.050000000745058,0.2370400577783584,291.1654052734375,291.1499938964844,270.10955810546875,269.3006896972656,282.7991027832031,292.8538513183594,291.1653747558594,1.0,0.3504461348056793,0.9817052483558656,0.9817052483558656,1.0,1.0,-1.646861553192139,0.728198766708374,0.9186627864837646,0.3495316207408905,0.0,0.0,0.7193281650543213,82.71119689941406,61.0,0.5063398480415344,-13891.2646484375,485.2975463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,307.1693420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.20703125,18000.0,0.0,0.0,0.3215551376342773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978052020072937,0.5978091955184937,-3.986838692071615e-06,0.0,0.0003263375838287,0.0,0.0,29.364511489868164,0.0,0.0,0.0,0.3517074882984161,4.0,0.0,1.0
804720,292.9008178710937,297.1499938964844,293.1499938964844,0.1956243366003036,-3921.153076171875,304.138427734375,0.8127525448799133,0.2760198414325714,0.2497656196355819,292.85186767578125,297.1499938964844,293.1499938964844,0.1609770059585571,-3535.91943359375,304.1341552734375,0.7711023688316345,0.2362879961729049,0.2253013849258422,292.7904052734375,297.1499938964844,293.1499938964844,0.2596489489078522,-3820.9912109375,304.12579345703125,0.8739332556724548,0.3475159704685211,0.2436229437589645,292.81719970703125,297.1499938964844,293.1499938964844,0.3486161231994629,-6528.92041015625,304.1215515136719,0.9511931538581848,0.4394958317279815,0.4164132475852966,292.7982482910156,297.1499938964844,293.1499938964844,0.0144498096778988,-3685.02490234375,303.9969787597656,0.4367759227752685,0.050000000745058,0.2370400577783584,291.1654052734375,291.1499938964844,270.10955810546875,269.3006896972656,282.7991027832031,292.8538513183594,291.1653747558594,1.0,0.3504461348056793,0.9817052483558656,0.9817052483558656,1.0,1.0,-1.646861553192139,0.728198766708374,0.9186627864837646,0.3495316207408905,0.0,0.0,0.7193281650543213,82.71119689941406,61.0,0.5063398480415344,-13891.2646484375,485.2975463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,307.1693420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.20703125,18000.0,0.0,0.0,0.3215551376342773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978052020072937,0.5978091955184937,-3.986838692071615e-06,0.0,0.0003263375838287,0.0,0.0,29.364511489868164,0.0,0.0,0.0,0.3517074882984161,4.0,0.0,1.0
804780,292.92266845703125,297.1499938964844,293.1499938964844,0.1971001029014587,-3944.35107421875,304.13983154296875,0.8313814401626587,0.2779003381729126,0.2511876225471496,292.874755859375,297.1499938964844,293.1499938964844,0.1632534116506576,-3575.49267578125,304.1356506347656,0.7917288541793823,0.2391954511404037,0.2277709245681762,292.8163146972656,297.1499938964844,293.1499938964844,0.263165682554245,-3861.345703125,304.12799072265625,0.897150456905365,0.3513693213462829,0.2461258769035339,292.84112548828125,297.1499938964844,293.1499938964844,0.352188229560852,-6579.96826171875,304.12506103515625,0.9754132032394408,0.4430699944496155,0.4195078611373901,292.8085021972656,297.1499938964844,293.1499938964844,0.0145493587478995,-3688.703369140625,304.0905456542969,0.451412558555603,0.050000000745058,0.2355332523584365,291.1639099121094,291.1499938964844,270.11041259765625,269.2944641113281,282.8077087402344,292.87451171875,291.163818359375,1.0,0.3436268270015716,0.9805368781089784,0.9805368781089784,1.0,1.0,-1.656446099281311,0.7326735258102417,0.9237725734710692,0.3521249294281006,0.0,0.0,0.7175683975219727,74.86836242675781,49.0,-1.5176619291305542,-13952.95703125,468.9872741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,307.2351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.013671875,18000.0,0.0,0.0,0.3218474686145782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949090123176575,0.5949130058288574,-3.965139967476716e-06,0.0,0.0003266342682763,0.0,0.0,29.03058624267578,0.0,0.0,0.0,0.3504261672496795,4.0,0.0,1.0
804840,292.92266845703125,297.1499938964844,293.1499938964844,0.1971001029014587,-3944.35107421875,304.13983154296875,0.8313814401626587,0.2779003381729126,0.2511876225471496,292.874755859375,297.1499938964844,293.1499938964844,0.1632534116506576,-3575.49267578125,304.1356506347656,0.7917288541793823,0.2391954511404037,0.2277709245681762,292.8163146972656,297.1499938964844,293.1499938964844,0.263165682554245,-3861.345703125,304.12799072265625,0.897150456905365,0.3513693213462829,0.2461258769035339,292.84112548828125,297.1499938964844,293.1499938964844,0.352188229560852,-6579.96826171875,304.12506103515625,0.9754132032394408,0.4430699944496155,0.4195078611373901,292.8085021972656,297.1499938964844,293.1499938964844,0.0145493587478995,-3688.703369140625,304.0905456542969,0.451412558555603,0.050000000745058,0.2355332523584365,291.1639099121094,291.1499938964844,270.11041259765625,269.2944641113281,282.8077087402344,292.87451171875,291.163818359375,1.0,0.3436268270015716,0.9805368781089784,0.9805368781089784,1.0,1.0,-1.656446099281311,0.7326735258102417,0.9237725734710692,0.3521249294281006,0.0,0.0,0.7175683975219727,74.86836242675781,49.0,-1.5176619291305542,-13952.95703125,468.9872741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,307.2351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.013671875,18000.0,0.0,0.0,0.3218474686145782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949090123176575,0.5949130058288574,-3.965139967476716e-06,0.0,0.0003266342682763,0.0,0.0,29.03058624267578,0.0,0.0,0.0,0.3504261672496795,4.0,0.0,1.0
804900,292.9328918457031,297.1499938964844,293.1499938964844,0.197760671377182,-3954.716552734375,304.1404724121094,0.8428742289543152,0.2787688374519348,0.251819372177124,292.885498046875,297.1499938964844,293.1499938964844,0.1643175780773162,-3593.953125,304.1363220214844,0.8044031858444214,0.2405768036842346,0.2289206981658935,292.8286437988281,297.1499938964844,293.1499938964844,0.2647927701473236,-3879.966064453125,304.1290283203125,0.9118529558181764,0.3531722724437713,0.2472773939371109,292.85235595703125,297.1499938964844,293.1499938964844,0.3538617789745331,-6603.90234375,304.1265563964844,0.9882173538208008,0.4447766542434692,0.4209592342376709,292.81317138671875,297.1499938964844,293.1499938964844,0.0145890247076749,-3689.05322265625,304.1371765136719,0.461281955242157,0.050000000745058,0.2346946746110916,291.1630859375,291.1499938964844,270.1116943359375,269.29205322265625,282.8123474121094,292.8844299316406,291.1629638671875,1.0,0.3396462202072143,0.9799526929855348,0.9799526929855348,1.0,1.0,-1.6607036590576172,0.7346592545509338,0.9260443449020386,0.3532773554325104,0.0,0.0,0.7167810797691345,70.4815673828125,49.0,-1.9329469203948968,-13979.1748046875,459.1239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907470703125,307.26348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.03125,18000.0,0.0,0.0,0.3219029605388641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936113595962524,0.5936153531074524,-3.955326064897236e-06,0.0,0.0003266905841883,0.0,0.0,28.881196975708008,0.0,0.0,0.0,0.3498496413230896,4.0,0.0,1.0
804960,292.9427795410156,297.1499938964844,293.1499938964844,0.1983743607997894,-3964.35498046875,304.1410827636719,0.8571389317512512,0.2795803844928741,0.2523866295814514,292.8957824707031,297.1499938964844,293.1499938964844,0.1653356254100799,-3611.60888671875,304.136962890625,0.8188721537590027,0.241901233792305,0.2300025969743728,292.8406066894531,297.1499938964844,293.1499938964844,0.2663473188877105,-3897.746337890625,304.1300048828125,0.931120216846466,0.35489422082901,0.248357743024826,292.8628845214844,297.1499938964844,293.1499938964844,0.3531066179275512,-6589.15625,304.1325378417969,0.9990000128746032,0.4464766383171081,0.4196927547454834,292.8178100585937,297.1499938964844,293.1499938964844,0.014990959316492,-3745.27490234375,304.1485595703125,0.476453959941864,0.0524800308048725,0.2382907271385193,291.1614685058594,291.1499938964844,270.1135559082031,269.2901916503906,282.8163146972656,292.89410400390625,291.16082763671875,1.0,0.3354264795780182,0.979382336139679,0.979382336139679,1.0,1.0,-1.6668695211410522,0.7375332713127136,0.9293361902236938,0.3549938797950744,0.0,0.0,0.7161609530448914,65.67625427246094,37.0,-5.4831743240356445,-14011.34765625,449.1120910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,307.2844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.70703125,18000.0,0.0,0.0,0.3219158053398132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924146771430969,0.5924186110496521,-3.94618155041826e-06,0.0,0.0003267036227043,0.0,0.0,28.743322372436523,0.0,0.0,0.0,0.3493193984031677,4.0,0.0,1.0
805020,292.9618530273437,297.1499938964844,293.1499938964844,0.1992047280073166,-3976.912841796875,304.1427307128906,0.8858110904693604,0.2809622585773468,0.2534132003784179,292.91534423828125,297.1499938964844,293.1499938964844,0.1670605391263961,-3641.073974609375,304.1384582519531,0.8456934094429016,0.2443782091140747,0.232089415192604,292.8629150390625,297.1499938964844,293.1499938964844,0.2689830362796783,-3927.458251953125,304.13232421875,0.96674382686615,0.3582056164741516,0.2504626214504242,292.8433837890625,297.1499938964844,293.1499938964844,0.3167727589607239,-6022.99951171875,304.198486328125,0.9990000128746032,0.4575648903846741,0.3821148872375488,292.8324279785156,297.1499938964844,293.1499938964844,0.017906304448843,-4116.81982421875,304.14422607421875,0.5109954476356506,0.0579528771340847,0.2623081505298614,291.1734924316406,291.1499938964844,270.1189880371094,269.2879333496094,282.83251953125,292.9095458984375,291.175537109375,1.0,0.3254566490650177,0.9782416224479676,0.9782416224479676,1.0,1.0,-1.6567769050598145,0.7326778769493103,0.9240990281105042,0.3524046540260315,0.0,0.0,0.7127207517623901,57.41107177734375,55.0,19.288440704345703,-13977.220703125,419.9472961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,307.3569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.826171875,18000.0,0.0,0.0,0.3217385113239288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5895588397979736,0.5895627737045288,-3.928877049474977e-06,0.0,0.0003265237028244,0.0,0.0,28.43999290466309,0.0,0.0,0.0,0.3480587303638458,4.0,0.0,1.0
805080,292.9618530273437,297.1499938964844,293.1499938964844,0.1992047280073166,-3976.912841796875,304.1427307128906,0.8858110904693604,0.2809622585773468,0.2534132003784179,292.91534423828125,297.1499938964844,293.1499938964844,0.1670605391263961,-3641.073974609375,304.1384582519531,0.8456934094429016,0.2443782091140747,0.232089415192604,292.8629150390625,297.1499938964844,293.1499938964844,0.2689830362796783,-3927.458251953125,304.13232421875,0.96674382686615,0.3582056164741516,0.2504626214504242,292.8433837890625,297.1499938964844,293.1499938964844,0.3167727589607239,-6022.99951171875,304.198486328125,0.9990000128746032,0.4575648903846741,0.3821148872375488,292.8324279785156,297.1499938964844,293.1499938964844,0.017906304448843,-4116.81982421875,304.14422607421875,0.5109954476356506,0.0579528771340847,0.2623081505298614,291.1734924316406,291.1499938964844,270.1189880371094,269.2879333496094,282.83251953125,292.9095458984375,291.175537109375,1.0,0.3254566490650177,0.9782416224479676,0.9782416224479676,1.0,1.0,-1.6567769050598145,0.7326778769493103,0.9240990281105042,0.3524046540260315,0.0,0.0,0.7127207517623901,57.41107177734375,55.0,19.288440704345703,-13977.220703125,419.9472961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,307.3569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.826171875,18000.0,0.0,0.0,0.3217385113239288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5895588397979736,0.5895627737045288,-3.928877049474977e-06,0.0,0.0003265237028244,0.0,0.0,28.43999290466309,0.0,0.0,0.0,0.3480587303638458,4.0,0.0,1.0
805140,292.9818420410156,297.1499938964844,293.1499938964844,0.199898362159729,-3987.5869140625,304.1439208984375,0.8968218564987183,0.2816780805587768,0.2541172206401825,292.93511962890625,297.1499938964844,293.1499938964844,0.1687413305044174,-3670.016845703125,304.13946533203125,0.8570451736450195,0.2463173568248748,0.2339602708816528,292.88458251953125,297.1499938964844,293.1499938964844,0.2717182636260986,-3958.66357421875,304.1335754394531,0.9794467687606812,0.3610888123512268,0.2524760365486145,292.793701171875,297.1499938964844,293.1499938964844,0.3037443459033966,-5826.03759765625,304.202392578125,0.9990000128746032,0.4754266738891601,0.3696226775646209,292.8525390625,297.1499938964844,293.1499938964844,0.0205025561153888,-4410.06640625,304.1418762207031,0.532004177570343,0.0619282163679599,0.2810910046100616,291.1777038574219,291.1499938964844,270.1268005371094,269.2877502441406,282.8478088378906,292.9397888183594,291.1758728027344,1.0,0.3256411552429199,0.9771009683609008,0.9771009683609008,1.0,1.0,-1.669813632965088,0.7388626337051392,0.930950939655304,0.3556759655475616,0.0,0.0,0.7080343961715698,55.16519546508789,73.0,-4.417001247406006,-13992.0029296875,420.9874572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128845214844,307.3706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18069.708984375,18000.0,0.0,0.0,0.3211604654788971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821492075920105,0.5821530818939209,-3.882914370478829e-06,0.0,0.0003259370569139,0.0,0.0,27.656408309936523,0.0,0.0,0.0,0.3449719846248626,4.0,0.0,1.0
805200,292.9818420410156,297.1499938964844,293.1499938964844,0.199898362159729,-3987.5869140625,304.1439208984375,0.8968218564987183,0.2816780805587768,0.2541172206401825,292.93511962890625,297.1499938964844,293.1499938964844,0.1687413305044174,-3670.016845703125,304.13946533203125,0.8570451736450195,0.2463173568248748,0.2339602708816528,292.88458251953125,297.1499938964844,293.1499938964844,0.2717182636260986,-3958.66357421875,304.1335754394531,0.9794467687606812,0.3610888123512268,0.2524760365486145,292.793701171875,297.1499938964844,293.1499938964844,0.3037443459033966,-5826.03759765625,304.202392578125,0.9990000128746032,0.4754266738891601,0.3696226775646209,292.8525390625,297.1499938964844,293.1499938964844,0.0205025561153888,-4410.06640625,304.1418762207031,0.532004177570343,0.0619282163679599,0.2810910046100616,291.1777038574219,291.1499938964844,270.1268005371094,269.2877502441406,282.8478088378906,292.9397888183594,291.1758728027344,1.0,0.3256411552429199,0.9771009683609008,0.9771009683609008,1.0,1.0,-1.669813632965088,0.7388626337051392,0.930950939655304,0.3556759655475616,0.0,0.0,0.7080343961715698,55.16519546508789,73.0,-4.417001247406006,-13992.0029296875,420.9874572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128845214844,307.3706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18069.708984375,18000.0,0.0,0.0,0.3211604654788971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821492075920105,0.5821530818939209,-3.882914370478829e-06,0.0,0.0003259370569139,0.0,0.0,27.656408309936523,0.0,0.0,0.0,0.3449719846248626,4.0,0.0,1.0
805260,293.001953125,297.1499938964844,293.1499938964844,0.201018288731575,-4005.995849609375,304.1440734863281,0.8892779350280762,0.2818599343299866,0.2544618546962738,292.9548645019531,297.1499938964844,293.1499938964844,0.1707933247089386,-3706.28515625,304.1395263671875,0.8516594171524048,0.2477564662694931,0.2355062812566757,292.90545654296875,297.1499938964844,293.1499938964844,0.2753000557422638,-4000.48681640625,304.133056640625,0.9738519787788392,0.3635795414447784,0.2543277144432068,292.7732849121094,297.1499938964844,293.1499938964844,0.3131992816925049,-5982.82470703125,304.16851806640625,0.9990000128746032,0.4886788725852966,0.3793442547321319,292.8738708496094,297.1499938964844,293.1499938964844,0.0229806825518608,-4668.943359375,304.1404724121094,0.5381312966346741,0.065142385661602,0.2966580092906952,291.1366882324219,291.1499938964844,270.1370849609375,269.28973388671875,282.8511047363281,292.96356201171875,291.1327819824219,1.0,0.3332084715366363,0.976033329963684,0.976033329963684,1.0,1.0,-1.7046581506729126,0.7553739547729492,0.9492841958999634,0.3648558259010315,0.0,0.0,0.7122069597244263,57.83839416503906,91.0,-48.68679428100586,-14144.4873046875,448.9177856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,307.3544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.63671875,18000.0,0.0,0.0,0.3206844329833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818828344345093,0.5818867087364197,-3.8624707485723775e-06,0.0,0.0003254539333283,0.0,0.0,27.529373168945312,0.0,0.0,0.0,0.3446737229824066,4.0,0.0,1.0
805320,293.001953125,297.1499938964844,293.1499938964844,0.201018288731575,-4005.995849609375,304.1440734863281,0.8892779350280762,0.2818599343299866,0.2544618546962738,292.9548645019531,297.1499938964844,293.1499938964844,0.1707933247089386,-3706.28515625,304.1395263671875,0.8516594171524048,0.2477564662694931,0.2355062812566757,292.90545654296875,297.1499938964844,293.1499938964844,0.2753000557422638,-4000.48681640625,304.133056640625,0.9738519787788392,0.3635795414447784,0.2543277144432068,292.7732849121094,297.1499938964844,293.1499938964844,0.3131992816925049,-5982.82470703125,304.16851806640625,0.9990000128746032,0.4886788725852966,0.3793442547321319,292.8738708496094,297.1499938964844,293.1499938964844,0.0229806825518608,-4668.943359375,304.1404724121094,0.5381312966346741,0.065142385661602,0.2966580092906952,291.1366882324219,291.1499938964844,270.1370849609375,269.28973388671875,282.8511047363281,292.96356201171875,291.1327819824219,1.0,0.3332084715366363,0.976033329963684,0.976033329963684,1.0,1.0,-1.7046581506729126,0.7553739547729492,0.9492841958999634,0.3648558259010315,0.0,0.0,0.7122069597244263,57.83839416503906,91.0,-48.68679428100586,-14144.4873046875,448.9177856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,307.3544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.63671875,18000.0,0.0,0.0,0.3206844329833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818828344345093,0.5818867087364197,-3.8624707485723775e-06,0.0,0.0003254539333283,0.0,0.0,27.529373168945312,0.0,0.0,0.0,0.3446737229824066,4.0,0.0,1.0
805380,293.0216979980469,297.1499938964844,293.1499938964844,0.2022286057472229,-4026.17333984375,304.14404296875,0.8697255253791809,0.2816078066825866,0.2545335590839386,292.9742736816406,297.1499938964844,293.1499938964844,0.1729075312614441,-3743.8955078125,304.1394958496094,0.8354902863502502,0.2487656027078628,0.2367701083421707,292.9254150390625,297.1499938964844,293.1499938964844,0.2792086005210876,-4046.23828125,304.1322021484375,0.9545885920524596,0.3657266795635223,0.2560344040393829,292.7981262207031,297.1499938964844,293.1499938964844,0.3393450677394867,-6394.984375,304.1185607910156,0.9990000128746032,0.4932816922664642,0.4051115214824676,292.8958740234375,297.1499938964844,293.1499938964844,0.0253275800496339,-4899.35009765625,304.1397399902344,0.5332409143447876,0.0676770955324173,0.3098386228084564,291.0751342773437,291.1499938964844,270.1498413085937,269.2939147949219,282.84503173828125,292.98016357421875,291.0708312988281,1.0,0.3463666439056396,0.974965751171112,0.974965751171112,1.0,1.0,-1.755066156387329,0.7793316841125488,0.975734531879425,0.3781973123550415,0.0,0.0,0.7262184023857117,64.32452392578125,109.0,-76.1968765258789,-14438.9130859375,498.9629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,307.31268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.50390625,18000.0,0.0,0.0,0.3210932612419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941940546035767,0.5941979289054871,-3.9205119719554204e-06,0.0,0.0003258688375353,0.0,0.0,28.73697662353516,0.0,0.0,0.0,0.3497150242328644,4.0,0.0,1.0
805440,293.0216979980469,297.1499938964844,293.1499938964844,0.2022286057472229,-4026.17333984375,304.14404296875,0.8697255253791809,0.2816078066825866,0.2545335590839386,292.9742736816406,297.1499938964844,293.1499938964844,0.1729075312614441,-3743.8955078125,304.1394958496094,0.8354902863502502,0.2487656027078628,0.2367701083421707,292.9254150390625,297.1499938964844,293.1499938964844,0.2792086005210876,-4046.23828125,304.1322021484375,0.9545885920524596,0.3657266795635223,0.2560344040393829,292.7981262207031,297.1499938964844,293.1499938964844,0.3393450677394867,-6394.984375,304.1185607910156,0.9990000128746032,0.4932816922664642,0.4051115214824676,292.8958740234375,297.1499938964844,293.1499938964844,0.0253275800496339,-4899.35009765625,304.1397399902344,0.5332409143447876,0.0676770955324173,0.3098386228084564,291.0751342773437,291.1499938964844,270.1498413085937,269.2939147949219,282.84503173828125,292.98016357421875,291.0708312988281,1.0,0.3463666439056396,0.974965751171112,0.974965751171112,1.0,1.0,-1.755066156387329,0.7793316841125488,0.975734531879425,0.3781973123550415,0.0,0.0,0.7262184023857117,64.32452392578125,109.0,-76.1968765258789,-14438.9130859375,498.9629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,307.31268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.50390625,18000.0,0.0,0.0,0.3210932612419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941940546035767,0.5941979289054871,-3.9205119719554204e-06,0.0,0.0003258688375353,0.0,0.0,28.73697662353516,0.0,0.0,0.0,0.3497150242328644,4.0,0.0,1.0
805500,293.03143310546875,297.1499938964844,293.1499938964844,0.2027636468410492,-4035.131103515625,304.1441650390625,0.8575634956359863,0.2813248038291931,0.2544713318347931,292.9838256835937,297.1499938964844,293.1499938964844,0.1739014387130737,-3761.5693359375,304.1396179199219,0.8251690864562988,0.2491175085306167,0.2373016923666,292.93505859375,297.1499938964844,293.1499938964844,0.2811426222324371,-4068.8017578125,304.1319274902344,0.9408196210861206,0.3666775226593017,0.2568348944187164,292.8271179199219,297.1499938964844,293.1499938964844,0.3573757112026214,-6673.26025390625,304.09149169921875,0.9990000128746032,0.4920544624328613,0.4225730895996094,292.9071350097656,297.1499938964844,293.1499938964844,0.0264051388949155,-5000.6630859375,304.1396484375,0.5280357599258423,0.0686838626861572,0.3154773414134979,291.0429992675781,291.1499938964844,270.1571960449219,269.2968444824219,282.8396911621094,292.98663330078125,291.03875732421875,1.0,0.3545361757278442,0.9744319319725036,0.9744319319725036,1.0,1.0,-1.784324288368225,0.7932723164558411,0.9910520315170288,0.3859545588493347,0.0,0.0,0.736576497554779,68.83348846435547,109.0,-82.36424255371094,-14627.8955078125,531.4780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558166503906,307.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17787.056640625,18000.0,0.0,0.0,0.3218694627285003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052106022834778,0.605214536190033,-3.985270268458407e-06,0.0,0.0003266565618105,0.0,0.0,29.915531158447266,0.0,0.0,0.0,0.3543980717658996,4.0,0.0,1.0
805560,293.0410461425781,297.1499938964844,293.1499938964844,0.2032419443130493,-4043.173095703125,304.14434814453125,0.844849169254303,0.2809397578239441,0.2543433904647827,292.9932556152344,297.1499938964844,293.1499938964844,0.1748458594083786,-3778.35986328125,304.1397705078125,0.813880205154419,0.2493710815906524,0.2377674430608749,292.9444885253906,297.1499938964844,293.1499938964844,0.2830509543418884,-4091.015380859375,304.1317443847656,0.9253634810447692,0.3675499558448791,0.2576006352901459,292.8665466308594,297.1499938964844,293.1499938964844,0.3781010806560516,-6988.587890625,304.0644836425781,0.9990000128746032,0.4884116351604461,0.4423526525497436,292.91851806640625,297.1499938964844,293.1499938964844,0.0271997191011905,-5088.609375,304.1401062011719,0.521755039691925,0.0695282369852066,0.3204928636550903,291.0104675292969,291.1499938964844,270.1651916503906,269.3003845214844,282.8326721191406,292.9904479980469,291.00634765625,1.0,0.363516241312027,0.973587930202484,0.973587930202484,1.0,1.0,-1.81541907787323,0.8081039786338806,1.007315158843994,0.3941941559314728,0.0,0.0,0.749131977558136,74.10652923583984,112.0,-85.86607360839844,-14836.8447265625,568.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958251953125,307.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17719.681640625,18000.0,0.0,0.0,0.3231266140937805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192513108253479,0.6192553639411926,-4.074433491041418e-06,0.0,0.0003279324446339,0.0,0.0,31.496809005737305,0.0,0.0,0.0,0.3604752421379089,4.0,0.0,1.0
805620,293.0592956542969,297.1499938964844,293.1499938964844,0.2034651190042495,-4046.787353515625,304.1459350585937,0.8208103775978088,0.279995709657669,0.2539344131946563,293.0111083984375,297.1499938964844,293.1499938964844,0.176102340221405,-3800.176025390625,304.1411437988281,0.7901588082313538,0.2497154325246811,0.2385462373495102,292.9620666503906,297.1499938964844,293.1499938964844,0.2859851717948913,-4124.43505859375,304.133056640625,0.8969073295593262,0.3691866397857666,0.2590605318546295,292.95428466796875,297.1499938964844,293.1499938964844,0.3940715491771698,-7216.05126953125,304.070068359375,0.984198033809662,0.4777576029300689,0.4554073512554168,292.9403076171875,297.1499938964844,293.1499938964844,0.0290664657950401,-5242.26220703125,304.1402282714844,0.509093165397644,0.0709705129265785,0.3291943669319153,290.97625732421875,291.1499938964844,270.1831970214844,269.3091735839844,282.83941650390625,293.00689697265625,290.9784240722656,1.0,0.3767893314361572,0.9718999862670898,0.9718999862670898,1.0,1.0,-1.8437399864196773,0.8214609622955322,1.0222790241241455,0.402161180973053,0.0,0.0,0.7756320834159851,85.17347717285156,115.0,-34.06660842895508,-15134.40234375,623.0568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6885681152344,307.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17625.525390625,18000.0,0.0,0.0,0.3271099030971527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540856957435608,0.6540899872779846,-4.322491349739721e-06,0.0,0.0003319749666843,0.0,0.0,35.79325485229492,0.0,0.0,0.0,0.3758667111396789,4.0,0.0,1.0
805680,293.0592956542969,297.1499938964844,293.1499938964844,0.2034651190042495,-4046.787353515625,304.1459350585937,0.8208103775978088,0.279995709657669,0.2539344131946563,293.0111083984375,297.1499938964844,293.1499938964844,0.176102340221405,-3800.176025390625,304.1411437988281,0.7901588082313538,0.2497154325246811,0.2385462373495102,292.9620666503906,297.1499938964844,293.1499938964844,0.2859851717948913,-4124.43505859375,304.133056640625,0.8969073295593262,0.3691866397857666,0.2590605318546295,292.95428466796875,297.1499938964844,293.1499938964844,0.3940715491771698,-7216.05126953125,304.070068359375,0.984198033809662,0.4777576029300689,0.4554073512554168,292.9403076171875,297.1499938964844,293.1499938964844,0.0290664657950401,-5242.26220703125,304.1402282714844,0.509093165397644,0.0709705129265785,0.3291943669319153,290.97625732421875,291.1499938964844,270.1831970214844,269.3091735839844,282.83941650390625,293.00689697265625,290.9784240722656,1.0,0.3767893314361572,0.9718999862670898,0.9718999862670898,1.0,1.0,-1.8437399864196773,0.8214609622955322,1.0222790241241455,0.402161180973053,0.0,0.0,0.7756320834159851,85.17347717285156,115.0,-34.06660842895508,-15134.40234375,623.0568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6885681152344,307.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17625.525390625,18000.0,0.0,0.0,0.3271099030971527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540856957435608,0.6540899872779846,-4.322491349739721e-06,0.0,0.0003319749666843,0.0,0.0,35.79325485229492,0.0,0.0,0.0,0.3758667111396789,4.0,0.0,1.0
805740,293.0770263671875,297.1499938964844,293.1499938964844,0.202140599489212,-4024.291748046875,304.14947509765625,0.8003998398780823,0.2786993682384491,0.253240019083023,293.0284729003906,297.1499938964844,293.1499938964844,0.1760098487138748,-3797.159912109375,304.1442565917969,0.7710525393486023,0.2497177720069885,0.2390423566102981,292.9788818359375,297.1499938964844,293.1499938964844,0.2869140207767486,-4133.43310546875,304.1371154785156,0.876011848449707,0.3705379068851471,0.2603532969951629,293.000244140625,297.1499938964844,293.1499938964844,0.389135867357254,-7128.1484375,304.104248046875,0.9575231671333312,0.4733309745788574,0.4500980973243713,292.9603576660156,297.1499938964844,293.1499938964844,0.0303481146693229,-5350.552734375,304.141357421875,0.499727338552475,0.0722135826945304,0.3369061350822449,291.0169372558594,291.1499938964844,270.203857421875,269.3203430175781,282.8603515625,293.030029296875,291.0192565917969,1.0,0.3862899243831634,0.9702120423316956,0.9702120423316956,1.0,1.0,-1.8479760885238647,0.8234567642211914,1.0245193243026731,0.4031267762184143,0.0,0.0,0.7906104922294617,95.25753021240234,118.0,28.14330673217773,-15253.4365234375,657.8465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4196472167969,307.0705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17710.8984375,18000.0,0.0,0.0,0.332196980714798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819992065429688,0.6820037961006165,-4.568270924210083e-06,0.0,0.000337137695169,0.0,0.0,39.7641487121582,0.0,0.0,0.0,0.3887365162372589,4.0,0.0,1.0
805800,293.0770263671875,297.1499938964844,293.1499938964844,0.202140599489212,-4024.291748046875,304.14947509765625,0.8003998398780823,0.2786993682384491,0.253240019083023,293.0284729003906,297.1499938964844,293.1499938964844,0.1760098487138748,-3797.159912109375,304.1442565917969,0.7710525393486023,0.2497177720069885,0.2390423566102981,292.9788818359375,297.1499938964844,293.1499938964844,0.2869140207767486,-4133.43310546875,304.1371154785156,0.876011848449707,0.3705379068851471,0.2603532969951629,293.000244140625,297.1499938964844,293.1499938964844,0.389135867357254,-7128.1484375,304.104248046875,0.9575231671333312,0.4733309745788574,0.4500980973243713,292.9603576660156,297.1499938964844,293.1499938964844,0.0303481146693229,-5350.552734375,304.141357421875,0.499727338552475,0.0722135826945304,0.3369061350822449,291.0169372558594,291.1499938964844,270.203857421875,269.3203430175781,282.8603515625,293.030029296875,291.0192565917969,1.0,0.3862899243831634,0.9702120423316956,0.9702120423316956,1.0,1.0,-1.8479760885238647,0.8234567642211914,1.0245193243026731,0.4031267762184143,0.0,0.0,0.7906104922294617,95.25753021240234,118.0,28.14330673217773,-15253.4365234375,657.8465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4196472167969,307.0705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17710.8984375,18000.0,0.0,0.0,0.332196980714798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819992065429688,0.6820037961006165,-4.568270924210083e-06,0.0,0.000337137695169,0.0,0.0,39.7641487121582,0.0,0.0,0.0,0.3887365162372589,4.0,0.0,1.0
805860,293.0937805175781,297.1499938964844,293.1499938964844,0.2006053328514099,-3998.809326171875,304.1521911621094,0.7860037684440613,0.2771472334861755,0.2521787583827972,293.0451965332031,297.1499938964844,293.1499938964844,0.1756572872400283,-3789.986328125,304.146728515625,0.7587356567382812,0.2494061291217804,0.2391090989112854,292.99481201171875,297.1499938964844,293.1499938964844,0.2876667976379394,-4140.822265625,304.14013671875,0.8629556894302368,0.3716440796852112,0.2613752782344818,293.0250244140625,297.1499938964844,293.1499938964844,0.3876759111881256,-7098.48486328125,304.1216735839844,0.9393239617347716,0.4720800220966339,0.4486950635910034,292.9786376953125,297.1499938964844,293.1499938964844,0.0314309187233448,-5440.4931640625,304.1424255371094,0.4944572448730469,0.0733085498213768,0.3433510959148407,291.04803466796875,291.1499938964844,270.227294921875,269.333984375,282.8795166015625,293.049072265625,291.0499267578125,1.0,0.3936119675636291,0.9686196446418762,0.9686196446418762,1.0,1.0,-1.854062914848328,0.8263124227523804,1.0277504920959473,0.4046939611434936,0.0,0.0,0.8020641803741455,102.83509063720705,121.0,38.15153121948242,-15329.326171875,686.3090209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2073059082031,306.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17785.015625,18000.0,0.0,0.0,0.3376882076263428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020122408866882,0.7020170092582703,-4.753229859488783e-06,0.0,0.0003427105839364,0.0,0.0,42.81434631347656,0.0,0.0,0.0,0.3981224596500397,4.0,0.0,1.0
805920,293.0937805175781,297.1499938964844,293.1499938964844,0.2006053328514099,-3998.809326171875,304.1521911621094,0.7860037684440613,0.2771472334861755,0.2521787583827972,293.0451965332031,297.1499938964844,293.1499938964844,0.1756572872400283,-3789.986328125,304.146728515625,0.7587356567382812,0.2494061291217804,0.2391090989112854,292.99481201171875,297.1499938964844,293.1499938964844,0.2876667976379394,-4140.822265625,304.14013671875,0.8629556894302368,0.3716440796852112,0.2613752782344818,293.0250244140625,297.1499938964844,293.1499938964844,0.3876759111881256,-7098.48486328125,304.1216735839844,0.9393239617347716,0.4720800220966339,0.4486950635910034,292.9786376953125,297.1499938964844,293.1499938964844,0.0314309187233448,-5440.4931640625,304.1424255371094,0.4944572448730469,0.0733085498213768,0.3433510959148407,291.04803466796875,291.1499938964844,270.227294921875,269.333984375,282.8795166015625,293.049072265625,291.0499267578125,1.0,0.3936119675636291,0.9686196446418762,0.9686196446418762,1.0,1.0,-1.854062914848328,0.8263124227523804,1.0277504920959473,0.4046939611434936,0.0,0.0,0.8020641803741455,102.83509063720705,121.0,38.15153121948242,-15329.326171875,686.3090209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2073059082031,306.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17785.015625,18000.0,0.0,0.0,0.3376882076263428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020122408866882,0.7020170092582703,-4.753229859488783e-06,0.0,0.0003427105839364,0.0,0.0,42.81434631347656,0.0,0.0,0.0,0.3981224596500397,4.0,0.0,1.0
805980,293.109375,297.1499938964844,293.1499938964844,0.1988952904939651,-3970.732666015625,304.154296875,0.7751623392105103,0.2754097580909729,0.2508866488933563,293.0610046386719,297.1499938964844,293.1499938964844,0.1750768721103668,-3779.062744140625,304.1487731933594,0.7497957348823547,0.2488528043031692,0.2388768196105957,293.00958251953125,297.1499938964844,293.1499938964844,0.2882426679134369,-4146.427734375,304.1424560546875,0.8538376688957214,0.3725782036781311,0.2622255086898803,293.0420837402344,297.1499938964844,293.1499938964844,0.3871785998344421,-7086.17041015625,304.1318054199219,0.9262898564338684,0.4717782735824585,0.448500394821167,292.9951171875,297.1499938964844,293.1499938964844,0.0323948301374912,-5519.751953125,304.1433410644531,0.4911090135574341,0.0743087157607078,0.3490513265132904,291.0751342773437,291.1499938964844,270.2535705566406,269.35015869140625,282.89849853515625,293.0653381347656,291.076904296875,1.0,0.3994776606559753,0.9670273065567015,0.9670273065567015,1.0,1.0,-1.8598649501800537,0.8290323615074158,1.0308326482772827,0.4061820805072784,0.0,0.0,0.8102129101753235,108.8837890625,124.0,37.87476348876953,-15390.341796875,709.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0652770996094,306.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17843.318359375,18000.0,0.0,0.0,0.3431857228279114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716681182384491,0.7166860699653625,-4.892787728749681e-06,0.0,0.0003482899046503,0.0,0.0,45.15739822387695,0.0,0.0,0.0,0.4050261974334717,4.0,0.0,1.0
