time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806040,293.109375,297.1499938964844,293.1499938964844,0.1988952904939651,-3970.732666015625,304.154296875,0.7751623392105103,0.2754097580909729,0.2508866488933563,293.0610046386719,297.1499938964844,293.1499938964844,0.1750768721103668,-3779.062744140625,304.1487731933594,0.7497957348823547,0.2488528043031692,0.2388768196105957,293.00958251953125,297.1499938964844,293.1499938964844,0.2882426679134369,-4146.427734375,304.1424560546875,0.8538376688957214,0.3725782036781311,0.2622255086898803,293.0420837402344,297.1499938964844,293.1499938964844,0.3871785998344421,-7086.17041015625,304.1318054199219,0.9262898564338684,0.4717782735824585,0.448500394821167,292.9951171875,297.1499938964844,293.1499938964844,0.0323948301374912,-5519.751953125,304.1433410644531,0.4911090135574341,0.0743087157607078,0.3490513265132904,291.0751342773437,291.1499938964844,270.2535705566406,269.35015869140625,282.89849853515625,293.0653381347656,291.076904296875,1.0,0.3994776606559753,0.9670273065567015,0.9670273065567015,1.0,1.0,-1.8598649501800537,0.8290323615074158,1.0308326482772827,0.4061820805072784,0.0,0.0,0.8102129101753235,108.8837890625,124.0,37.87476348876953,-15390.341796875,709.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0652770996094,306.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17843.318359375,18000.0,0.0,0.0,0.3431857228279114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716681182384491,0.7166860699653625,-4.892787728749681e-06,0.0,0.0003482899046503,0.0,0.0,45.15739822387695,0.0,0.0,0.0,0.4050261974334717,4.0,0.0,1.0
806100,293.11676025390625,297.1499938964844,293.1499938964844,0.1979689449071884,-3955.587890625,304.1552124023437,0.7705609798431396,0.2744729816913605,0.2501654922962188,293.0685729980469,297.1499938964844,293.1499938964844,0.1746997833251953,-3772.137451171875,304.1496887207031,0.7460693120956421,0.2484904527664184,0.2386639863252639,293.0165405273437,297.1499938964844,293.1499938964844,0.2884548902511596,-4148.419921875,304.1434326171875,0.8501605987548828,0.3729858100414276,0.2625975012779236,293.0492858886719,297.1499938964844,293.1499938964844,0.3869872093200683,-7081.52978515625,304.13543701171875,0.9210198521614076,0.4717302024364471,0.4485368430614471,293.0027160644531,297.1499938964844,293.1499938964844,0.0328368805348873,-5555.8193359375,304.14373779296875,0.4898400902748108,0.0747745484113693,0.3516771793365478,291.0883483886719,291.1499938964844,270.2677917480469,269.35919189453125,282.90826416015625,293.0727844238281,291.0901184082031,1.0,0.4020095467567444,0.966231107711792,0.966231107711792,1.0,1.0,-1.862387418746948,0.8302115201950073,1.032175898551941,0.4068222045898437,0.0,0.0,0.8129891157150269,111.51912689208984,124.0,37.54441452026367,-15417.42578125,720.2025756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0216979980469,306.9180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.28515625,18000.0,0.0,0.0,0.3458383977413177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221758961677551,0.7221808433532715,-4.946896297042258e-06,0.0,0.0003509820089675,0.0,0.0,46.06523513793945,0.0,0.0,0.0,0.4076254367828369,4.0,0.0,1.0
806160,293.1239013671875,297.1499938964844,293.1499938964844,0.1969929039478302,-3939.653564453125,304.1560363769531,0.766330897808075,0.2734912633895874,0.2493975907564163,293.0759582519531,297.1499938964844,293.1499938964844,0.174264371395111,-3764.21533203125,304.1505432128906,0.7426664233207703,0.2480725944042205,0.2383917570114135,293.0232849121094,297.1499938964844,293.1499938964844,0.2886135876178741,-4149.82275390625,304.14434814453125,0.8468760848045349,0.3733555376529693,0.2629378736019134,293.05596923828125,297.1499938964844,293.1499938964844,0.3867685794830322,-7076.78369140625,304.13848876953125,0.9163383841514589,0.4716949164867401,0.4485929012298584,293.0099792480469,297.1499938964844,293.1499938964844,0.0332528091967105,-5589.57421875,304.1441345214844,0.4887369871139526,0.0752169787883758,0.3541669249534607,291.1017150878906,291.1499938964844,270.2827453613281,269.368896484375,282.918212890625,293.0799255371094,291.103515625,1.0,0.4043368995189667,0.96555495262146,0.96555495262146,1.0,1.0,-1.8646044731140137,0.8312492370605469,1.0333552360534668,0.4073826372623443,0.0,0.0,0.8148700594902039,113.96929931640624,112.0,37.56941986083984,-15442.4580078125,729.7144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99560546875,306.9144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.98828125,18000.0,0.0,0.0,0.3483844101428985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264895439147949,0.726494550704956,-4.990882644051453e-06,0.0,0.0003535658761393,0.0,0.0,46.79497146606445,0.0,0.0,0.0,0.4096772968769073,4.0,0.0,1.0
806220,293.13726806640625,297.1499938964844,293.1499938964844,0.1947067677974701,-3902.331787109375,304.1578369140625,0.765450656414032,0.2714402973651886,0.2475582957267761,293.0899658203125,297.1499938964844,293.1499938964844,0.17303466796875,-3742.0849609375,304.15240478515625,0.7427061200141907,0.2471056878566742,0.2374911457300186,293.03582763671875,297.1499938964844,293.1499938964844,0.2885559797286987,-4148.29150390625,304.1463317871094,0.8484212160110474,0.374020516872406,0.2633944749832153,293.0679931640625,297.1499938964844,293.1499938964844,0.385950893163681,-7062.2236328125,304.1436462402344,0.9176591038703918,0.4716332554817199,0.448504239320755,293.02325439453125,297.1499938964844,293.1499938964844,0.0338370762765407,-5635.9833984375,304.1451110839844,0.491256445646286,0.0760665461421012,0.3578865528106689,291.1309509277344,291.1499938964844,270.3148498535156,269.3902893066406,282.9397277832031,293.0931701660156,291.1330261230469,1.0,0.4034786224365234,0.964202642440796,0.964202642440796,1.0,1.0,-1.8662251234054563,0.8319743275642395,1.0342508554458618,0.4077610373497009,0.0,0.0,0.8155134916305542,113.29055786132812,100.0,40.848854064941406,-15477.1064453125,728.8328247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9949035644531,306.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.16796875,18000.0,0.0,0.0,0.3530328273773193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313745617866516,0.7313796281814575,-5.046833848609822e-06,0.0,0.0003582834615372,0.0,0.0,47.669769287109375,0.0,0.0,0.0,0.4120454490184784,4.0,0.0,1.0
806280,293.13726806640625,297.1499938964844,293.1499938964844,0.1947067677974701,-3902.331787109375,304.1578369140625,0.765450656414032,0.2714402973651886,0.2475582957267761,293.0899658203125,297.1499938964844,293.1499938964844,0.17303466796875,-3742.0849609375,304.15240478515625,0.7427061200141907,0.2471056878566742,0.2374911457300186,293.03582763671875,297.1499938964844,293.1499938964844,0.2885559797286987,-4148.29150390625,304.1463317871094,0.8484212160110474,0.374020516872406,0.2633944749832153,293.0679931640625,297.1499938964844,293.1499938964844,0.385950893163681,-7062.2236328125,304.1436462402344,0.9176591038703918,0.4716332554817199,0.448504239320755,293.02325439453125,297.1499938964844,293.1499938964844,0.0338370762765407,-5635.9833984375,304.1451110839844,0.491256445646286,0.0760665461421012,0.3578865528106689,291.1309509277344,291.1499938964844,270.3148498535156,269.3902893066406,282.9397277832031,293.0931701660156,291.1330261230469,1.0,0.4034786224365234,0.964202642440796,0.964202642440796,1.0,1.0,-1.8662251234054563,0.8319743275642395,1.0342508554458618,0.4077610373497009,0.0,0.0,0.8155134916305542,113.29055786132812,100.0,40.848854064941406,-15477.1064453125,728.8328247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9949035644531,306.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.16796875,18000.0,0.0,0.0,0.3530328273773193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313745617866516,0.7313796281814575,-5.046833848609822e-06,0.0,0.0003582834615372,0.0,0.0,47.669769287109375,0.0,0.0,0.0,0.4120454490184784,4.0,0.0,1.0
806340,293.1494445800781,297.1499938964844,293.1499938964844,0.1921565979719162,-3860.7060546875,304.1594543457031,0.7701773047447205,0.2692947685718536,0.2454873472452163,293.1029968261719,297.1499938964844,293.1499938964844,0.1714933812618255,-3714.53271484375,304.1541748046875,0.7478234767913818,0.2459861934185028,0.236288845539093,293.0471496582031,297.1499938964844,293.1499938964844,0.2881874740123749,-4143.24853515625,304.1481628417969,0.8561175465583801,0.374614953994751,0.2636827528476715,293.07861328125,297.1499938964844,293.1499938964844,0.3847836256027221,-7043.1630859375,304.1476745605469,0.9270449280738832,0.4715574085712433,0.4482531249523163,293.03497314453125,297.1499938964844,293.1499938964844,0.0342488400638103,-5667.79150390625,304.14605712890625,0.4973662495613098,0.0769004747271537,0.3607639074325561,291.16278076171875,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10516357421875,291.16485595703125,1.0,0.3991793096065521,0.9628503322601318,0.9628503322601318,1.0,1.0,-1.865795612335205,0.8317226767539978,1.0340728759765625,0.407569020986557,0.0,0.0,0.8116878271102905,108.56884765625,88.0,43.38636779785156,-15492.4697265625,713.4949340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0592041015625,306.9920959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.3569001257419586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306711077690125,0.7306761741638184,-5.054708253737772e-06,0.0,0.0003622082585934,0.0,0.0,47.648773193359375,0.0,0.0,0.0,0.4118333756923675,4.0,0.0,1.0
806400,293.1494445800781,297.1499938964844,293.1499938964844,0.1921565979719162,-3860.7060546875,304.1594543457031,0.7701773047447205,0.2692947685718536,0.2454873472452163,293.1029968261719,297.1499938964844,293.1499938964844,0.1714933812618255,-3714.53271484375,304.1541748046875,0.7478234767913818,0.2459861934185028,0.236288845539093,293.0471496582031,297.1499938964844,293.1499938964844,0.2881874740123749,-4143.24853515625,304.1481628417969,0.8561175465583801,0.374614953994751,0.2636827528476715,293.07861328125,297.1499938964844,293.1499938964844,0.3847836256027221,-7043.1630859375,304.1476745605469,0.9270449280738832,0.4715574085712433,0.4482531249523163,293.03497314453125,297.1499938964844,293.1499938964844,0.0342488400638103,-5667.79150390625,304.14605712890625,0.4973662495613098,0.0769004747271537,0.3607639074325561,291.16278076171875,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10516357421875,291.16485595703125,1.0,0.3991793096065521,0.9628503322601318,0.9628503322601318,1.0,1.0,-1.865795612335205,0.8317226767539978,1.0340728759765625,0.407569020986557,0.0,0.0,0.8116878271102905,108.56884765625,88.0,43.38636779785156,-15492.4697265625,713.4949340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0592041015625,306.9920959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.3569001257419586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306711077690125,0.7306761741638184,-5.054708253737772e-06,0.0,0.0003622082585934,0.0,0.0,47.648773193359375,0.0,0.0,0.0,0.4118333756923675,4.0,0.0,1.0
806460,293.1618347167969,297.1499938964844,293.1499938964844,0.1893088668584823,-3814.2021484375,304.1610717773437,0.7788176536560059,0.2667991518974304,0.2430950850248336,293.1163024902344,297.1499938964844,293.1499938964844,0.1696196794509887,-3681.182861328125,304.1559143066406,0.756561815738678,0.2444777637720108,0.2347103059291839,293.0582275390625,297.1499938964844,293.1499938964844,0.2875542640686035,-4135.24072265625,304.1498413085937,0.8684273362159729,0.3749752044677734,0.2637850642204284,293.0888977050781,297.1499938964844,293.1499938964844,0.3833261728286743,-7020.32373046875,304.15087890625,0.9421131014823914,0.4712812006473541,0.4477865099906921,293.0461730957031,297.1499938964844,293.1499938964844,0.0344751253724098,-5684.177734375,304.1470031738281,0.5060787200927734,0.07754398137331,0.3626681864261627,291.19451904296875,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.1170959472656,291.1966247558594,1.0,0.3925309181213379,0.961541473865509,0.961541473865509,1.0,1.0,-1.862878918647766,0.8302786350250244,1.0326002836227417,0.4067211449146271,0.0,0.0,0.8036256432533264,101.48636627197266,76.0,44.12419891357422,-15480.9306640625,688.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1817932128906,307.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.423828125,18000.0,0.0,0.0,0.3598081767559051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242200970649719,0.7242251038551331,-5.012147539673606e-06,0.0,0.0003651595616247,0.0,0.0,46.70176315307617,0.0,0.0,0.0,0.4089647829532623,4.0,0.0,1.0
806520,293.1618347167969,297.1499938964844,293.1499938964844,0.1893088668584823,-3814.2021484375,304.1610717773437,0.7788176536560059,0.2667991518974304,0.2430950850248336,293.1163024902344,297.1499938964844,293.1499938964844,0.1696196794509887,-3681.182861328125,304.1559143066406,0.756561815738678,0.2444777637720108,0.2347103059291839,293.0582275390625,297.1499938964844,293.1499938964844,0.2875542640686035,-4135.24072265625,304.1498413085937,0.8684273362159729,0.3749752044677734,0.2637850642204284,293.0888977050781,297.1499938964844,293.1499938964844,0.3833261728286743,-7020.32373046875,304.15087890625,0.9421131014823914,0.4712812006473541,0.4477865099906921,293.0461730957031,297.1499938964844,293.1499938964844,0.0344751253724098,-5684.177734375,304.1470031738281,0.5060787200927734,0.07754398137331,0.3626681864261627,291.19451904296875,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.1170959472656,291.1966247558594,1.0,0.3925309181213379,0.961541473865509,0.961541473865509,1.0,1.0,-1.862878918647766,0.8302786350250244,1.0326002836227417,0.4067211449146271,0.0,0.0,0.8036256432533264,101.48636627197266,76.0,44.12419891357422,-15480.9306640625,688.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1817932128906,307.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.423828125,18000.0,0.0,0.0,0.3598081767559051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242200970649719,0.7242251038551331,-5.012147539673606e-06,0.0,0.0003651595616247,0.0,0.0,46.70176315307617,0.0,0.0,0.0,0.4089647829532623,4.0,0.0,1.0
806580,293.17437744140625,297.1499938964844,293.1499938964844,0.1860880404710769,-3761.531494140625,304.1627197265625,0.7906767129898071,0.2639511823654175,0.2402981519699096,293.1301574707031,297.1499938964844,293.1499938964844,0.1673118472099304,-3640.19482421875,304.15777587890625,0.7683829069137573,0.2425272315740585,0.2326356619596481,293.0692443847656,297.1499938964844,293.1499938964844,0.286588042974472,-4123.44873046875,304.1514892578125,0.8848263621330261,0.3750682473182678,0.2636480629444122,293.09912109375,297.1499938964844,293.1499938964844,0.3815061748027801,-6992.4716796875,304.1535949707031,0.9608783721923828,0.4707551598548889,0.4470165073871612,293.0572814941406,297.1499938964844,293.1499938964844,0.0344160124659538,-5676.89404296875,304.1481018066406,0.5170698761940002,0.0779191777110099,0.3630664050579071,291.2264099121094,291.1499938964844,270.43096923828125,269.47247314453125,283.0168151855469,293.1292419433594,291.2284240722656,1.0,0.3841715455055237,0.960232675075531,0.960232675075531,1.0,1.0,-1.8564201593399048,0.8271387815475464,1.0292813777923584,0.4049245417118072,0.0,0.0,0.791286826133728,93.0453872680664,64.0,43.918304443359375,-15430.9677734375,657.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35748291015625,307.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18146.29296875,18000.0,0.0,0.0,0.361586719751358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117443680763245,0.7117493152618408,-4.918483227811521e-06,0.0,0.0003669645520858,0.0,0.0,44.829776763916016,0.0,0.0,0.0,0.4033355116844177,4.0,0.0,1.0
806640,293.17437744140625,297.1499938964844,293.1499938964844,0.1860880404710769,-3761.531494140625,304.1627197265625,0.7906767129898071,0.2639511823654175,0.2402981519699096,293.1301574707031,297.1499938964844,293.1499938964844,0.1673118472099304,-3640.19482421875,304.15777587890625,0.7683829069137573,0.2425272315740585,0.2326356619596481,293.0692443847656,297.1499938964844,293.1499938964844,0.286588042974472,-4123.44873046875,304.1514892578125,0.8848263621330261,0.3750682473182678,0.2636480629444122,293.09912109375,297.1499938964844,293.1499938964844,0.3815061748027801,-6992.4716796875,304.1535949707031,0.9608783721923828,0.4707551598548889,0.4470165073871612,293.0572814941406,297.1499938964844,293.1499938964844,0.0344160124659538,-5676.89404296875,304.1481018066406,0.5170698761940002,0.0779191777110099,0.3630664050579071,291.2264099121094,291.1499938964844,270.43096923828125,269.47247314453125,283.0168151855469,293.1292419433594,291.2284240722656,1.0,0.3841715455055237,0.960232675075531,0.960232675075531,1.0,1.0,-1.8564201593399048,0.8271387815475464,1.0292813777923584,0.4049245417118072,0.0,0.0,0.791286826133728,93.0453872680664,64.0,43.918304443359375,-15430.9677734375,657.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35748291015625,307.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18146.29296875,18000.0,0.0,0.0,0.361586719751358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117443680763245,0.7117493152618408,-4.918483227811521e-06,0.0,0.0003669645520858,0.0,0.0,44.829776763916016,0.0,0.0,0.0,0.4033355116844177,4.0,0.0,1.0
806700,293.180419921875,297.1499938964844,293.1499938964844,0.1844175457954406,-3734.20654296875,304.1634521484375,0.7979870438575745,0.262455552816391,0.2388102859258651,293.136962890625,297.1499938964844,293.1499938964844,0.1660609543323516,-3618.013916015625,304.1586303710937,0.7756664752960205,0.241439402103424,0.2314655631780624,293.0745544433594,297.1499938964844,293.1499938964844,0.2860486805438995,-4116.958984375,304.1521911621094,0.8947490453720093,0.3750485181808471,0.2635179758071899,293.10406494140625,297.1499938964844,293.1499938964844,0.3805403113365173,-6977.8740234375,304.1546936035156,0.9712241291999816,0.4704300463199615,0.4465525150299072,293.0626525878906,297.1499938964844,293.1499938964844,0.0343141593039035,-5667.35498046875,304.14862060546875,0.5237007141113281,0.0780378654599189,0.3628536760807037,291.2411499023437,291.1499938964844,270.4534606933594,269.4891052246094,283.0320129394531,293.1351318359375,291.24298095703125,1.0,0.3794908225536346,0.959578275680542,0.959578275680542,1.0,1.0,-1.8522603511810305,0.8251243233680725,1.027135968208313,0.4037753343582153,0.0,0.0,0.7837193012237549,88.45651245117188,64.0,42.05709457397461,-15391.064453125,639.5903930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4637451171875,307.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18179.3125,18000.0,0.0,0.0,0.3620019853115082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7031984329223633,0.7032033205032349,-4.852521669818088e-06,0.0,0.0003673860046546,0.0,0.0,43.56216430664063,0.0,0.0,0.0,0.3994757235050201,4.0,0.0,1.0
806760,293.186279296875,297.1499938964844,293.1499938964844,0.1827368885278701,-3706.717529296875,304.1640625,0.8063196539878845,0.2609240412712097,0.2372810393571853,293.1436462402344,297.1499938964844,293.1499938964844,0.1647755801677703,-3595.2470703125,304.1593933105469,0.7840109467506409,0.2402919232845306,0.2302282303571701,293.0796813964844,297.1499938964844,293.1499938964844,0.2855043709278106,-4110.46142578125,304.1527709960937,0.9059979319572448,0.3749931752681732,0.2633565366268158,293.1088562011719,297.1499938964844,293.1499938964844,0.3795776665210724,-6963.43017578125,304.15557861328125,0.9819103479385376,0.4700720012187958,0.4460486173629761,293.06787109375,297.1499938964844,293.1499938964844,0.0341808162629604,-5655.3154296875,304.14910888671875,0.5312603712081909,0.0781212896108627,0.3624359667301178,291.2543029785156,291.1499938964844,270.476806640625,269.50653076171875,283.04766845703125,293.140869140625,291.2558898925781,1.0,0.3745368719100952,0.9589717388153076,0.9589717388153076,1.0,1.0,-1.8476382493972776,0.822891116142273,1.0247471332550049,0.4025035500526428,0.0,0.0,0.7754415273666382,83.68494415283203,52.0,38.836402893066406,-15341.544921875,621.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5810241699219,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18210.12890625,18000.0,0.0,0.0,0.3620854318141937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6932491660118103,0.6932539343833923,-4.775121851707809e-06,0.0,0.0003674706676974,0.0,0.0,42.10954284667969,0.0,0.0,0.0,0.3949863016605377,4.0,0.0,1.0
806820,293.197265625,297.1499938964844,293.1499938964844,0.1793903559446334,-3651.982421875,304.1649475097656,0.824050784111023,0.2577755749225616,0.2341405302286148,293.156494140625,297.1499938964844,293.1499938964844,0.1621526181697845,-3548.85009765625,304.1606140136719,0.8029552102088928,0.2378485053777694,0.2276042848825454,293.08941650390625,297.1499938964844,293.1499938964844,0.2844534516334533,-4098.0458984375,304.1535949707031,0.9339526891708374,0.3747982084751129,0.2629707157611847,293.1170654296875,297.1499938964844,293.1499938964844,0.3740817308425903,-6878.84912109375,304.1637878417969,0.9990000128746032,0.4694392681121826,0.4409798681735992,293.0776672363281,297.1499938964844,293.1499938964844,0.0338644534349441,-5627.4755859375,304.1499328613281,0.5485621690750122,0.0782121047377586,0.3612155020236969,291.27520751953125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821533203125,293.1517028808594,291.27667236328125,1.0,0.3637783825397491,0.9577587246894836,0.9577587246894836,1.0,1.0,-1.83284878730774,0.81572425365448,1.0171245336532593,0.3986569046974182,0.0,0.0,0.757299542427063,74.198486328125,40.0,32.41660690307617,-15196.95703125,580.8958129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450622558594,307.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18260.77734375,18000.0,0.0,0.0,0.3612018227577209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697571277618408,0.6697617173194885,-4.5921356104372535e-06,0.0,0.0003665739204734,0.0,0.0,38.7926139831543,0.0,0.0,0.0,0.3844159841537475,4.0,0.0,1.0
806880,293.197265625,297.1499938964844,293.1499938964844,0.1793903559446334,-3651.982421875,304.1649475097656,0.824050784111023,0.2577755749225616,0.2341405302286148,293.156494140625,297.1499938964844,293.1499938964844,0.1621526181697845,-3548.85009765625,304.1606140136719,0.8029552102088928,0.2378485053777694,0.2276042848825454,293.08941650390625,297.1499938964844,293.1499938964844,0.2844534516334533,-4098.0458984375,304.1535949707031,0.9339526891708374,0.3747982084751129,0.2629707157611847,293.1170654296875,297.1499938964844,293.1499938964844,0.3740817308425903,-6878.84912109375,304.1637878417969,0.9990000128746032,0.4694392681121826,0.4409798681735992,293.0776672363281,297.1499938964844,293.1499938964844,0.0338644534349441,-5627.4755859375,304.1499328613281,0.5485621690750122,0.0782121047377586,0.3612155020236969,291.27520751953125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821533203125,293.1517028808594,291.27667236328125,1.0,0.3637783825397491,0.9577587246894836,0.9577587246894836,1.0,1.0,-1.83284878730774,0.81572425365448,1.0171245336532593,0.3986569046974182,0.0,0.0,0.757299542427063,74.198486328125,40.0,32.41660690307617,-15196.95703125,580.8958129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450622558594,307.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18260.77734375,18000.0,0.0,0.0,0.3612018227577209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697571277618408,0.6697617173194885,-4.5921356104372535e-06,0.0,0.0003665739204734,0.0,0.0,38.7926139831543,0.0,0.0,0.0,0.3844159841537475,4.0,0.0,1.0
806940,293.2073974609375,297.1499938964844,293.1499938964844,0.1756213754415512,-3589.552978515625,304.166259765625,0.8384599685668945,0.2545190453529358,0.231012687087059,293.1685485839844,297.1499938964844,293.1499938964844,0.159089133143425,-3493.978759765625,304.1622009277344,0.8182148933410645,0.2352397739887237,0.2249326109886169,293.0984802246094,297.1499938964844,293.1499938964844,0.2826888561248779,-4076.879150390625,304.1553649902344,0.957854688167572,0.3744986951351166,0.2625983655452728,293.09521484375,297.1499938964844,293.1499938964844,0.3437535464763641,-6416.59814453125,304.20953369140625,0.9990000128746032,0.4746097028255462,0.4115411937236786,293.0864562988281,297.1499938964844,293.1499938964844,0.0334718860685825,-5591.3203125,304.1506042480469,0.5638940334320068,0.0782641768455505,0.3602782785892486,291.3242492675781,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,293.1591796875,291.3277893066406,1.0,0.3508214056491852,0.9565457701683044,0.9565457701683044,1.0,1.0,-1.7888401746749878,0.794647753238678,0.9941924214363098,0.3868865072727203,0.0,0.0,0.731121301651001,66.49040222167969,43.0,62.36301803588867,-14882.080078125,527.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689758300781,307.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18359.341796875,18000.0,0.0,0.0,0.3585598170757293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384441256523132,0.6384485363960266,-4.3656750676746015e-06,0.0,0.0003638926427811,0.0,0.0,34.71831512451172,0.0,0.0,0.0,0.3704971373081207,4.0,0.0,1.0
807000,293.2073974609375,297.1499938964844,293.1499938964844,0.1756213754415512,-3589.552978515625,304.166259765625,0.8384599685668945,0.2545190453529358,0.231012687087059,293.1685485839844,297.1499938964844,293.1499938964844,0.159089133143425,-3493.978759765625,304.1622009277344,0.8182148933410645,0.2352397739887237,0.2249326109886169,293.0984802246094,297.1499938964844,293.1499938964844,0.2826888561248779,-4076.879150390625,304.1553649902344,0.957854688167572,0.3744986951351166,0.2625983655452728,293.09521484375,297.1499938964844,293.1499938964844,0.3437535464763641,-6416.59814453125,304.20953369140625,0.9990000128746032,0.4746097028255462,0.4115411937236786,293.0864562988281,297.1499938964844,293.1499938964844,0.0334718860685825,-5591.3203125,304.1506042480469,0.5638940334320068,0.0782641768455505,0.3602782785892486,291.3242492675781,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,293.1591796875,291.3277893066406,1.0,0.3508214056491852,0.9565457701683044,0.9565457701683044,1.0,1.0,-1.7888401746749878,0.794647753238678,0.9941924214363098,0.3868865072727203,0.0,0.0,0.731121301651001,66.49040222167969,43.0,62.36301803588867,-14882.080078125,527.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689758300781,307.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18359.341796875,18000.0,0.0,0.0,0.3585598170757293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384441256523132,0.6384485363960266,-4.3656750676746015e-06,0.0,0.0003638926427811,0.0,0.0,34.71831512451172,0.0,0.0,0.0,0.3704971373081207,4.0,0.0,1.0
807060,293.2174377441406,297.1499938964844,293.1499938964844,0.1720699071884155,-3530.9208984375,304.1667175292969,0.8482844829559326,0.2510332763195038,0.2277797758579254,293.1805725097656,297.1499938964844,293.1499938964844,0.1561564058065414,-3441.706787109375,304.1629943847656,0.8279951810836792,0.2323291003704071,0.2220889776945114,293.1075744628906,297.1499938964844,293.1499938964844,0.2812620103359222,-4060.10986328125,304.1558837890625,0.973727524280548,0.3739593625068664,0.2621394693851471,293.047607421875,297.1499938964844,293.1499938964844,0.3221841156482696,-6091.009765625,304.2248229980469,0.9990000128746032,0.4856356680393219,0.3911545574665069,293.0947570800781,297.1499938964844,293.1499938964844,0.0331469401717186,-5562.0849609375,304.15093994140625,0.57503342628479,0.0781878978013992,0.3592521250247955,291.3565673828125,291.1499938964844,270.63238525390625,269.6254577636719,283.1728515625,293.1705627441406,291.3569641113281,1.0,0.3419793546199798,0.9556283354759216,0.9556283354759216,1.0,1.0,-1.755270004272461,0.7786520719528198,0.9766179323196412,0.3777570128440857,0.0,0.0,0.7008523344993591,61.36736297607422,61.0,38.84897232055664,-14516.11328125,490.2428283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5686950683594,307.7509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18453.0546875,18000.0,0.0,0.0,0.3537077307701111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955604314804077,0.5955644845962524,-4.065519533469342e-06,0.0,0.0003589683910831,0.0,0.0,29.62103843688965,0.0,0.0,0.0,0.3518825769424438,4.0,0.0,1.0
807120,293.2174377441406,297.1499938964844,293.1499938964844,0.1720699071884155,-3530.9208984375,304.1667175292969,0.8482844829559326,0.2510332763195038,0.2277797758579254,293.1805725097656,297.1499938964844,293.1499938964844,0.1561564058065414,-3441.706787109375,304.1629943847656,0.8279951810836792,0.2323291003704071,0.2220889776945114,293.1075744628906,297.1499938964844,293.1499938964844,0.2812620103359222,-4060.10986328125,304.1558837890625,0.973727524280548,0.3739593625068664,0.2621394693851471,293.047607421875,297.1499938964844,293.1499938964844,0.3221841156482696,-6091.009765625,304.2248229980469,0.9990000128746032,0.4856356680393219,0.3911545574665069,293.0947570800781,297.1499938964844,293.1499938964844,0.0331469401717186,-5562.0849609375,304.15093994140625,0.57503342628479,0.0781878978013992,0.3592521250247955,291.3565673828125,291.1499938964844,270.63238525390625,269.6254577636719,283.1728515625,293.1705627441406,291.3569641113281,1.0,0.3419793546199798,0.9556283354759216,0.9556283354759216,1.0,1.0,-1.755270004272461,0.7786520719528198,0.9766179323196412,0.3777570128440857,0.0,0.0,0.7008523344993591,61.36736297607422,61.0,38.84897232055664,-14516.11328125,490.2428283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5686950683594,307.7509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18453.0546875,18000.0,0.0,0.0,0.3537077307701111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955604314804077,0.5955644845962524,-4.065519533469342e-06,0.0,0.0003589683910831,0.0,0.0,29.62103843688965,0.0,0.0,0.0,0.3518825769424438,4.0,0.0,1.0
807180,293.2272644042969,297.1499938964844,293.1499938964844,0.1693410873413086,-3486.786376953125,304.1656494140625,0.8433805108070374,0.2473335862159729,0.2245285809040069,293.192626953125,297.1499938964844,293.1499938964844,0.1538940668106079,-3402.317138671875,304.1623840332031,0.8235949277877808,0.2291166633367538,0.2191446721553802,293.1166381835937,297.1499938964844,293.1499938964844,0.2811596989631653,-4059.7216796875,304.1540222167969,0.97198748588562,0.3731974363327026,0.2616593837738037,293.0130615234375,297.1499938964844,293.1499938964844,0.3228314518928528,-6112.4189453125,304.1978454589844,0.9990000128746032,0.4953048229217529,0.3926428556442261,293.1025695800781,297.1499938964844,293.1499938964844,0.0331342853605747,-5562.703125,304.150634765625,0.573746919631958,0.0780034065246582,0.358625203371048,291.3344116210937,291.1499938964844,270.6894226074219,269.6698303222656,283.2091369628906,293.1850280761719,291.33074951171875,1.0,0.3419399857521057,0.9547109007835388,0.9547109007835388,1.0,1.0,-1.7482686042785645,0.7753505110740662,0.9729180932044984,0.3756208717823028,0.0,0.0,0.6770182847976685,61.51729965209961,79.0,-24.54900360107422,-14244.9453125,486.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022277832031,307.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18412.353515625,18000.0,0.0,0.0,0.3468284010887146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538743138313293,0.5538780689239502,-3.76542698177218e-06,0.0,0.0003519867314025,0.0,0.0,25.07698440551757,0.0,0.0,0.0,0.3338877260684967,4.0,0.0,1.0
807240,293.2272644042969,297.1499938964844,293.1499938964844,0.1693410873413086,-3486.786376953125,304.1656494140625,0.8433805108070374,0.2473335862159729,0.2245285809040069,293.192626953125,297.1499938964844,293.1499938964844,0.1538940668106079,-3402.317138671875,304.1623840332031,0.8235949277877808,0.2291166633367538,0.2191446721553802,293.1166381835937,297.1499938964844,293.1499938964844,0.2811596989631653,-4059.7216796875,304.1540222167969,0.97198748588562,0.3731974363327026,0.2616593837738037,293.0130615234375,297.1499938964844,293.1499938964844,0.3228314518928528,-6112.4189453125,304.1978454589844,0.9990000128746032,0.4953048229217529,0.3926428556442261,293.1025695800781,297.1499938964844,293.1499938964844,0.0331342853605747,-5562.703125,304.150634765625,0.573746919631958,0.0780034065246582,0.358625203371048,291.3344116210937,291.1499938964844,270.6894226074219,269.6698303222656,283.2091369628906,293.1850280761719,291.33074951171875,1.0,0.3419399857521057,0.9547109007835388,0.9547109007835388,1.0,1.0,-1.7482686042785645,0.7753505110740662,0.9729180932044984,0.3756208717823028,0.0,0.0,0.6770182847976685,61.51729965209961,79.0,-24.54900360107422,-14244.9453125,486.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022277832031,307.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18412.353515625,18000.0,0.0,0.0,0.3468284010887146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538743138313293,0.5538780689239502,-3.76542698177218e-06,0.0,0.0003519867314025,0.0,0.0,25.07698440551757,0.0,0.0,0.0,0.3338877260684967,4.0,0.0,1.0
807300,293.2320556640625,297.1499938964844,293.1499938964844,0.1682339012622833,-3469.248779296875,304.1648254394531,0.8362871408462524,0.2454151064157486,0.2228922396898269,293.19854736328125,297.1499938964844,293.1499938964844,0.1529683917760849,-3386.573974609375,304.1618347167969,0.8167958855628967,0.2274110615253448,0.2176310271024704,293.1210632324219,297.1499938964844,293.1499938964844,0.2815493941307068,-4064.902099609375,304.152587890625,0.965482234954834,0.3727488815784454,0.261410504579544,293.0106201171875,297.1499938964844,293.1499938964844,0.330487310886383,-6236.29345703125,304.1751708984375,0.9990000128746032,0.497526615858078,0.4003751873970032,293.1064453125,297.1499938964844,293.1499938964844,0.0332126542925834,-5571.29443359375,304.1503601074219,0.5690363645553589,0.0778451189398765,0.3583468198776245,291.3048400878906,291.1499938964844,270.71875,269.6927490234375,283.2230529785156,293.19024658203125,291.3003234863281,1.0,0.3444920480251312,0.9542522430419922,0.9542522430419922,1.0,1.0,-1.753131628036499,0.7776703238487244,0.9754613637924194,0.3768166303634643,0.0,0.0,0.6696243286132812,63.25914001464844,79.0,-53.45591354370117,-14173.59765625,494.5516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20526123046875,307.9172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18342.560546875,18000.0,0.0,0.0,0.342886745929718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380100011825562,0.5380136370658875,-3.644705884653376e-06,0.0,0.0003479864681139,0.0,0.0,23.431440353393555,0.0,0.0,0.0,0.3269675374031067,4.0,0.0,1.0
807360,293.2367553710937,297.1499938964844,293.1499938964844,0.1671749353408813,-3452.52734375,304.1640625,0.8270612955093384,0.2434496879577636,0.2212466299533844,293.2044372558594,297.1499938964844,293.1499938964844,0.1520702838897705,-3371.351806640625,304.16131591796875,0.8074712157249451,0.2256418764591217,0.2160904556512832,293.1254272460937,297.1499938964844,293.1499938964844,0.2820407450199127,-4071.265625,304.1512145996094,0.955736517906189,0.3722584545612335,0.26115682721138,293.0191345214844,297.1499938964844,293.1499938964844,0.3420459330081939,-6418.94873046875,304.1495666503906,0.9990000128746032,0.4976327121257782,0.4118360579013824,293.1104431152344,297.1499938964844,293.1499938964844,0.0332844480872154,-5579.5751953125,304.1501770019531,0.562214732170105,0.077608972787857,0.3579379916191101,291.27105712890625,291.1499938964844,270.7485656738281,269.71612548828125,283.2353820800781,293.19537353515625,291.2662658691406,1.0,0.3484667837619781,0.953776717185974,0.953776717185974,1.0,1.0,-1.762266755104065,0.7820225358009338,0.980244278907776,0.3791564106941223,0.0,0.0,0.6649283170700073,65.94441223144531,97.0,-73.05523681640625,-14146.39453125,508.4015808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3841552734375,307.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18262.498046875,18000.0,0.0,0.0,0.3388029634952545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262835621833801,0.5262870788574219,-3.5511648093233816e-06,0.0,0.0003438419371377,0.0,0.0,22.23588752746582,0.0,0.0,0.0,0.3217755556106567,4.0,0.0,1.0
807420,293.2460632324219,297.1499938964844,293.1499938964844,0.1650333851575851,-3418.55322265625,304.1629638671875,0.8034540414810181,0.2393630146980285,0.2179074585437774,293.2160339355469,297.1499938964844,293.1499938964844,0.1502113789319992,-3339.681640625,304.16064453125,0.7830964922904968,0.2219072431325912,0.212917611002922,293.13397216796875,297.1499938964844,293.1499938964844,0.283072680234909,-4084.405029296875,304.14910888671875,0.9284181594848632,0.371150404214859,0.2606288492679596,293.0684814453125,297.1499938964844,293.1499938964844,0.3748736381530761,-6925.10302734375,304.094970703125,0.9990000128746032,0.4910333454608917,0.4437838494777679,293.11920166015625,297.1499938964844,293.1499938964844,0.0332874059677124,-5584.43798828125,304.1501159667969,0.54402756690979,0.0768410712480545,0.3563180863857269,291.201171875,291.1499938964844,270.8096008300781,269.7640991210937,283.25299072265625,293.19903564453125,291.1966247558594,1.0,0.3598831593990326,0.952825665473938,0.952825665473938,1.0,1.0,-1.7902216911315918,0.7953470945358276,0.9948745369911194,0.3864335715770721,0.0,0.0,0.6627810597419739,73.86537170410156,100.0,-89.77179718017578,-14204.896484375,550.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6345520019531,308.0394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18106.8828125,18000.0,0.0,0.0,0.3308086395263672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144981741905212,0.5145016312599182,-3.442019760768744e-06,0.0,0.000335728720529,0.0,0.0,20.999679565429688,0.0,0.0,0.0,0.3162987530231476,4.0,0.0,1.0
807480,293.2460632324219,297.1499938964844,293.1499938964844,0.1650333851575851,-3418.55322265625,304.1629638671875,0.8034540414810181,0.2393630146980285,0.2179074585437774,293.2160339355469,297.1499938964844,293.1499938964844,0.1502113789319992,-3339.681640625,304.16064453125,0.7830964922904968,0.2219072431325912,0.212917611002922,293.13397216796875,297.1499938964844,293.1499938964844,0.283072680234909,-4084.405029296875,304.14910888671875,0.9284181594848632,0.371150404214859,0.2606288492679596,293.0684814453125,297.1499938964844,293.1499938964844,0.3748736381530761,-6925.10302734375,304.094970703125,0.9990000128746032,0.4910333454608917,0.4437838494777679,293.11920166015625,297.1499938964844,293.1499938964844,0.0332874059677124,-5584.43798828125,304.1501159667969,0.54402756690979,0.0768410712480545,0.3563180863857269,291.201171875,291.1499938964844,270.8096008300781,269.7640991210937,283.25299072265625,293.19903564453125,291.1966247558594,1.0,0.3598831593990326,0.952825665473938,0.952825665473938,1.0,1.0,-1.7902216911315918,0.7953470945358276,0.9948745369911194,0.3864335715770721,0.0,0.0,0.6627810597419739,73.86537170410156,100.0,-89.77179718017578,-14204.896484375,550.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6345520019531,308.0394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18106.8828125,18000.0,0.0,0.0,0.3308086395263672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144981741905212,0.5145016312599182,-3.442019760768744e-06,0.0,0.000335728720529,0.0,0.0,20.999679565429688,0.0,0.0,0.0,0.3162987530231476,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1623501777648925,-3374.662109375,304.1631774902344,0.7781079411506653,0.235170379281044,0.214492842555046,293.2269897460937,297.1499938964844,293.1499938964844,0.1478090584278106,-3297.417236328125,304.1611633300781,0.7588962912559509,0.2180152684450149,0.2096154540777206,293.1417541503906,297.1499938964844,293.1499938964844,0.283295065164566,-4087.341064453125,304.1491394042969,0.9010905027389526,0.3699736893177032,0.2600708901882171,293.1415405273437,297.1499938964844,293.1499938964844,0.3902137279510498,-7145.67822265625,304.0910339355469,0.9875196814537048,0.4782609939575195,0.4564999341964721,293.1280517578125,297.1499938964844,293.1499938964844,0.0329346433281898,-5557.2783203125,304.15069580078125,0.5253257155418396,0.0758232921361923,0.3535581529140472,291.1614074707031,291.1499938964844,270.8722229003906,269.8135070800781,283.28326416015625,293.2049865722656,291.162841796875,1.0,0.3684246242046356,0.951874613761902,0.951874613761902,1.0,1.0,-1.793893575668335,0.7969809770584106,0.9969125986099244,0.3876495063304901,0.0,0.0,0.6648101210594177,82.81758117675781,103.0,-42.358642578125,-14239.828125,580.3783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7188415527344,308.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91015625,18000.0,0.0,0.0,0.3238096237182617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145456194877625,0.5145490169525146,-3.419026370465872e-06,0.0,0.0003286256105639,0.0,0.0,20.8952865600586,0.0,0.0,0.0,0.3158573508262634,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1623501777648925,-3374.662109375,304.1631774902344,0.7781079411506653,0.235170379281044,0.214492842555046,293.2269897460937,297.1499938964844,293.1499938964844,0.1478090584278106,-3297.417236328125,304.1611633300781,0.7588962912559509,0.2180152684450149,0.2096154540777206,293.1417541503906,297.1499938964844,293.1499938964844,0.283295065164566,-4087.341064453125,304.1491394042969,0.9010905027389526,0.3699736893177032,0.2600708901882171,293.1415405273437,297.1499938964844,293.1499938964844,0.3902137279510498,-7145.67822265625,304.0910339355469,0.9875196814537048,0.4782609939575195,0.4564999341964721,293.1280517578125,297.1499938964844,293.1499938964844,0.0329346433281898,-5557.2783203125,304.15069580078125,0.5253257155418396,0.0758232921361923,0.3535581529140472,291.1614074707031,291.1499938964844,270.8722229003906,269.8135070800781,283.28326416015625,293.2049865722656,291.162841796875,1.0,0.3684246242046356,0.951874613761902,0.951874613761902,1.0,1.0,-1.793893575668335,0.7969809770584106,0.9969125986099244,0.3876495063304901,0.0,0.0,0.6648101210594177,82.81758117675781,103.0,-42.358642578125,-14239.828125,580.3783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7188415527344,308.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91015625,18000.0,0.0,0.0,0.3238096237182617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145456194877625,0.5145490169525146,-3.419026370465872e-06,0.0,0.0003286256105639,0.0,0.0,20.8952865600586,0.0,0.0,0.0,0.3158573508262634,4.0,0.0,1.0
807660,293.2631530761719,297.1499938964844,293.1499938964844,0.1586399972438812,-3312.07763671875,304.1649475097656,0.7558273077011108,0.2308120876550674,0.2109907269477844,293.23760986328125,297.1499938964844,293.1499938964844,0.1444296836853027,-3236.075439453125,304.1630554199219,0.7380896806716919,0.2139080613851547,0.2061789780855178,293.14947509765625,297.1499938964844,293.1499938964844,0.2817584872245788,-4068.7138671875,304.1519470214844,0.8788346648216248,0.3686226010322571,0.2594508230686188,293.1787109375,297.1499938964844,293.1499938964844,0.3821865916252136,-7016.94677734375,304.123291015625,0.960637092590332,0.4708714187145233,0.4484325647354126,293.1362609863281,297.1499938964844,293.1499938964844,0.0322311259806156,-5495.96533203125,304.151611328125,0.509406566619873,0.0747139826416969,0.3504703640937805,291.1925354003906,291.1499938964844,270.9361877441406,269.8640441894531,283.3290405273437,293.218505859375,291.19354248046875,1.0,0.3738429546356201,0.9504791498184204,0.9504791498184204,1.0,1.0,-1.7710046768188477,0.7860279083251953,0.9849767684936525,0.3814297318458557,0.0,0.0,0.6568760871887207,91.63159942626952,106.0,12.72722053527832,-14061.0966796875,591.4688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71405029296875,308.1012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18076.025390625,18000.0,0.0,0.0,0.3175784945487976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5081406831741333,0.5081440806388855,-3.3959324809984537e-06,0.0,0.0003223017847631,0.0,0.0,20.407901763916016,0.0,0.0,0.0,0.3133873641490936,4.0,0.0,1.0
807720,293.2631530761719,297.1499938964844,293.1499938964844,0.1586399972438812,-3312.07763671875,304.1649475097656,0.7558273077011108,0.2308120876550674,0.2109907269477844,293.23760986328125,297.1499938964844,293.1499938964844,0.1444296836853027,-3236.075439453125,304.1630554199219,0.7380896806716919,0.2139080613851547,0.2061789780855178,293.14947509765625,297.1499938964844,293.1499938964844,0.2817584872245788,-4068.7138671875,304.1519470214844,0.8788346648216248,0.3686226010322571,0.2594508230686188,293.1787109375,297.1499938964844,293.1499938964844,0.3821865916252136,-7016.94677734375,304.123291015625,0.960637092590332,0.4708714187145233,0.4484325647354126,293.1362609863281,297.1499938964844,293.1499938964844,0.0322311259806156,-5495.96533203125,304.151611328125,0.509406566619873,0.0747139826416969,0.3504703640937805,291.1925354003906,291.1499938964844,270.9361877441406,269.8640441894531,283.3290405273437,293.218505859375,291.19354248046875,1.0,0.3738429546356201,0.9504791498184204,0.9504791498184204,1.0,1.0,-1.7710046768188477,0.7860279083251953,0.9849767684936525,0.3814297318458557,0.0,0.0,0.6568760871887207,91.63159942626952,106.0,12.72722053527832,-14061.0966796875,591.4688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71405029296875,308.1012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18076.025390625,18000.0,0.0,0.0,0.3175784945487976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5081406831741333,0.5081440806388855,-3.3959324809984537e-06,0.0,0.0003223017847631,0.0,0.0,20.407901763916016,0.0,0.0,0.0,0.3133873641490936,4.0,0.0,1.0
