time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807780,293.2710266113281,297.1499938964844,293.1499938964844,0.1550536304712295,-3251.79150390625,304.1659240722656,0.7403427958488464,0.2263484895229339,0.2072694450616836,293.2479858398437,297.1499938964844,293.1499938964844,0.1410720646381378,-3175.34375,304.1642761230469,0.7232829332351685,0.2095888406038284,0.202422022819519,293.1569519042969,297.1499938964844,293.1499938964844,0.2804813981056213,-4053.65283203125,304.1534118652344,0.8640799522399902,0.3671163916587829,0.2586297988891601,293.1953125,297.1499938964844,293.1499938964844,0.3784330189228058,-6955.69384765625,304.13818359375,0.9409935474395752,0.466756522655487,0.4443020522594452,293.1437683105469,297.1499938964844,293.1499938964844,0.0314729735255241,-5431.2109375,304.15234375,0.498653769493103,0.0735374391078949,0.3465477526187897,291.2012939453125,291.1499938964844,271.0011901855469,269.9154968261719,283.37225341796875,293.2289733886719,291.2015380859375,1.0,0.3775788247585296,0.9490837454795836,0.9490837454795836,1.0,1.0,-1.7513692378997805,0.7766355276107788,0.9747336506843568,0.3760868906974792,0.0,0.0,0.6493411064147949,98.20321655273438,109.0,10.775386810302734,-13834.4677734375,597.6207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6879272460937,308.04376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.556640625,18000.0,0.0,0.0,0.3116322159767151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975768029689789,0.4975801408290863,-3.33794969265e-06,0.0,0.000316267076414,0.0,0.0,19.530078887939453,0.0,0.0,0.0,0.3091753721237182,4.0,0.0,1.0
807840,293.2710266113281,297.1499938964844,293.1499938964844,0.1550536304712295,-3251.79150390625,304.1659240722656,0.7403427958488464,0.2263484895229339,0.2072694450616836,293.2479858398437,297.1499938964844,293.1499938964844,0.1410720646381378,-3175.34375,304.1642761230469,0.7232829332351685,0.2095888406038284,0.202422022819519,293.1569519042969,297.1499938964844,293.1499938964844,0.2804813981056213,-4053.65283203125,304.1534118652344,0.8640799522399902,0.3671163916587829,0.2586297988891601,293.1953125,297.1499938964844,293.1499938964844,0.3784330189228058,-6955.69384765625,304.13818359375,0.9409935474395752,0.466756522655487,0.4443020522594452,293.1437683105469,297.1499938964844,293.1499938964844,0.0314729735255241,-5431.2109375,304.15234375,0.498653769493103,0.0735374391078949,0.3465477526187897,291.2012939453125,291.1499938964844,271.0011901855469,269.9154968261719,283.37225341796875,293.2289733886719,291.2015380859375,1.0,0.3775788247585296,0.9490837454795836,0.9490837454795836,1.0,1.0,-1.7513692378997805,0.7766355276107788,0.9747336506843568,0.3760868906974792,0.0,0.0,0.6493411064147949,98.20321655273438,109.0,10.775386810302734,-13834.4677734375,597.6207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6879272460937,308.04376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.556640625,18000.0,0.0,0.0,0.3116322159767151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975768029689789,0.4975801408290863,-3.33794969265e-06,0.0,0.000316267076414,0.0,0.0,19.530078887939453,0.0,0.0,0.0,0.3091753721237182,4.0,0.0,1.0
807900,293.2746276855469,297.1499938964844,293.1499938964844,0.1532703787088394,-3221.7783203125,304.166259765625,0.7339615821838379,0.2241047471761703,0.205373615026474,293.2528991699219,297.1499938964844,293.1499938964844,0.1393666863441467,-3144.45361328125,304.164794921875,0.7168198823928833,0.2073768228292465,0.2004672288894653,293.1604919433594,297.1499938964844,293.1499938964844,0.2798512578010559,-4046.300048828125,304.1539306640625,0.8582624793052673,0.3663325011730194,0.2581787705421448,293.20050048828125,297.1499938964844,293.1499938964844,0.3770840466022491,-6934.0576171875,304.1427307128906,0.933028519153595,0.465160071849823,0.4428140521049499,293.147216796875,297.1499938964844,293.1499938964844,0.031080886721611,-5397.74853515625,304.1526184082031,0.4942727982997894,0.0729433074593544,0.3444432318210602,291.20281982421875,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2333068847656,291.2028503417969,1.0,0.3790082633495331,0.948386013507843,0.948386013507843,1.0,1.0,-1.7418906688690186,0.7721043229103088,0.9697862863540648,0.3735091984272003,0.0,0.0,0.6456589698791504,100.96255493164062,109.0,7.424980163574219,-13719.62890625,599.2908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6708984375,308.010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.900390625,18000.0,0.0,0.0,0.3087440133094787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922072291374206,0.4922105371952057,-3.306663529656362e-06,0.0,0.0003133359423372,0.0,0.0,19.08470344543457,0.0,0.0,0.0,0.30699622631073,4.0,0.0,1.0
807960,293.2780456542969,297.1499938964844,293.1499938964844,0.1514930576086044,-3191.822509765625,304.1665344238281,0.7281194925308228,0.2218565046787262,0.2034636586904525,293.2576904296875,297.1499938964844,293.1499938964844,0.1376460939645767,-3113.23876953125,304.16522216796875,0.7105492353439331,0.2051364481449127,0.1984742432832718,293.16387939453125,297.1499938964844,293.1499938964844,0.2792215645313263,-4038.98681640625,304.15435791015625,0.853122889995575,0.3655318915843963,0.2577085196971893,293.2047424316406,297.1499938964844,293.1499938964844,0.3758743107318878,-6914.9375,304.146240234375,0.9259383082389832,0.463689774274826,0.4414827525615692,293.1504211425781,297.1499938964844,293.1499938964844,0.0306847598403692,-5363.8896484375,304.1528625488281,0.4902728497982025,0.0723469331860542,0.3422828018665313,291.203125,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.2372131347656,291.2030334472656,1.0,0.3802257478237152,0.9479427933692932,0.9479427933692932,1.0,1.0,-1.7324472665786743,0.7676024436950684,0.964844822883606,0.3709520101547241,0.0,0.0,0.6420830488204956,103.48070526123048,112.0,4.163910865783691,-13604.94921875,600.2381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6521301269531,307.9748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18103.419921875,18000.0,0.0,0.0,0.305908590555191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868954718112945,0.4868987500667572,-3.2754762742115417e-06,0.0,0.0003104583302047,0.0,0.0,18.64911460876465,0.0,0.0,0.0,0.304840087890625,4.0,0.0,1.0
808020,293.2842712402344,297.1499938964844,293.1499938964844,0.1479391455650329,-3131.744384765625,304.1669616699219,0.7173507213592529,0.2173483967781067,0.199611946940422,293.2667236328125,297.1499938964844,293.1499938964844,0.1341481804847717,-3049.57373046875,304.1659851074219,0.6983314752578735,0.200576052069664,0.1943888664245605,293.1702880859375,297.1499938964844,293.1499938964844,0.2779253721237182,-4023.987548828125,304.1550598144531,0.8442972302436829,0.3638809323310852,0.2567172348499298,293.2115173339844,297.1499938964844,293.1499938964844,0.3736011385917663,-6879.7568359375,304.1512145996094,0.9138452410697936,0.4609241485595703,0.4390340447425842,293.1562805175781,297.1499938964844,293.1499938964844,0.0298866406083107,-5294.5166015625,304.1532287597656,0.4828846156597137,0.0711437985301017,0.3378194868564605,291.2021179199219,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2442321777344,291.20196533203125,1.0,0.3821650445461273,0.9470562934875488,0.9470562934875488,1.0,1.0,-1.7134281396865845,0.758545458316803,0.9548826813697816,0.3658062219619751,0.0,0.0,0.6351911425590515,107.97328186035156,100.0,0.1143864095211029,-13378.1669921875,600.3704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6106262207031,307.9033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.626953125,18000.0,0.0,0.0,0.3003973960876465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766454398632049,0.4766486585140228,-3.215533524780767e-06,0.0,0.0003048651560675,0.0,0.0,17.826520919799805,0.0,0.0,0.0,0.3006917536258697,4.0,0.0,1.0
808080,293.2842712402344,297.1499938964844,293.1499938964844,0.1479391455650329,-3131.744384765625,304.1669616699219,0.7173507213592529,0.2173483967781067,0.199611946940422,293.2667236328125,297.1499938964844,293.1499938964844,0.1341481804847717,-3049.57373046875,304.1659851074219,0.6983314752578735,0.200576052069664,0.1943888664245605,293.1702880859375,297.1499938964844,293.1499938964844,0.2779253721237182,-4023.987548828125,304.1550598144531,0.8442972302436829,0.3638809323310852,0.2567172348499298,293.2115173339844,297.1499938964844,293.1499938964844,0.3736011385917663,-6879.7568359375,304.1512145996094,0.9138452410697936,0.4609241485595703,0.4390340447425842,293.1562805175781,297.1499938964844,293.1499938964844,0.0298866406083107,-5294.5166015625,304.1532287597656,0.4828846156597137,0.0711437985301017,0.3378194868564605,291.2021179199219,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2442321777344,291.20196533203125,1.0,0.3821650445461273,0.9470562934875488,0.9470562934875488,1.0,1.0,-1.7134281396865845,0.758545458316803,0.9548826813697816,0.3658062219619751,0.0,0.0,0.6351911425590515,107.97328186035156,100.0,0.1143864095211029,-13378.1669921875,600.3704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6106262207031,307.9033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.626953125,18000.0,0.0,0.0,0.3003973960876465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766454398632049,0.4766486585140228,-3.215533524780767e-06,0.0,0.0003048651560675,0.0,0.0,17.826520919799805,0.0,0.0,0.0,0.3006917536258697,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1442094892263412,-3068.301025390625,304.1675109863281,0.7132617235183716,0.2128730714321136,0.1955680847167968,293.2749328613281,297.1499938964844,293.1499938964844,0.130405455827713,-2981.00732421875,304.1669006347656,0.6934213638305664,0.1959517747163772,0.1900130659341812,293.1760559082031,297.1499938964844,293.1499938964844,0.2763424217700958,-4005.60009765625,304.156005859375,0.8438440561294556,0.3621996343135834,0.2555364668369293,293.2169494628906,297.1499938964844,293.1499938964844,0.371090829372406,-6841.66015625,304.15496826171875,0.9128537178039552,0.458263486623764,0.4364961683750152,293.161376953125,297.1499938964844,293.1499938964844,0.028790920972824,-5220.06787109375,304.1539306640625,0.4804098010063171,0.0699551105499267,0.3323479890823364,291.2025756835937,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2502746582031,291.2026672363281,1.0,0.3785324692726135,0.9461698532104492,0.9461698532104492,1.0,1.0,-1.692286252975464,0.7484904527664185,0.9437958598136902,0.3601111471652984,0.0,0.0,0.6281927824020386,107.00912475585938,88.0,1.2905629873275757,-13146.6552734375,583.2594604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5666809082031,307.8343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18096.17578125,18000.0,0.0,0.0,0.2950823605060577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666583836078644,0.4666615426540375,-3.1590473099640803e-06,0.0,0.0002994710812345,0.0,0.0,17.054363250732422,0.0,0.0,0.0,0.2966943681240082,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1442094892263412,-3068.301025390625,304.1675109863281,0.7132617235183716,0.2128730714321136,0.1955680847167968,293.2749328613281,297.1499938964844,293.1499938964844,0.130405455827713,-2981.00732421875,304.1669006347656,0.6934213638305664,0.1959517747163772,0.1900130659341812,293.1760559082031,297.1499938964844,293.1499938964844,0.2763424217700958,-4005.60009765625,304.156005859375,0.8438440561294556,0.3621996343135834,0.2555364668369293,293.2169494628906,297.1499938964844,293.1499938964844,0.371090829372406,-6841.66015625,304.15496826171875,0.9128537178039552,0.458263486623764,0.4364961683750152,293.161376953125,297.1499938964844,293.1499938964844,0.028790920972824,-5220.06787109375,304.1539306640625,0.4804098010063171,0.0699551105499267,0.3323479890823364,291.2025756835937,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2502746582031,291.2026672363281,1.0,0.3785324692726135,0.9461698532104492,0.9461698532104492,1.0,1.0,-1.692286252975464,0.7484904527664185,0.9437958598136902,0.3601111471652984,0.0,0.0,0.6281927824020386,107.00912475585938,88.0,1.2905629873275757,-13146.6552734375,583.2594604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5666809082031,307.8343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18096.17578125,18000.0,0.0,0.0,0.2950823605060577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666583836078644,0.4666615426540375,-3.1590473099640803e-06,0.0,0.0002994710812345,0.0,0.0,17.054363250732422,0.0,0.0,0.0,0.2966943681240082,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1404115706682205,-3003.327392578125,304.1679992675781,0.7142224311828613,0.2084815055131912,0.1914507895708084,293.2821960449219,297.1499938964844,293.1499938964844,0.1265185326337814,-2909.352294921875,304.167724609375,0.6936983466148376,0.1913113296031952,0.1854638308286667,293.1810302734375,297.1499938964844,293.1499938964844,0.2745711803436279,-3985.021240234375,304.1569519042969,0.8493345975875854,0.3605258762836456,0.2542465627193451,293.2214050292969,297.1499938964844,293.1499938964844,0.3683749437332153,-6800.94677734375,304.1578369140625,0.9196178913116456,0.4556654989719391,0.4338744580745697,293.16552734375,297.1499938964844,293.1499938964844,0.0277038272470235,-5114.556640625,304.15435791015625,0.481751948595047,0.0688198134303093,0.326376348733902,291.2046813964844,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552795410156,291.20477294921875,1.0,0.3715035915374756,0.9453321099281312,0.9453321099281312,1.0,1.0,-1.6700150966644287,0.737921416759491,0.9320936799049376,0.3541098535060882,0.0,0.0,0.6207587122917175,102.19680786132812,76.0,2.442267894744873,-12908.044921875,554.7963256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5260925292969,307.7655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18098.453125,18000.0,0.0,0.0,0.2899044156074524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562660753726959,0.4562691748142242,-3.1028514513309347e-06,0.0,0.000294216122711,0.0,0.0,16.283178329467773,0.0,0.0,0.0,0.2926071584224701,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1404115706682205,-3003.327392578125,304.1679992675781,0.7142224311828613,0.2084815055131912,0.1914507895708084,293.2821960449219,297.1499938964844,293.1499938964844,0.1265185326337814,-2909.352294921875,304.167724609375,0.6936983466148376,0.1913113296031952,0.1854638308286667,293.1810302734375,297.1499938964844,293.1499938964844,0.2745711803436279,-3985.021240234375,304.1569519042969,0.8493345975875854,0.3605258762836456,0.2542465627193451,293.2214050292969,297.1499938964844,293.1499938964844,0.3683749437332153,-6800.94677734375,304.1578369140625,0.9196178913116456,0.4556654989719391,0.4338744580745697,293.16552734375,297.1499938964844,293.1499938964844,0.0277038272470235,-5114.556640625,304.15435791015625,0.481751948595047,0.0688198134303093,0.326376348733902,291.2046813964844,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552795410156,291.20477294921875,1.0,0.3715035915374756,0.9453321099281312,0.9453321099281312,1.0,1.0,-1.6700150966644287,0.737921416759491,0.9320936799049376,0.3541098535060882,0.0,0.0,0.6207587122917175,102.19680786132812,76.0,2.442267894744873,-12908.044921875,554.7963256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5260925292969,307.7655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18098.453125,18000.0,0.0,0.0,0.2899044156074524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562660753726959,0.4562691748142242,-3.1028514513309347e-06,0.0,0.000294216122711,0.0,0.0,16.283178329467773,0.0,0.0,0.0,0.2926071584224701,4.0,0.0,1.0
808380,293.297119140625,297.1499938964844,293.1499938964844,0.1366150826215744,-2938.0283203125,304.1683349609375,0.7188180088996887,0.2041626721620559,0.1873137652873993,293.28863525390625,297.1499938964844,293.1499938964844,0.1225646287202835,-2836.01318359375,304.1683959960937,0.6977293491363525,0.1866558790206909,0.1808084100484848,293.1854248046875,297.1499938964844,293.1499938964844,0.2727053463459015,-3963.368896484375,304.1577453613281,0.8594444990158081,0.3588531017303467,0.2528905868530273,293.22509765625,297.1499938964844,293.1499938964844,0.3655534088611603,-6758.9970703125,304.159912109375,0.9324136972427368,0.4531028270721435,0.4311988651752472,293.1689453125,297.1499938964844,293.1499938964844,0.0267591830343008,-5017.77392578125,304.15447998046875,0.4858331084251404,0.0677328407764434,0.3201953172683716,291.206787109375,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594909667969,291.20684814453125,1.0,0.3621508777141571,0.9444944262504578,0.9444944262504578,1.0,1.0,-1.647197127342224,0.7271122932434082,0.920084834098816,0.3479652404785156,0.0,0.0,0.6130481958389282,95.0387725830078,64.0,2.774611711502075,-12666.86328125,520.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49273681640625,307.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18100.052734375,18000.0,0.0,0.0,0.2848028838634491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455602467060089,0.4455632865428924,-3.046384335902985e-06,0.0,0.0002890387258958,0.0,0.0,15.516779899597168,0.0,0.0,0.0,0.288447618484497,4.0,0.0,1.0
808440,293.297119140625,297.1499938964844,293.1499938964844,0.1366150826215744,-2938.0283203125,304.1683349609375,0.7188180088996887,0.2041626721620559,0.1873137652873993,293.28863525390625,297.1499938964844,293.1499938964844,0.1225646287202835,-2836.01318359375,304.1683959960937,0.6977293491363525,0.1866558790206909,0.1808084100484848,293.1854248046875,297.1499938964844,293.1499938964844,0.2727053463459015,-3963.368896484375,304.1577453613281,0.8594444990158081,0.3588531017303467,0.2528905868530273,293.22509765625,297.1499938964844,293.1499938964844,0.3655534088611603,-6758.9970703125,304.159912109375,0.9324136972427368,0.4531028270721435,0.4311988651752472,293.1689453125,297.1499938964844,293.1499938964844,0.0267591830343008,-5017.77392578125,304.15447998046875,0.4858331084251404,0.0677328407764434,0.3201953172683716,291.206787109375,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594909667969,291.20684814453125,1.0,0.3621508777141571,0.9444944262504578,0.9444944262504578,1.0,1.0,-1.647197127342224,0.7271122932434082,0.920084834098816,0.3479652404785156,0.0,0.0,0.6130481958389282,95.0387725830078,64.0,2.774611711502075,-12666.86328125,520.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49273681640625,307.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18100.052734375,18000.0,0.0,0.0,0.2848028838634491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455602467060089,0.4455632865428924,-3.046384335902985e-06,0.0,0.0002890387258958,0.0,0.0,15.516779899597168,0.0,0.0,0.0,0.288447618484497,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.134724348783493,-2905.37255859375,304.1684265136719,0.7222588062286377,0.2020256519317627,0.1852445155382156,293.2915954589844,297.1499938964844,293.1499938964844,0.1205716580152511,-2798.867919921875,304.1686706542969,0.7009889483451843,0.1843195855617523,0.1784501373767852,293.1874084472656,297.1499938964844,293.1499938964844,0.2717467248439789,-3952.251953125,304.1580810546875,0.8661667704582214,0.3580138981342315,0.2521940767765045,293.22674560546875,297.1499938964844,293.1499938964844,0.3641149401664734,-6737.70068359375,304.16070556640625,0.9407671093940736,0.4518291354179382,0.4298463463783264,293.1704406738281,297.1499938964844,293.1499938964844,0.0262027811259031,-4967.517578125,304.1546936035156,0.48873171210289,0.0672027468681335,0.3170609474182129,291.2077941894531,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.2613525390625,291.20782470703125,1.0,0.3568262755870819,0.9440755844116212,0.9440755844116212,1.0,1.0,-1.6356581449508667,0.7216535210609436,0.9140045642852784,0.3448597490787506,0.0,0.0,0.6090953946113586,90.86940002441406,64.0,2.757244348526001,-12545.927734375,501.2893371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4793395996094,307.66748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.607421875,18000.0,0.0,0.0,0.2822656035423279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.440107136964798,0.4401101469993591,-3.0181849979271647e-06,0.0,0.0002864636771846,0.0,0.0,15.137161254882812,0.0,0.0,0.0,0.2863491773605346,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1328408867120742,-2872.75,304.16851806640625,0.7264180183410645,0.1999009698629379,0.1831765621900558,293.2944030761719,297.1499938964844,293.1499938964844,0.1185713335871696,-2761.46044921875,304.1689147949219,0.7050400376319885,0.1819758415222168,0.1760744452476501,293.18927001953125,297.1499938964844,293.1499938964844,0.2707752883434295,-3940.989013671875,304.15838623046875,0.8740279674530029,0.3571712970733642,0.2514876127243042,293.228271484375,297.1499938964844,293.1499938964844,0.3626637458801269,-6716.2587890625,304.1614074707031,0.9501904845237732,0.4505582451820373,0.4284863173961639,293.1717834472656,297.1499938964844,293.1499938964844,0.0256648957729339,-4917.81591796875,304.1548156738281,0.492181122303009,0.0666790828108787,0.3139081299304962,291.2087097167969,291.1499938964844,271.3988037109375,270.2286071777344,283.6212158203125,293.2630615234375,291.2087707519531,1.0,0.3511614501476288,0.9437081813812256,0.9437081813812256,1.0,1.0,-1.6240568161010742,0.7161723375320435,0.907884418964386,0.3417408168315887,0.0,0.0,0.6050877571105957,86.42713165283203,52.0,2.6564419269561768,-12425.0283203125,481.96429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4681701660156,307.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18100.939453125,18000.0,0.0,0.0,0.2797300219535827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4346025586128235,0.4346055686473846,-2.990093435073504e-06,0.0,0.0002838904329109,0.0,0.0,14.761153221130373,0.0,0.0,0.0,0.2842448353767395,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1290997862815857,-2807.6689453125,304.1685791015625,0.7371494174003601,0.1956834644079208,0.1790484637022018,293.2995910644531,297.1499938964844,293.1499938964844,0.1145534366369247,-2685.931640625,304.1693115234375,0.7153837084770203,0.1772611886262893,0.1712751388549804,293.1927490234375,297.1499938964844,293.1499938964844,0.2688003480434418,-3918.094482421875,304.15887451171875,0.8934950828552246,0.3554725348949432,0.2500486075878143,293.23101806640625,297.1499938964844,293.1499938964844,0.3597327172756195,-6673.0419921875,304.1624755859375,0.9714343547821044,0.4480201005935669,0.4257476329803467,293.1741638183594,297.1499938964844,293.1499938964844,0.0246014278382062,-4817.83447265625,304.15496826171875,0.5010079741477966,0.0656453743577003,0.307561308145523,291.2103576660156,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2661437988281,291.2103881835937,1.0,0.3389677107334137,0.9429733753204346,0.9429733753204346,1.0,1.0,-1.6007030010223389,0.7051543593406677,0.8955486416816711,0.3354673385620117,0.0,0.0,0.5969271063804626,76.94810485839844,40.0,2.341731548309326,-12183.7685546875,442.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4524841308594,307.577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.94921875,18000.0,0.0,0.0,0.2746480107307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423480361700058,0.423483282327652,-2.9344860195124056e-06,0.0,0.0002787328267004,0.0,0.0,14.023115158081056,0.0,0.0,0.0,0.280036449432373,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1290997862815857,-2807.6689453125,304.1685791015625,0.7371494174003601,0.1956834644079208,0.1790484637022018,293.2995910644531,297.1499938964844,293.1499938964844,0.1145534366369247,-2685.931640625,304.1693115234375,0.7153837084770203,0.1772611886262893,0.1712751388549804,293.1927490234375,297.1499938964844,293.1499938964844,0.2688003480434418,-3918.094482421875,304.15887451171875,0.8934950828552246,0.3554725348949432,0.2500486075878143,293.23101806640625,297.1499938964844,293.1499938964844,0.3597327172756195,-6673.0419921875,304.1624755859375,0.9714343547821044,0.4480201005935669,0.4257476329803467,293.1741638183594,297.1499938964844,293.1499938964844,0.0246014278382062,-4817.83447265625,304.15496826171875,0.5010079741477966,0.0656453743577003,0.307561308145523,291.2103576660156,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2661437988281,291.2103881835937,1.0,0.3389677107334137,0.9429733753204346,0.9429733753204346,1.0,1.0,-1.6007030010223389,0.7051543593406677,0.8955486416816711,0.3354673385620117,0.0,0.0,0.5969271063804626,76.94810485839844,40.0,2.341731548309326,-12183.7685546875,442.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4524841308594,307.577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.94921875,18000.0,0.0,0.0,0.2746480107307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423480361700058,0.423483282327652,-2.9344860195124056e-06,0.0,0.0002787328267004,0.0,0.0,14.023115158081056,0.0,0.0,0.0,0.280036449432373,4.0,0.0,1.0
808740,293.30352783203125,297.1499938964844,293.1499938964844,0.1253940016031265,-2742.815673828125,304.1685485839844,0.7521350383758545,0.1914946883916854,0.1749312132596969,293.3044128417969,297.1499938964844,293.1499938964844,0.1105158701539039,-2609.48046875,304.1695861816406,0.7285844087600708,0.1724980473518371,0.1664137542247772,293.1958923339844,297.1499938964844,293.1499938964844,0.266790360212326,-3894.78955078125,304.1592712402344,0.9199854731559752,0.3537517488002777,0.2485798448324203,293.2333984375,297.1499938964844,293.1499938964844,0.3567749261856079,-6629.5009765625,304.1632385253906,0.994162619113922,0.4454810619354248,0.422989010810852,293.1761779785156,297.1499938964844,293.1499938964844,0.0235586427152156,-4717.310546875,304.1550598144531,0.5134079456329346,0.0646221116185188,0.3011740446090698,291.21173095703125,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2688293457031,291.21173095703125,1.0,0.3258056342601776,0.9422385692596436,0.9422385692596436,1.0,1.0,-1.5771799087524414,0.6940778493881226,0.8831020593643188,0.3291555047035217,0.0,0.0,0.5886017680168152,66.95237731933594,28.0,1.9707750082015991,-11943.6025390625,402.3284301757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4448547363281,307.5226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18100.1875,18000.0,0.0,0.0,0.2695314586162567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412268191576004,0.4122710525989532,-2.880012743844418e-06,0.0,0.000273540179478,0.0,0.0,13.30792999267578,0.0,0.0,0.0,0.2758547961711883,4.0,0.0,1.0
808800,293.30352783203125,297.1499938964844,293.1499938964844,0.1253940016031265,-2742.815673828125,304.1685485839844,0.7521350383758545,0.1914946883916854,0.1749312132596969,293.3044128417969,297.1499938964844,293.1499938964844,0.1105158701539039,-2609.48046875,304.1695861816406,0.7285844087600708,0.1724980473518371,0.1664137542247772,293.1958923339844,297.1499938964844,293.1499938964844,0.266790360212326,-3894.78955078125,304.1592712402344,0.9199854731559752,0.3537517488002777,0.2485798448324203,293.2333984375,297.1499938964844,293.1499938964844,0.3567749261856079,-6629.5009765625,304.1632385253906,0.994162619113922,0.4454810619354248,0.422989010810852,293.1761779785156,297.1499938964844,293.1499938964844,0.0235586427152156,-4717.310546875,304.1550598144531,0.5134079456329346,0.0646221116185188,0.3011740446090698,291.21173095703125,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2688293457031,291.21173095703125,1.0,0.3258056342601776,0.9422385692596436,0.9422385692596436,1.0,1.0,-1.5771799087524414,0.6940778493881226,0.8831020593643188,0.3291555047035217,0.0,0.0,0.5886017680168152,66.95237731933594,28.0,1.9707750082015991,-11943.6025390625,402.3284301757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4448547363281,307.5226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18100.1875,18000.0,0.0,0.0,0.2695314586162567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412268191576004,0.4122710525989532,-2.880012743844418e-06,0.0,0.000273540179478,0.0,0.0,13.30792999267578,0.0,0.0,0.0,0.2758547961711883,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1215669810771942,-2675.047607421875,304.16876220703125,0.766449511051178,0.1872752159833908,0.1708870083093643,293.3090515136719,297.1499938964844,293.1499938964844,0.1063364893198013,-2529.368408203125,304.1700439453125,0.7402291893959045,0.167641595005989,0.1615646332502365,293.1986083984375,297.1499938964844,293.1499938964844,0.2644003927707672,-3866.658203125,304.16021728515625,0.947016716003418,0.3520375490188598,0.2471726685762405,293.2218017578125,297.1499938964844,293.1499938964844,0.3335281014442444,-6271.42919921875,304.19903564453125,0.9990000128746032,0.4456393420696258,0.3996680378913879,293.1776428222656,297.1499938964844,293.1499938964844,0.0225770622491836,-4618.63720703125,304.1549987792969,0.5258850455284119,0.0636594220995903,0.2953620553016662,291.2312316894531,291.1499938964844,271.59039306640625,270.37652587890625,283.7483215332031,293.269287109375,291.2350769042969,1.0,0.3109906315803528,0.9415939450263976,0.9415939450263976,1.0,1.0,-1.5298560857772827,0.6718295216560364,0.8580265045166016,0.3167247474193573,0.0,0.0,0.5771128535270691,58.56731796264648,25.0,34.092041015625,-11615.435546875,355.64434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45318603515625,307.5098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.19921875,18000.0,0.0,0.0,0.2642640471458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997355699539184,0.3997383713722229,-2.8254689823370427e-06,0.0,0.0002681944170035,0.0,0.0,12.55797004699707,0.0,0.0,0.0,0.2712999880313873,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1215669810771942,-2675.047607421875,304.16876220703125,0.766449511051178,0.1872752159833908,0.1708870083093643,293.3090515136719,297.1499938964844,293.1499938964844,0.1063364893198013,-2529.368408203125,304.1700439453125,0.7402291893959045,0.167641595005989,0.1615646332502365,293.1986083984375,297.1499938964844,293.1499938964844,0.2644003927707672,-3866.658203125,304.16021728515625,0.947016716003418,0.3520375490188598,0.2471726685762405,293.2218017578125,297.1499938964844,293.1499938964844,0.3335281014442444,-6271.42919921875,304.19903564453125,0.9990000128746032,0.4456393420696258,0.3996680378913879,293.1776428222656,297.1499938964844,293.1499938964844,0.0225770622491836,-4618.63720703125,304.1549987792969,0.5258850455284119,0.0636594220995903,0.2953620553016662,291.2312316894531,291.1499938964844,271.59039306640625,270.37652587890625,283.7483215332031,293.269287109375,291.2350769042969,1.0,0.3109906315803528,0.9415939450263976,0.9415939450263976,1.0,1.0,-1.5298560857772827,0.6718295216560364,0.8580265045166016,0.3167247474193573,0.0,0.0,0.5771128535270691,58.56731796264648,25.0,34.092041015625,-11615.435546875,355.64434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45318603515625,307.5098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.19921875,18000.0,0.0,0.0,0.2642640471458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997355699539184,0.3997383713722229,-2.8254689823370427e-06,0.0,0.0002681944170035,0.0,0.0,12.55797004699707,0.0,0.0,0.0,0.2712999880313873,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1176016479730606,-2604.17333984375,304.1690979003906,0.7780811190605164,0.1828963458538055,0.1667850613594055,293.3143310546875,297.1499938964844,293.1499938964844,0.1019959151744842,-2445.291259765625,304.17059326171875,0.7490903735160828,0.1625480353832245,0.1565912514925003,293.2015991210937,297.1499938964844,293.1499938964844,0.2617222368717193,-3834.994140625,304.1612243652344,0.9683828353881836,0.3502030372619629,0.2457634508609771,293.17657470703125,297.1499938964844,293.1499938964844,0.3061766922473907,-5851.15771484375,304.2276611328125,0.9990000128746032,0.4529411196708679,0.3730339705944061,293.1789245605469,297.1499938964844,293.1499938964844,0.0216693114489316,-4523.84765625,304.15484619140625,0.5368606448173523,0.0626996010541915,0.2900521755218506,291.26568603515625,291.1499938964844,271.65142822265625,270.4228820800781,283.7961730957031,293.2699279785156,291.2669372558594,1.0,0.2978162765502929,0.940949320793152,0.940949320793152,1.0,1.0,-1.4789146184921265,0.6480563879013062,0.8308581709861755,0.3031591773033142,0.0,0.0,0.5589433312416077,52.13224411010742,43.0,35.20294189453125,-11179.810546875,314.7355041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5199279785156,307.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18177.73046875,18000.0,0.0,0.0,0.2582745850086212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785713315010071,0.3785740733146667,-2.7448777473182417e-06,0.0,0.0002621158782858,0.0,0.0,11.389994621276855,0.0,0.0,0.0,0.2640732824802398,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1176016479730606,-2604.17333984375,304.1690979003906,0.7780811190605164,0.1828963458538055,0.1667850613594055,293.3143310546875,297.1499938964844,293.1499938964844,0.1019959151744842,-2445.291259765625,304.17059326171875,0.7490903735160828,0.1625480353832245,0.1565912514925003,293.2015991210937,297.1499938964844,293.1499938964844,0.2617222368717193,-3834.994140625,304.1612243652344,0.9683828353881836,0.3502030372619629,0.2457634508609771,293.17657470703125,297.1499938964844,293.1499938964844,0.3061766922473907,-5851.15771484375,304.2276611328125,0.9990000128746032,0.4529411196708679,0.3730339705944061,293.1789245605469,297.1499938964844,293.1499938964844,0.0216693114489316,-4523.84765625,304.15484619140625,0.5368606448173523,0.0626996010541915,0.2900521755218506,291.26568603515625,291.1499938964844,271.65142822265625,270.4228820800781,283.7961730957031,293.2699279785156,291.2669372558594,1.0,0.2978162765502929,0.940949320793152,0.940949320793152,1.0,1.0,-1.4789146184921265,0.6480563879013062,0.8308581709861755,0.3031591773033142,0.0,0.0,0.5589433312416077,52.13224411010742,43.0,35.20294189453125,-11179.810546875,314.7355041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5199279785156,307.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18177.73046875,18000.0,0.0,0.0,0.2582745850086212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785713315010071,0.3785740733146667,-2.7448777473182417e-06,0.0,0.0002621158782858,0.0,0.0,11.389994621276855,0.0,0.0,0.0,0.2640732824802398,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1157868579030036,-2571.798095703125,304.1689147949219,0.778554379940033,0.1806672811508178,0.1647630482912063,293.31707763671875,297.1499938964844,293.1499938964844,0.0999505072832107,-2405.641845703125,304.1705627441406,0.7485974431037903,0.1599224507808685,0.1540985256433487,293.2032165527344,297.1499938964844,293.1499938964844,0.2606922686100006,-3823.04736328125,304.1610412597656,0.971904754638672,0.3492313325405121,0.2450743615627288,293.1506652832031,297.1499938964844,293.1499938964844,0.3004249334335327,-5766.08349609375,304.2237548828125,0.9990000128746032,0.4576962888240814,0.3678533732891083,293.1796264648437,297.1499938964844,293.1499938964844,0.0212971214205026,-4484.9580078125,304.1546325683594,0.5381143689155579,0.0621950067579746,0.2876494824886322,291.2703857421875,291.1499938964844,271.6812438964844,270.4453430175781,283.8181457519531,293.2748718261719,291.26971435546875,1.0,0.295007586479187,0.9406270384788512,0.9406270384788512,1.0,1.0,-1.4635496139526367,0.6409397125244141,0.8226099014282227,0.2989570796489715,0.0,0.0,0.5503852367401123,50.82804107666016,43.0,18.248958587646484,-10992.71484375,304.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5770568847656,307.4368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18180.9375,18000.0,0.0,0.0,0.2549079060554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675239086151123,0.3675265908241272,-2.6989393973053666e-06,0.0,0.000258699117694,0.0,0.0,10.79452896118164,0.0,0.0,0.0,0.2602697610855102,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1141432374715805,-2542.65283203125,304.16845703125,0.7749016284942627,0.1784190833568573,0.1627588123083114,293.31988525390625,297.1499938964844,293.1499938964844,0.0980383604764938,-2368.689453125,304.1702880859375,0.7443480491638184,0.1572542935609817,0.151601567864418,293.2048645019531,297.1499938964844,293.1499938964844,0.2600153982639313,-3815.521728515625,304.1602478027344,0.9705290198326112,0.3482312262058258,0.2443923056125641,293.13134765625,297.1499938964844,293.1499938964844,0.3005881309509277,-5774.14794921875,304.2099609375,0.9990000128746032,0.4614852666854858,0.368446797132492,293.18035888671875,297.1499938964844,293.1499938964844,0.0209881216287612,-4453.40478515625,304.15435791015625,0.5360092520713806,0.0616792850196361,0.2853813469409942,291.2601318359375,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2812194824219,291.2572937011719,1.0,0.2942321896553039,0.9405021667480468,0.9405021667480468,1.0,1.0,-1.455310940742493,0.6371293663978577,0.818181574344635,0.296708345413208,0.0,0.0,0.5440022349357605,50.79669952392578,61.0,-9.140610694885254,-10845.265625,300.6861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63946533203125,307.4035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18163.2890625,18000.0,0.0,0.0,0.2513671517372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578037023544311,0.3578063547611236,-2.6552500003163004e-06,0.0,0.0002551056968513,0.0,0.0,10.275699615478516,0.0,0.0,0.0,0.2568902671337127,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1110591739416122,-2487.975830078125,304.1674499511719,0.7588590383529663,0.1738871932029724,0.1588125228881836,293.3254699707031,297.1499938964844,293.1499938964844,0.0943435356020927,-2297.21923828125,304.169677734375,0.7279883623123169,0.1518198251724243,0.1466106623411178,293.20819091796875,297.1499938964844,293.1499938964844,0.2590426206588745,-3805.11328125,304.158447265625,0.9562058448791504,0.3461673855781555,0.2430568933486938,293.1221923828125,297.1499938964844,293.1499938964844,0.3141112029552459,-5995.82470703125,304.1670227050781,0.9990000128746032,0.4639061093330383,0.3827671110630035,293.1820678710937,297.1499938964844,293.1499938964844,0.0204458627849817,-4398.51611328125,304.15380859375,0.5245375633239746,0.0605601631104946,0.2810626029968261,291.2237854003906,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.2864685058594,291.218994140625,1.0,0.2979620397090912,0.9402523636817932,0.9402523636817932,1.0,1.0,-1.454975724220276,0.6370043754577637,0.8179713487625122,0.2964831888675689,0.0,0.0,0.5364552140235901,53.6610221862793,79.0,-47.231781005859375,-10686.759765625,307.6308898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73565673828125,307.3406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.650390625,18000.0,0.0,0.0,0.2442343086004257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451849222183227,0.3451875150203705,-2.591194743217784e-06,0.0,0.0002478667884133,0.0,0.0,9.601643562316896,0.0,0.0,0.0,0.2523142397403717,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1110591739416122,-2487.975830078125,304.1674499511719,0.7588590383529663,0.1738871932029724,0.1588125228881836,293.3254699707031,297.1499938964844,293.1499938964844,0.0943435356020927,-2297.21923828125,304.169677734375,0.7279883623123169,0.1518198251724243,0.1466106623411178,293.20819091796875,297.1499938964844,293.1499938964844,0.2590426206588745,-3805.11328125,304.158447265625,0.9562058448791504,0.3461673855781555,0.2430568933486938,293.1221923828125,297.1499938964844,293.1499938964844,0.3141112029552459,-5995.82470703125,304.1670227050781,0.9990000128746032,0.4639061093330383,0.3827671110630035,293.1820678710937,297.1499938964844,293.1499938964844,0.0204458627849817,-4398.51611328125,304.15380859375,0.5245375633239746,0.0605601631104946,0.2810626029968261,291.2237854003906,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.2864685058594,291.218994140625,1.0,0.2979620397090912,0.9402523636817932,0.9402523636817932,1.0,1.0,-1.454975724220276,0.6370043754577637,0.8179713487625122,0.2964831888675689,0.0,0.0,0.5364552140235901,53.6610221862793,79.0,-47.231781005859375,-10686.759765625,307.6308898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73565673828125,307.3406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.650390625,18000.0,0.0,0.0,0.2442343086004257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451849222183227,0.3451875150203705,-2.591194743217784e-06,0.0,0.0002478667884133,0.0,0.0,9.601643562316896,0.0,0.0,0.0,0.2523142397403717,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.108251929283142,-2438.3310546875,304.16632080078125,0.7360017895698547,0.1692924946546554,0.1549319326877594,293.3309936523437,297.1499938964844,293.1499938964844,0.0908227413892746,-2229.283935546875,304.16900634765625,0.70309978723526,0.1462535411119461,0.1416197270154953,293.2115173339844,297.1499938964844,293.1499938964844,0.2586516737937927,-3801.811767578125,304.1563415527344,0.9288982152938844,0.3440190553665161,0.2417534738779068,293.15728759765625,297.1499938964844,293.1499938964844,0.342559278011322,-6443.296875,304.1138610839844,0.9990000128746032,0.4575893878936767,0.4110982716083526,293.1849060058594,297.1499938964844,293.1499938964844,0.0199068989604711,-4344.607421875,304.1534423828125,0.5069970488548279,0.0591778494417667,0.2763304710388183,291.1630249023437,291.1499938964844,271.8222351074219,270.54949951171875,283.8791198730469,293.27947998046875,291.1591186523437,1.0,0.3073840141296386,0.9400026202201844,0.9400026202201844,1.0,1.0,-1.4710841178894043,0.6445150375366211,0.8265690207481384,0.3006123602390289,0.0,0.0,0.5389624238014221,59.95264053344727,82.0,-68.78746795654297,-10699.5439453125,330.7268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7511901855469,307.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.734375,18000.0,0.0,0.0,0.2376670986413955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434048593044281,0.3434074223041534,-2.564249143688357e-06,0.0,0.0002412018948234,0.0,0.0,9.452962875366213,0.0,0.0,0.0,0.2512485980987549,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.108251929283142,-2438.3310546875,304.16632080078125,0.7360017895698547,0.1692924946546554,0.1549319326877594,293.3309936523437,297.1499938964844,293.1499938964844,0.0908227413892746,-2229.283935546875,304.16900634765625,0.70309978723526,0.1462535411119461,0.1416197270154953,293.2115173339844,297.1499938964844,293.1499938964844,0.2586516737937927,-3801.811767578125,304.1563415527344,0.9288982152938844,0.3440190553665161,0.2417534738779068,293.15728759765625,297.1499938964844,293.1499938964844,0.342559278011322,-6443.296875,304.1138610839844,0.9990000128746032,0.4575893878936767,0.4110982716083526,293.1849060058594,297.1499938964844,293.1499938964844,0.0199068989604711,-4344.607421875,304.1534423828125,0.5069970488548279,0.0591778494417667,0.2763304710388183,291.1630249023437,291.1499938964844,271.8222351074219,270.54949951171875,283.8791198730469,293.27947998046875,291.1591186523437,1.0,0.3073840141296386,0.9400026202201844,0.9400026202201844,1.0,1.0,-1.4710841178894043,0.6445150375366211,0.8265690207481384,0.3006123602390289,0.0,0.0,0.5389624238014221,59.95264053344727,82.0,-68.78746795654297,-10699.5439453125,330.7268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7511901855469,307.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.734375,18000.0,0.0,0.0,0.2376670986413955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434048593044281,0.3434074223041534,-2.564249143688357e-06,0.0,0.0002412018948234,0.0,0.0,9.452962875366213,0.0,0.0,0.0,0.2512485980987549,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051506251096725,-2382.39208984375,304.16607666015625,0.7134342789649963,0.1646999716758728,0.1510678678750991,293.3361511230469,297.1499938964844,293.1499938964844,0.0869843065738678,-2154.4990234375,304.1690979003906,0.6760700941085815,0.1406262665987014,0.1365854293107986,293.2145080566406,297.1499938964844,293.1499938964844,0.257530003786087,-3789.1123046875,304.1561584472656,0.9016367793083192,0.3418504297733307,0.2404508888721466,293.220947265625,297.1499938964844,293.1499938964844,0.3576525449752807,-6667.783203125,304.1036682128906,0.9896477460861206,0.4444953501224518,0.4246754348278045,293.18829345703125,297.1499938964844,293.1499938964844,0.0191759765148162,-4265.37646484375,304.1535339355469,0.4900601804256439,0.0576088167726993,0.2707290351390838,291.1338806152344,291.1499938964844,271.8741760253906,270.58673095703125,283.9044189453125,293.2812194824219,291.1351928710937,1.0,0.3147684037685394,0.9392121434211732,0.9392121434211732,1.0,1.0,-1.4687416553497314,0.6433302164077759,0.8254114389419556,0.3001686334609985,0.0,0.0,0.5436500906944275,67.12977600097656,85.0,-27.95073890686035,-10720.1142578125,347.4886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6410522460937,307.2778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.974609375,18000.0,0.0,0.0,0.2325468957424163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482374548912048,0.3482400178909302,-2.572785206211848e-06,0.0,0.0002360055368626,0.0,0.0,9.65522003173828,0.0,0.0,0.0,0.2525733113288879,4.0,0.0,1.0
