time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051506251096725,-2382.39208984375,304.16607666015625,0.7134342789649963,0.1646999716758728,0.1510678678750991,293.3361511230469,297.1499938964844,293.1499938964844,0.0869843065738678,-2154.4990234375,304.1690979003906,0.6760700941085815,0.1406262665987014,0.1365854293107986,293.2145080566406,297.1499938964844,293.1499938964844,0.257530003786087,-3789.1123046875,304.1561584472656,0.9016367793083192,0.3418504297733307,0.2404508888721466,293.220947265625,297.1499938964844,293.1499938964844,0.3576525449752807,-6667.783203125,304.1036682128906,0.9896477460861206,0.4444953501224518,0.4246754348278045,293.18829345703125,297.1499938964844,293.1499938964844,0.0191759765148162,-4265.37646484375,304.1535339355469,0.4900601804256439,0.0576088167726993,0.2707290351390838,291.1338806152344,291.1499938964844,271.8741760253906,270.58673095703125,283.9044189453125,293.2812194824219,291.1351928710937,1.0,0.3147684037685394,0.9392121434211732,0.9392121434211732,1.0,1.0,-1.4687416553497314,0.6433302164077759,0.8254114389419556,0.3001686334609985,0.0,0.0,0.5436500906944275,67.12977600097656,85.0,-27.95073890686035,-10720.1142578125,347.4886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6410522460937,307.2778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.974609375,18000.0,0.0,0.0,0.2325468957424163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482374548912048,0.3482400178909302,-2.572785206211848e-06,0.0,0.0002360055368626,0.0,0.0,9.65522003173828,0.0,0.0,0.0,0.2525733113288879,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014686301350593,-2314.216064453125,304.1668395996094,0.6891974210739136,0.1600775122642517,0.1472485810518264,293.341064453125,297.1499938964844,293.1499938964844,0.0825904607772827,-2067.94580078125,304.1700439453125,0.6508323550224304,0.134914293885231,0.1315463483333587,293.21759033203125,297.1499938964844,293.1499938964844,0.2548063099384308,-3756.22412109375,304.1585998535156,0.8778157830238342,0.3395966291427612,0.2391518801450729,293.2528686523437,297.1499938964844,293.1499938964844,0.3481853306293487,-6516.63037109375,304.1341552734375,0.9613692760467528,0.4361559152603149,0.4156742095947265,293.1916198730469,297.1499938964844,293.1499938964844,0.0182960480451583,-4160.86328125,304.15380859375,0.4723504483699798,0.0559628196060657,0.2650122344493866,291.17877197265625,291.1499938964844,271.9231872558594,270.6210632324219,283.94317626953125,293.29022216796875,291.1805114746094,1.0,0.3196455836296081,0.9384216070175172,0.9384216070175172,1.0,1.0,-1.4385757446289062,0.629301905632019,0.8092738389968872,0.2921614944934845,0.0,0.0,0.5367744565010071,74.8011703491211,88.0,29.373607635498047,-10530.416015625,352.03936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47271728515625,307.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.962890625,18000.0,0.0,0.0,0.2286034822463989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449940681457519,0.3449966311454773,-2.5760566586541245e-06,0.0,0.0002320034691365,0.0,0.0,9.547344207763672,0.0,0.0,0.0,0.2518056035041809,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014686301350593,-2314.216064453125,304.1668395996094,0.6891974210739136,0.1600775122642517,0.1472485810518264,293.341064453125,297.1499938964844,293.1499938964844,0.0825904607772827,-2067.94580078125,304.1700439453125,0.6508323550224304,0.134914293885231,0.1315463483333587,293.21759033203125,297.1499938964844,293.1499938964844,0.2548063099384308,-3756.22412109375,304.1585998535156,0.8778157830238342,0.3395966291427612,0.2391518801450729,293.2528686523437,297.1499938964844,293.1499938964844,0.3481853306293487,-6516.63037109375,304.1341552734375,0.9613692760467528,0.4361559152603149,0.4156742095947265,293.1916198730469,297.1499938964844,293.1499938964844,0.0182960480451583,-4160.86328125,304.15380859375,0.4723504483699798,0.0559628196060657,0.2650122344493866,291.17877197265625,291.1499938964844,271.9231872558594,270.6210632324219,283.94317626953125,293.29022216796875,291.1805114746094,1.0,0.3196455836296081,0.9384216070175172,0.9384216070175172,1.0,1.0,-1.4385757446289062,0.629301905632019,0.8092738389968872,0.2921614944934845,0.0,0.0,0.5367744565010071,74.8011703491211,88.0,29.373607635498047,-10530.416015625,352.03936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47271728515625,307.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.962890625,18000.0,0.0,0.0,0.2286034822463989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449940681457519,0.3449966311454773,-2.5760566586541245e-06,0.0,0.0002320034691365,0.0,0.0,9.547344207763672,0.0,0.0,0.0,0.2518056035041809,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0997537821531295,-2282.572998046875,304.1669006347656,0.6793361306190491,0.1577557623386383,0.1452911794185638,293.343505859375,297.1499938964844,293.1499938964844,0.0804550051689148,-2026.3643798828125,304.1702880859375,0.6409067511558533,0.1320143043994903,0.1289490610361099,293.2191467285156,297.1499938964844,293.1499938964844,0.2537539005279541,-3743.7978515625,304.1589660644531,0.8689600825309753,0.338433563709259,0.2384473830461502,293.260009765625,297.1499938964844,293.1499938964844,0.3455544412136078,-6474.521484375,304.14178466796875,0.9498172402381896,0.433452159166336,0.4129102528095245,293.1932373046875,297.1499938964844,293.1499938964844,0.0178678929805755,-4109.94482421875,304.1539001464844,0.4629608392715454,0.0551197044551372,0.2618694603443146,291.1844787597656,291.1499938964844,271.946533203125,270.6370544433594,283.96051025390625,293.29327392578125,291.18487548828125,1.0,0.3215235769748688,0.9380263686180116,0.9380263686180116,1.0,1.0,-1.425170660018921,0.6230803728103638,0.8020903468132019,0.2886064946651459,0.0,0.0,0.533856987953186,77.94198608398438,88.0,20.968994140625,-10403.26171875,353.2701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39862060546875,307.11004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.3515625,18000.0,0.0,0.0,0.2267754822969436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411817848682403,0.3411843478679657,-2.56472753790149e-06,0.0,0.0002301482891198,0.0,0.0,9.374385833740234,0.0,0.0,0.0,0.2506601214408874,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980520248413086,-2251.086669921875,304.1669311523437,0.6705434322357178,0.1554445922374725,0.1433264464139938,293.3458557128906,297.1499938964844,293.1499938964844,0.0782974883913993,-1984.5535888671875,304.1705017089844,0.6320666074752808,0.1291005313396453,0.1263210326433181,293.2206420898437,297.1499938964844,293.1499938964844,0.252712070941925,-3731.51513671875,304.1592102050781,0.8613875508308411,0.3372646272182464,0.237726017832756,293.264404296875,297.1499938964844,293.1499938964844,0.3434241116046905,-6440.7509765625,304.1471252441406,0.9396367073059082,0.4311887621879577,0.4107030928134918,293.1947021484375,297.1499938964844,293.1499938964844,0.0174428299069404,-4058.5537109375,304.1539611816406,0.4535627663135528,0.0542817749083042,0.258665531873703,291.18798828125,291.1499938964844,271.9690246582031,270.6522521972656,283.97674560546875,293.2955627441406,291.1886291503906,1.0,0.3231203854084015,0.9377593398094176,0.9377593398094176,1.0,1.0,-1.41229510307312,0.6171157956123352,0.7951793074607849,0.2852025330066681,0.0,0.0,0.5309845805168152,80.76657104492188,91.0,17.077503204345703,-10290.09375,353.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.333251953125,307.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.60546875,18000.0,0.0,0.0,0.2249986231327057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378785848617553,0.3378811180591583,-2.552527803345584e-06,0.0,0.0002283450012328,0.0,0.0,9.218729972839355,0.0,0.0,0.0,0.2495792955160141,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0946772992610931,-2188.42724609375,304.1669006347656,0.6553810238838196,0.1508670449256897,0.1394062042236328,293.3502197265625,297.1499938964844,293.1499938964844,0.0739096477627754,-1900.22216796875,304.1709899902344,0.6159173846244812,0.1232504993677139,0.1210086569190025,293.223388671875,297.1499938964844,293.1499938964844,0.2506061196327209,-3706.6943359375,304.1596374511719,0.8489067554473877,0.3349182307720184,0.2362540960311889,293.269287109375,297.1499938964844,293.1499938964844,0.3397985398769378,-6384.162109375,304.15399169921875,0.9225047826766968,0.4272944629192352,0.4070824384689331,293.1972351074219,297.1499938964844,293.1499938964844,0.0166151188313961,-3955.627685546875,304.1540222167969,0.4378830790519714,0.0526333078742027,0.2522298991680145,291.1946105957031,291.1499938964844,272.0113830566406,270.6800231933594,284.0069274902344,293.2988586425781,291.1947937011719,1.0,0.3256633579730987,0.9372252821922302,0.9372252821922302,1.0,1.0,-1.3873722553253174,0.6055911183357239,0.7817811369895935,0.2786311209201813,0.0,0.0,0.5245251059532166,85.71723937988281,79.0,10.022640228271484,-10063.5068359375,353.8829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225341796875,306.95135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8046875,18000.0,0.0,0.0,0.2215722352266311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306602239608764,0.3306627571582794,-2.526915068301605e-06,0.0,0.000224867646466,0.0,0.0,8.887048721313477,0.0,0.0,0.0,0.2472401410341262,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0946772992610931,-2188.42724609375,304.1669006347656,0.6553810238838196,0.1508670449256897,0.1394062042236328,293.3502197265625,297.1499938964844,293.1499938964844,0.0739096477627754,-1900.22216796875,304.1709899902344,0.6159173846244812,0.1232504993677139,0.1210086569190025,293.223388671875,297.1499938964844,293.1499938964844,0.2506061196327209,-3706.6943359375,304.1596374511719,0.8489067554473877,0.3349182307720184,0.2362540960311889,293.269287109375,297.1499938964844,293.1499938964844,0.3397985398769378,-6384.162109375,304.15399169921875,0.9225047826766968,0.4272944629192352,0.4070824384689331,293.1972351074219,297.1499938964844,293.1499938964844,0.0166151188313961,-3955.627685546875,304.1540222167969,0.4378830790519714,0.0526333078742027,0.2522298991680145,291.1946105957031,291.1499938964844,272.0113830566406,270.6800231933594,284.0069274902344,293.2988586425781,291.1947937011719,1.0,0.3256633579730987,0.9372252821922302,0.9372252821922302,1.0,1.0,-1.3873722553253174,0.6055911183357239,0.7817811369895935,0.2786311209201813,0.0,0.0,0.5245251059532166,85.71723937988281,79.0,10.022640228271484,-10063.5068359375,353.8829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225341796875,306.95135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8046875,18000.0,0.0,0.0,0.2215722352266311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306602239608764,0.3306627571582794,-2.526915068301605e-06,0.0,0.000224867646466,0.0,0.0,8.887048721313477,0.0,0.0,0.0,0.2472401410341262,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912411659955978,-2124.462646484375,304.1669921875,0.64860600233078,0.1463941037654876,0.1353707313537597,293.35400390625,297.1499938964844,293.1499938964844,0.0693153664469719,-1813.1351318359373,304.1716613769531,0.6055796146392822,0.1174148246645927,0.1154910922050476,293.22564697265625,297.1499938964844,293.1499938964844,0.2483799010515213,-3680.42578125,304.16015625,0.8465717434883118,0.3325981795787811,0.2346405088901519,293.271728515625,297.1499938964844,293.1499938964844,0.3363750576972961,-6331.58935546875,304.1583251953125,0.9189238548278807,0.4237734079360962,0.403716504573822,293.1991577148437,297.1499938964844,293.1499938964844,0.0157380774617195,-3842.206787109375,304.1541442871094,0.430983692407608,0.0510488823056221,0.2450679838657379,291.1983947753906,291.1499938964844,272.04998779296875,270.70416259765625,284.0351257324219,293.3009948730469,291.19879150390625,1.0,0.3222689032554626,0.9366912245750428,0.9366912245750428,1.0,1.0,-1.3613303899765017,0.5935769081115723,0.7677534818649292,0.2717998027801513,0.0,0.0,0.5178524851799011,85.53856658935547,67.0,7.450321674346924,-9841.7607421875,341.2928161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1485595703125,306.8714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.171875,18000.0,0.0,0.0,0.2182020395994186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232170343399048,0.3232195377349853,-2.500298023733194e-06,0.0,0.0002214473352069,0.0,0.0,8.551873207092285,0.0,0.0,0.0,0.2448341399431228,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912411659955978,-2124.462646484375,304.1669921875,0.64860600233078,0.1463941037654876,0.1353707313537597,293.35400390625,297.1499938964844,293.1499938964844,0.0693153664469719,-1813.1351318359373,304.1716613769531,0.6055796146392822,0.1174148246645927,0.1154910922050476,293.22564697265625,297.1499938964844,293.1499938964844,0.2483799010515213,-3680.42578125,304.16015625,0.8465717434883118,0.3325981795787811,0.2346405088901519,293.271728515625,297.1499938964844,293.1499938964844,0.3363750576972961,-6331.58935546875,304.1583251953125,0.9189238548278807,0.4237734079360962,0.403716504573822,293.1991577148437,297.1499938964844,293.1499938964844,0.0157380774617195,-3842.206787109375,304.1541442871094,0.430983692407608,0.0510488823056221,0.2450679838657379,291.1983947753906,291.1499938964844,272.04998779296875,270.70416259765625,284.0351257324219,293.3009948730469,291.19879150390625,1.0,0.3222689032554626,0.9366912245750428,0.9366912245750428,1.0,1.0,-1.3613303899765017,0.5935769081115723,0.7677534818649292,0.2717998027801513,0.0,0.0,0.5178524851799011,85.53856658935547,67.0,7.450321674346924,-9841.7607421875,341.2928161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1485595703125,306.8714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.171875,18000.0,0.0,0.0,0.2182020395994186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232170343399048,0.3232195377349853,-2.500298023733194e-06,0.0,0.0002214473352069,0.0,0.0,8.551873207092285,0.0,0.0,0.0,0.2448341399431228,4.0,0.0,1.0
810060,293.3212890625,297.1499938964844,293.1499938964844,0.0878622680902481,-2061.5576171875,304.1669616699219,0.6477855443954468,0.1422250866889953,0.1314039975404739,293.3561706542969,297.1499938964844,293.1499938964844,0.0646345242857933,-1725.8895263671875,304.1722412109375,0.6004678010940552,0.1118031591176986,0.1099633648991584,293.2265625,297.1499938964844,293.1499938964844,0.2461365014314651,-3653.94482421875,304.1604919433594,0.8517486453056335,0.3304935693740845,0.2330189496278762,293.272216796875,297.1499938964844,293.1499938964844,0.3330035209655761,-6280.34814453125,304.1611328125,0.9253177642822266,0.4205893576145172,0.4004885852336883,293.19952392578125,297.1499938964844,293.1499938964844,0.0149118592962622,-3732.37890625,304.150390625,0.4306351542472839,0.050000000745058,0.2384220510721206,291.2025756835937,291.1499938964844,272.086669921875,270.7260131835937,284.0609130859375,293.3015441894531,291.2026672363281,1.0,0.3150875866413116,0.9363422989845276,0.9363422989845276,1.0,1.0,-1.3361347913742063,0.5819992423057556,0.7541355490684509,0.2651920020580292,0.0,0.0,0.5105272531509399,81.46400451660156,55.0,5.124293804168701,-9624.2216796875,320.5554504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1016540527344,306.8051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.62890625,18000.0,0.0,0.0,0.214779645204544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151785135269165,0.3151809871196747,-2.472784899509861e-06,0.0,0.0002179740258725,0.0,0.0,8.201826095581055,0.0,0.0,0.0,0.2422802299261093,4.0,0.0,1.0
810120,293.3212890625,297.1499938964844,293.1499938964844,0.0878622680902481,-2061.5576171875,304.1669616699219,0.6477855443954468,0.1422250866889953,0.1314039975404739,293.3561706542969,297.1499938964844,293.1499938964844,0.0646345242857933,-1725.8895263671875,304.1722412109375,0.6004678010940552,0.1118031591176986,0.1099633648991584,293.2265625,297.1499938964844,293.1499938964844,0.2461365014314651,-3653.94482421875,304.1604919433594,0.8517486453056335,0.3304935693740845,0.2330189496278762,293.272216796875,297.1499938964844,293.1499938964844,0.3330035209655761,-6280.34814453125,304.1611328125,0.9253177642822266,0.4205893576145172,0.4004885852336883,293.19952392578125,297.1499938964844,293.1499938964844,0.0149118592962622,-3732.37890625,304.150390625,0.4306351542472839,0.050000000745058,0.2384220510721206,291.2025756835937,291.1499938964844,272.086669921875,270.7260131835937,284.0609130859375,293.3015441894531,291.2026672363281,1.0,0.3150875866413116,0.9363422989845276,0.9363422989845276,1.0,1.0,-1.3361347913742063,0.5819992423057556,0.7541355490684509,0.2651920020580292,0.0,0.0,0.5105272531509399,81.46400451660156,55.0,5.124293804168701,-9624.2216796875,320.5554504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1016540527344,306.8051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.62890625,18000.0,0.0,0.0,0.214779645204544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151785135269165,0.3151809871196747,-2.472784899509861e-06,0.0,0.0002179740258725,0.0,0.0,8.201826095581055,0.0,0.0,0.0,0.2422802299261093,4.0,0.0,1.0
810180,293.3189392089844,297.1499938964844,293.1499938964844,0.0846944525837898,-2002.82958984375,304.16656494140625,0.6523170471191406,0.1383622139692306,0.1276330947875976,293.3567199707031,297.1499938964844,293.1499938964844,0.0600505284965038,-1642.1448974609375,304.1724548339844,0.6004972457885742,0.1064648255705833,0.1046002656221389,293.2261962890625,297.1499938964844,293.1499938964844,0.2441678345203399,-3630.868896484375,304.1602478027344,0.8640031814575195,0.3286249339580536,0.2314946055412292,293.27117919921875,297.1499938964844,293.1499938964844,0.3299849331378937,-6234.99072265625,304.16241455078125,0.9406927824020386,0.4177032709121704,0.3974595665931701,293.1991577148437,297.1499938964844,293.1499938964844,0.0146934008225798,-3703.249267578125,304.1332702636719,0.440358817577362,0.050000000745058,0.236651599407196,291.1997375488281,291.1499938964844,272.1233215332031,270.74713134765625,284.0832824707031,293.30059814453125,291.1991577148437,1.0,0.3054517209529876,0.9359933733940125,0.9359933733940125,1.0,1.0,-1.317574381828308,0.5734894275665283,0.7440850138664246,0.2603291869163513,0.0,0.0,0.5039940476417542,74.59030151367188,43.0,-3.147743225097656,-9444.904296875,297.00799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0761108398437,306.7378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.669921875,18000.0,0.0,0.0,0.2112834602594375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307537317276001,0.3075397610664367,-2.445511654514121e-06,0.0,0.0002144258614862,0.0,0.0,7.873793601989746,0.0,0.0,0.0,0.239841803908348,4.0,0.0,1.0
810240,293.3189392089844,297.1499938964844,293.1499938964844,0.0846944525837898,-2002.82958984375,304.16656494140625,0.6523170471191406,0.1383622139692306,0.1276330947875976,293.3567199707031,297.1499938964844,293.1499938964844,0.0600505284965038,-1642.1448974609375,304.1724548339844,0.6004972457885742,0.1064648255705833,0.1046002656221389,293.2261962890625,297.1499938964844,293.1499938964844,0.2441678345203399,-3630.868896484375,304.1602478027344,0.8640031814575195,0.3286249339580536,0.2314946055412292,293.27117919921875,297.1499938964844,293.1499938964844,0.3299849331378937,-6234.99072265625,304.16241455078125,0.9406927824020386,0.4177032709121704,0.3974595665931701,293.1991577148437,297.1499938964844,293.1499938964844,0.0146934008225798,-3703.249267578125,304.1332702636719,0.440358817577362,0.050000000745058,0.236651599407196,291.1997375488281,291.1499938964844,272.1233215332031,270.74713134765625,284.0832824707031,293.30059814453125,291.1991577148437,1.0,0.3054517209529876,0.9359933733940125,0.9359933733940125,1.0,1.0,-1.317574381828308,0.5734894275665283,0.7440850138664246,0.2603291869163513,0.0,0.0,0.5039940476417542,74.59030151367188,43.0,-3.147743225097656,-9444.904296875,297.00799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0761108398437,306.7378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.669921875,18000.0,0.0,0.0,0.2112834602594375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307537317276001,0.3075397610664367,-2.445511654514121e-06,0.0,0.0002144258614862,0.0,0.0,7.873793601989746,0.0,0.0,0.0,0.239841803908348,4.0,0.0,1.0
810300,293.3175354003906,297.1499938964844,293.1499938964844,0.0831527188420295,-1974.33349609375,304.1663513183594,0.6561616659164429,0.1364972591400146,0.1257964521646499,293.3566589355469,297.1499938964844,293.1499938964844,0.0577677004039287,-1601.0438232421875,304.1725158691406,0.6019231081008911,0.1038554459810257,0.1019632965326309,293.22576904296875,297.1499938964844,293.1499938964844,0.2432334423065185,-3619.923583984375,304.1600952148437,0.8723611235618591,0.3277424871921539,0.2307580262422561,293.2703552246094,297.1499938964844,293.1499938964844,0.3285374045372009,-6213.3193359375,304.16278076171875,0.950718104839325,0.4163266718387604,0.3959953188896179,293.1990966796875,297.1499938964844,293.1499938964844,0.0145908026024699,-3690.059326171875,304.1245422363281,0.4473854601383209,0.050000000745058,0.2359262108802795,291.19732666015625,291.1499938964844,272.14166259765625,270.7574157714844,284.0941772460937,293.2998962402344,291.1968994140625,1.0,0.2999352216720581,0.9358189702033995,0.9358189702033995,1.0,1.0,-1.308691382408142,0.569419801235199,0.7392715811729431,0.2580139636993408,0.0,0.0,0.5010814666748047,70.58909606933594,43.0,-4.412474155426025,-9364.3916015625,284.3620300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0663452148437,306.7110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.171875,18000.0,0.0,0.0,0.2095391154289245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042192161083221,0.3042216598987579,-2.433361487419461e-06,0.0,0.000212655562791,0.0,0.0,7.732903003692627,0.0,0.0,0.0,0.2387724965810775,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816200301051139,-1946.0546875,304.1661682128906,0.6611050963401794,0.1346645206212997,0.1239820271730423,293.35650634765625,297.1499938964844,293.1499938964844,0.0554735958576202,-1560.11572265625,304.172607421875,0.6042436957359314,0.1012718901038169,0.0993446409702301,293.22528076171875,297.1499938964844,293.1499938964844,0.2422968000173568,-3608.923583984375,304.15997314453125,0.8822920322418213,0.3268827199935913,0.2300323992967605,293.2694396972656,297.1499938964844,293.1499938964844,0.3270848095417022,-6191.56494140625,304.1631164550781,0.96192729473114,0.4149802029132843,0.3945535123348236,293.1990966796875,297.1499938964844,293.1499938964844,0.0144826965406537,-3675.9228515625,304.11578369140625,0.455875962972641,0.050000000745058,0.2351544350385666,291.1957702636719,291.1499938964844,272.1600036621094,270.7675170898437,284.10498046875,293.29913330078125,291.19549560546875,1.0,0.2940249443054199,0.9356502294540404,0.9356502294540404,1.0,1.0,-1.2998416423797607,0.5653693079948425,0.7344723343849182,0.2557114958763122,0.0,0.0,0.4981906116008758,66.32921600341797,31.0,-4.091564655303955,-9286.330078125,271.31353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0572509765625,306.68634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.19140625,18000.0,0.0,0.0,0.2078064829111099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010462820529938,0.3010486960411072,-2.4221667445090134e-06,0.0,0.0002108971675625,0.0,0.0,7.600698947906494,0.0,0.0,0.0,0.2377607822418213,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0785817354917526,-1890.20849609375,304.1658630371094,0.6748541593551636,0.1310843974351883,0.1204121112823486,293.3558959960937,297.1499938964844,293.1499938964844,0.0508489049971103,-1478.68896484375,304.1727600097656,0.6117372512817383,0.096163310110569,0.09414654225111,293.2240905761719,297.1499938964844,293.1499938964844,0.2404268234968185,-3586.902587890625,304.1597595214844,0.9075921177864076,0.3252128958702087,0.2286038398742675,293.2674560546875,297.1499938964844,293.1499938964844,0.3241825699806213,-6148.083984375,304.16357421875,0.9865414500236512,0.4123571813106537,0.3917200565338135,293.1990966796875,297.1499938964844,293.1499938964844,0.0142561960965394,-3645.714599609375,304.098388671875,0.4755864143371582,0.050000000745058,0.2335073947906494,291.1941223144531,291.1499938964844,272.1966552734375,270.78729248046875,284.1264038085937,293.29742431640625,291.1939392089844,1.0,0.2811877727508545,0.9353127479553224,0.9353127479553224,1.0,1.0,-1.2822235822677612,0.5573164820671082,0.7249070405960083,0.2511396110057831,0.0,0.0,0.492431104183197,57.26227951049805,25.0,-2.545638084411621,-9133.1650390625,244.5426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0402526855469,306.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.20703125,18000.0,0.0,0.0,0.2043824195861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948651313781738,0.2948675453662872,-2.401344772806624e-06,0.0,0.0002074221702059,0.0,0.0,7.349533081054687,0.0,0.0,0.0,0.2358213663101196,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0785817354917526,-1890.20849609375,304.1658630371094,0.6748541593551636,0.1310843974351883,0.1204121112823486,293.3558959960937,297.1499938964844,293.1499938964844,0.0508489049971103,-1478.68896484375,304.1727600097656,0.6117372512817383,0.096163310110569,0.09414654225111,293.2240905761719,297.1499938964844,293.1499938964844,0.2404268234968185,-3586.902587890625,304.1597595214844,0.9075921177864076,0.3252128958702087,0.2286038398742675,293.2674560546875,297.1499938964844,293.1499938964844,0.3241825699806213,-6148.083984375,304.16357421875,0.9865414500236512,0.4123571813106537,0.3917200565338135,293.1990966796875,297.1499938964844,293.1499938964844,0.0142561960965394,-3645.714599609375,304.098388671875,0.4755864143371582,0.050000000745058,0.2335073947906494,291.1941223144531,291.1499938964844,272.1966552734375,270.78729248046875,284.1264038085937,293.29742431640625,291.1939392089844,1.0,0.2811877727508545,0.9353127479553224,0.9353127479553224,1.0,1.0,-1.2822235822677612,0.5573164820671082,0.7249070405960083,0.2511396110057831,0.0,0.0,0.492431104183197,57.26227951049805,25.0,-2.545638084411621,-9133.1650390625,244.5426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0402526855469,306.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.20703125,18000.0,0.0,0.0,0.2043824195861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948651313781738,0.2948675453662872,-2.401344772806624e-06,0.0,0.0002074221702059,0.0,0.0,7.349533081054687,0.0,0.0,0.0,0.2358213663101196,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756397619843483,-1836.4534912109373,304.1654663085937,0.6877530813217163,0.1276155263185501,0.1170117557048797,293.35498046875,297.1499938964844,293.1499938964844,0.0462566688656806,-1399.0369873046875,304.1728210449219,0.617279052734375,0.0911285206675529,0.0890905112028122,293.2227783203125,297.1499938964844,293.1499938964844,0.2386005669832229,-3565.30908203125,304.1595458984375,0.9344406127929688,0.3236013054847717,0.2272709906101226,293.2620849609375,297.1499938964844,293.1499938964844,0.3133810460567474,-5979.78271484375,304.17852783203125,0.9990000128746032,0.4104429185390472,0.3806019127368927,293.19903564453125,297.1499938964844,293.1499938964844,0.0140674877911806,-3620.155029296875,304.0812683105469,0.4896644949913025,0.050000000745058,0.2322173118591308,291.1956481933594,291.1499938964844,272.2333374023437,270.80645751953125,284.1506042480469,293.2950439453125,291.1972351074219,1.0,0.2691575586795807,0.934975266456604,0.934975266456604,1.0,1.0,-1.2555896043777466,0.5451434254646301,0.7104461789131165,0.2443640083074569,0.0,0.0,0.4863670170307159,49.971038818359375,25.0,8.877777099609375,-8956.923828125,219.06671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0252990722656,306.61114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.482421875,18000.0,0.0,0.0,0.2010027170181274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887884974479675,0.2887908816337585,-2.38181837630691e-06,0.0,0.000203992211027,0.0,0.0,7.109750270843506,0.0,0.0,0.0,0.2339396625757217,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756397619843483,-1836.4534912109373,304.1654663085937,0.6877530813217163,0.1276155263185501,0.1170117557048797,293.35498046875,297.1499938964844,293.1499938964844,0.0462566688656806,-1399.0369873046875,304.1728210449219,0.617279052734375,0.0911285206675529,0.0890905112028122,293.2227783203125,297.1499938964844,293.1499938964844,0.2386005669832229,-3565.30908203125,304.1595458984375,0.9344406127929688,0.3236013054847717,0.2272709906101226,293.2620849609375,297.1499938964844,293.1499938964844,0.3133810460567474,-5979.78271484375,304.17852783203125,0.9990000128746032,0.4104429185390472,0.3806019127368927,293.19903564453125,297.1499938964844,293.1499938964844,0.0140674877911806,-3620.155029296875,304.0812683105469,0.4896644949913025,0.050000000745058,0.2322173118591308,291.1956481933594,291.1499938964844,272.2333374023437,270.80645751953125,284.1506042480469,293.2950439453125,291.1972351074219,1.0,0.2691575586795807,0.934975266456604,0.934975266456604,1.0,1.0,-1.2555896043777466,0.5451434254646301,0.7104461789131165,0.2443640083074569,0.0,0.0,0.4863670170307159,49.971038818359375,25.0,8.877777099609375,-8956.923828125,219.06671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0252990722656,306.61114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.482421875,18000.0,0.0,0.0,0.2010027170181274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887884974479675,0.2887908816337585,-2.38181837630691e-06,0.0,0.000203992211027,0.0,0.0,7.109750270843506,0.0,0.0,0.0,0.2339396625757217,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726382285356521,-1781.6689453125,304.1653137207031,0.694370687007904,0.1241840422153472,0.1137807071208953,293.3541259765625,297.1499938964844,293.1499938964844,0.0416192784905433,-1319.114013671875,304.1729431152344,0.6169392466545105,0.0861124247312545,0.0841913148760795,293.2217102050781,297.1499938964844,293.1499938964844,0.236338585615158,-3537.999267578125,304.1601257324219,0.9520519375801086,0.3219742774963379,0.2260335683822631,293.2325439453125,297.1499938964844,293.1499938964844,0.2927688062191009,-5658.001953125,304.20281982421875,0.9990000128746032,0.4135525226593017,0.3602763712406158,293.1988220214844,297.1499938964844,293.1499938964844,0.0139026856049895,-3595.57568359375,304.0648193359375,0.4987397789955139,0.050000000745058,0.2314648777246475,291.22491455078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752624511719,293.2883605957031,291.22662353515625,1.0,0.2592595517635345,0.9347010254859924,0.9347010254859924,1.0,1.0,-1.2190396785736084,0.5285592079162598,0.6904804706573486,0.2349651455879211,0.0,0.0,0.4744009673595428,45.40895080566406,28.0,27.869665145874023,-8699.8857421875,196.9703521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340270996094,306.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.904296875,18000.0,0.0,0.0,0.1974093616008758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787001729011535,0.2787025570869446,-2.3577338197355857e-06,0.0,0.0002003454137593,0.0,0.0,6.742578029632568,0.0,0.0,0.0,0.2310301810503006,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726382285356521,-1781.6689453125,304.1653137207031,0.694370687007904,0.1241840422153472,0.1137807071208953,293.3541259765625,297.1499938964844,293.1499938964844,0.0416192784905433,-1319.114013671875,304.1729431152344,0.6169392466545105,0.0861124247312545,0.0841913148760795,293.2217102050781,297.1499938964844,293.1499938964844,0.236338585615158,-3537.999267578125,304.1601257324219,0.9520519375801086,0.3219742774963379,0.2260335683822631,293.2325439453125,297.1499938964844,293.1499938964844,0.2927688062191009,-5658.001953125,304.20281982421875,0.9990000128746032,0.4135525226593017,0.3602763712406158,293.1988220214844,297.1499938964844,293.1499938964844,0.0139026856049895,-3595.57568359375,304.0648193359375,0.4987397789955139,0.050000000745058,0.2314648777246475,291.22491455078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752624511719,293.2883605957031,291.22662353515625,1.0,0.2592595517635345,0.9347010254859924,0.9347010254859924,1.0,1.0,-1.2190396785736084,0.5285592079162598,0.6904804706573486,0.2349651455879211,0.0,0.0,0.4744009673595428,45.40895080566406,28.0,27.869665145874023,-8699.8857421875,196.9703521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340270996094,306.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.904296875,18000.0,0.0,0.0,0.1974093616008758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787001729011535,0.2787025570869446,-2.3577338197355857e-06,0.0,0.0002003454137593,0.0,0.0,6.742578029632568,0.0,0.0,0.0,0.2310301810503006,4.0,0.0,1.0
810780,293.3039245605469,297.1499938964844,293.1499938964844,0.0698338747024536,-1731.2725830078125,304.1648864746094,0.696889340877533,0.1207750439643859,0.1106162071228027,293.3533935546875,297.1499938964844,293.1499938964844,0.0371483787894248,-1242.4676513671875,304.1727294921875,0.6125982403755188,0.081087626516819,0.0793367177248001,293.220947265625,297.1499938964844,293.1499938964844,0.2345777750015258,-3517.1171875,304.15966796875,0.963218867778778,0.3203158974647522,0.2248095273971557,293.19317626953125,297.1499938964844,293.1499938964844,0.2789532542228699,-5444.40234375,304.20782470703125,0.9990000128746032,0.4194330275058746,0.3467079997062683,293.1986694335937,297.1499938964844,293.1499938964844,0.0138002485036849,-3581.80908203125,304.04815673828125,0.505338728427887,0.050000000745058,0.2309857308864593,291.2317199707031,291.1499938964844,272.3066711425781,270.84326171875,284.1990661621094,293.28570556640625,291.2314758300781,1.0,0.2522733807563782,0.934426724910736,0.934426724910736,1.0,1.0,-1.1910789012908936,0.5159153342247009,0.6751635670661926,0.2278224676847458,0.0,0.0,0.4628299474716186,42.44553756713867,46.0,9.862292289733888,-8449.4892578125,181.89273071289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0823059082031,306.5228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.86328125,18000.0,0.0,0.0,0.1933043152093887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669155299663543,0.2669178545475006,-2.3238949324877467e-06,0.0,0.0001961793168447,0.0,0.0,6.31325626373291,0.0,0.0,0.0,0.2275383621454239,4.0,0.0,1.0
810840,293.3039245605469,297.1499938964844,293.1499938964844,0.0698338747024536,-1731.2725830078125,304.1648864746094,0.696889340877533,0.1207750439643859,0.1106162071228027,293.3533935546875,297.1499938964844,293.1499938964844,0.0371483787894248,-1242.4676513671875,304.1727294921875,0.6125982403755188,0.081087626516819,0.0793367177248001,293.220947265625,297.1499938964844,293.1499938964844,0.2345777750015258,-3517.1171875,304.15966796875,0.963218867778778,0.3203158974647522,0.2248095273971557,293.19317626953125,297.1499938964844,293.1499938964844,0.2789532542228699,-5444.40234375,304.20782470703125,0.9990000128746032,0.4194330275058746,0.3467079997062683,293.1986694335937,297.1499938964844,293.1499938964844,0.0138002485036849,-3581.80908203125,304.04815673828125,0.505338728427887,0.050000000745058,0.2309857308864593,291.2317199707031,291.1499938964844,272.3066711425781,270.84326171875,284.1990661621094,293.28570556640625,291.2314758300781,1.0,0.2522733807563782,0.934426724910736,0.934426724910736,1.0,1.0,-1.1910789012908936,0.5159153342247009,0.6751635670661926,0.2278224676847458,0.0,0.0,0.4628299474716186,42.44553756713867,46.0,9.862292289733888,-8449.4892578125,181.89273071289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0823059082031,306.5228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.86328125,18000.0,0.0,0.0,0.1933043152093887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669155299663543,0.2669178545475006,-2.3238949324877467e-06,0.0,0.0001961793168447,0.0,0.0,6.31325626373291,0.0,0.0,0.0,0.2275383621454239,4.0,0.0,1.0
810900,293.3026733398437,297.1499938964844,293.1499938964844,0.0685164108872413,-1707.8638916015625,304.1645812988281,0.693314254283905,0.1190713122487068,0.1090906336903572,293.3531494140625,297.1499938964844,293.1499938964844,0.0350049957633018,-1205.520751953125,304.1725158691406,0.6058844923973083,0.0785623341798782,0.0769560858607292,293.2206726074219,297.1499938964844,293.1499938964844,0.2338775992393493,-3508.951171875,304.1591796875,0.9621761441230774,0.3194712102413177,0.224229097366333,293.17626953125,297.1499938964844,293.1499938964844,0.2787079513072967,-5444.58447265625,304.1976013183594,0.9990000128746032,0.4222138524055481,0.3469063341617584,293.19873046875,297.1499938964844,293.1499938964844,0.0137831736356019,-3580.51953125,304.0394287109375,0.5052383542060852,0.050000000745058,0.2309928685426712,291.2285461425781,291.1499938964844,272.32501220703125,270.8522033691406,284.2094116210937,293.28692626953125,291.2267150878906,1.0,0.2520853281021118,0.934289574623108,0.934289574623108,1.0,1.0,-1.1859313249588013,0.5136087536811829,0.6723225712776184,0.2264530658721923,0.0,0.0,0.4578689038753509,42.4082260131836,46.0,-5.003429412841797,-8359.5263671875,180.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11407470703125,306.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18076.525390625,18000.0,0.0,0.0,0.191090241074562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26170614361763,0.2617084383964538,-2.3077279820427066e-06,0.0,0.0001939322974067,0.0,0.0,6.1255083084106445,0.0,0.0,0.0,0.225956380367279,4.0,0.0,1.0
810960,293.301513671875,297.1499938964844,293.1499938964844,0.0672939717769622,-1686.4146728515625,304.1641540527344,0.6863657236099243,0.1173643693327903,0.1075940132141113,293.3529663085937,297.1499938964844,293.1499938964844,0.0329553894698619,-1169.9605712890625,304.1721496582031,0.5957607626914978,0.0760257318615913,0.0745980888605117,293.220458984375,297.1499938964844,293.1499938964844,0.2334387004375457,-3504.12255859375,304.1582946777344,0.9564688205718994,0.3186162114143371,0.2236651629209518,293.1673278808594,297.1499938964844,293.1499938964844,0.2833783328533172,-5523.109375,304.1803894042969,0.9990000128746032,0.4236486554145813,0.3519575595855713,293.19891357421875,297.1499938964844,293.1499938964844,0.0137986131012439,-3585.010009765625,304.0302124023437,0.5027210712432861,0.050000000745058,0.2311695665121078,291.21405029296875,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877197265625,291.2098693847656,1.0,0.2537312805652618,0.9342413544654846,0.9342413544654846,1.0,1.0,-1.186898708343506,0.5140509605407715,0.6728477478027344,0.226674422621727,0.0,0.0,0.4549905657768249,43.36434173583984,64.0,-28.156105041503903,-8302.6123046875,182.4422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14276123046875,306.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.21484375,18000.0,0.0,0.0,0.1888456493616104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576678097248077,0.2576701045036316,-2.2930998966330662e-06,0.0,0.0001916543260449,0.0,0.0,5.977190017700195,0.0,0.0,0.0,0.224689707159996,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650099664926529,-1646.8695068359375,304.1632385253906,0.6657589077949524,0.113943800330162,0.1046793684363365,293.3527526855469,297.1499938964844,293.1499938964844,0.0290417093783617,-1101.3387451171875,304.1712951660156,0.5674091577529907,0.0709225237369537,0.0699422135949134,293.2201843261719,297.1499938964844,293.1499938964844,0.2330004870891571,-3499.9736328125,304.1562805175781,0.93392151594162,0.316885769367218,0.2225866019725799,293.1793212890625,297.1499938964844,293.1499938964844,0.3042295277118683,-5859.73193359375,304.13525390625,0.9990000128746032,0.4208645820617676,0.3732920289039612,293.199951171875,297.1499938964844,293.1499938964844,0.0138921746984124,-3604.912841796875,304.0095520019531,0.492847591638565,0.050000000745058,0.2319435179233551,291.16534423828125,291.1499938964844,272.3800048828125,270.8783874511719,284.2259826660156,293.2835388183594,291.1600341796875,1.0,0.2617983520030975,0.9341449737548828,0.9341449737548828,1.0,1.0,-1.2030469179153442,0.5213527679443359,0.6816941499710083,0.2307318747043609,0.0,0.0,0.4560639858245849,47.725887298583984,67.0,-59.99094009399414,-8314.060546875,196.4883575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1607971191406,306.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.302734375,18000.0,0.0,0.0,0.1846343874931335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557652592658996,0.2557675242424011,-2.2762801563658286e-06,0.0,0.0001873804285423,0.0,0.0,5.884984970092773,0.0,0.0,0.0,0.2238314002752304,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650099664926529,-1646.8695068359375,304.1632385253906,0.6657589077949524,0.113943800330162,0.1046793684363365,293.3527526855469,297.1499938964844,293.1499938964844,0.0290417093783617,-1101.3387451171875,304.1712951660156,0.5674091577529907,0.0709225237369537,0.0699422135949134,293.2201843261719,297.1499938964844,293.1499938964844,0.2330004870891571,-3499.9736328125,304.1562805175781,0.93392151594162,0.316885769367218,0.2225866019725799,293.1793212890625,297.1499938964844,293.1499938964844,0.3042295277118683,-5859.73193359375,304.13525390625,0.9990000128746032,0.4208645820617676,0.3732920289039612,293.199951171875,297.1499938964844,293.1499938964844,0.0138921746984124,-3604.912841796875,304.0095520019531,0.492847591638565,0.050000000745058,0.2319435179233551,291.16534423828125,291.1499938964844,272.3800048828125,270.8783874511719,284.2259826660156,293.2835388183594,291.1600341796875,1.0,0.2617983520030975,0.9341449737548828,0.9341449737548828,1.0,1.0,-1.2030469179153442,0.5213527679443359,0.6816941499710083,0.2307318747043609,0.0,0.0,0.4560639858245849,47.725887298583984,67.0,-59.99094009399414,-8314.060546875,196.4883575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1607971191406,306.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.302734375,18000.0,0.0,0.0,0.1846343874931335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557652592658996,0.2557675242424011,-2.2762801563658286e-06,0.0,0.0001873804285423,0.0,0.0,5.884984970092773,0.0,0.0,0.0,0.2238314002752304,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.0626432970166206,-1606.0589599609375,304.16278076171875,0.6472918391227722,0.1105520650744438,0.1017831936478614,293.35260009765625,297.1499938964844,293.1499938964844,0.0253035183995962,-1030.3553466796875,304.1703796386719,0.5389949083328247,0.065816506743431,0.0652762427926063,293.21990966796875,297.1499938964844,293.1499938964844,0.2323786914348602,-3493.268310546875,304.1552734375,0.9125621914863586,0.3151670694351196,0.2215115427970886,293.223876953125,297.1499938964844,293.1499938964844,0.3239988982677459,-6167.24658203125,304.1080627441406,0.9987720251083374,0.4111261069774627,0.3923526108264923,293.2019958496094,297.1499938964844,293.1499938964844,0.0139688039198517,-3621.78076171875,303.9859313964844,0.4837625920772552,0.050000000745058,0.2327544093132019,291.1248779296875,291.1499938964844,272.4166564941406,270.8954772949219,284.23681640625,293.2818298339844,291.12286376953125,1.0,0.2689866721630096,0.9340485334396362,0.9340485334396362,1.0,1.0,-1.2168387174606323,0.5275413990020752,0.6892972588539124,0.2343730181455612,0.0,0.0,0.462520569562912,52.25858688354492,70.0,-46.70344543457031,-8400.708984375,210.3773956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.088623046875,306.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.001953125,18000.0,0.0,0.0,0.1814248710870742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604621946811676,0.2604644894599914,-2.279883347000577e-06,0.0,0.0001841231860453,0.0,0.0,6.024507999420166,0.0,0.0,0.0,0.2249470204114914,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.0626432970166206,-1606.0589599609375,304.16278076171875,0.6472918391227722,0.1105520650744438,0.1017831936478614,293.35260009765625,297.1499938964844,293.1499938964844,0.0253035183995962,-1030.3553466796875,304.1703796386719,0.5389949083328247,0.065816506743431,0.0652762427926063,293.21990966796875,297.1499938964844,293.1499938964844,0.2323786914348602,-3493.268310546875,304.1552734375,0.9125621914863586,0.3151670694351196,0.2215115427970886,293.223876953125,297.1499938964844,293.1499938964844,0.3239988982677459,-6167.24658203125,304.1080627441406,0.9987720251083374,0.4111261069774627,0.3923526108264923,293.2019958496094,297.1499938964844,293.1499938964844,0.0139688039198517,-3621.78076171875,303.9859313964844,0.4837625920772552,0.050000000745058,0.2327544093132019,291.1248779296875,291.1499938964844,272.4166564941406,270.8954772949219,284.23681640625,293.2818298339844,291.12286376953125,1.0,0.2689866721630096,0.9340485334396362,0.9340485334396362,1.0,1.0,-1.2168387174606323,0.5275413990020752,0.6892972588539124,0.2343730181455612,0.0,0.0,0.462520569562912,52.25858688354492,70.0,-46.70344543457031,-8400.708984375,210.3773956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.088623046875,306.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.001953125,18000.0,0.0,0.0,0.1814248710870742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604621946811676,0.2604644894599914,-2.279883347000577e-06,0.0,0.0001841231860453,0.0,0.0,6.024507999420166,0.0,0.0,0.0,0.2249470204114914,4.0,0.0,1.0
