time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811260,293.2955322265625,297.1499938964844,293.1499938964844,0.0599971897900104,-1560.010986328125,304.1629638671875,0.6272263526916504,0.1072168946266174,0.0990217253565788,293.352294921875,297.1499938964844,293.1499938964844,0.021770691499114,-957.2188720703124,304.1694641113281,0.5091890096664429,0.0607485733926296,0.0607298798859119,293.21954345703125,297.1499938964844,293.1499938964844,0.230672538280487,-3472.396240234375,304.15643310546875,0.88858962059021,0.3134697377681732,0.2205209732055664,293.2543640136719,297.1499938964844,293.1499938964844,0.3159218430519104,-6036.3291015625,304.13507080078125,0.9733965992927552,0.4030062258243561,0.3839685022830963,293.2044982910156,297.1499938964844,293.1499938964844,0.0139997666701674,-3627.41259765625,303.96112060546875,0.4706287682056427,0.050000000745058,0.2339510321617126,291.1430053710937,291.1499938964844,272.4533386230469,270.91229248046875,284.2630920410156,293.2878723144531,291.1466979980469,1.0,0.2745983600616455,0.933465838432312,0.933465838432312,1.0,1.0,-1.1979607343673706,0.5189525485038757,0.6790081262588501,0.2296387106180191,0.0,0.0,0.4630219936370849,58.374881744384766,73.0,18.605113983154297,-8354.560546875,216.53054809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9476013183594,306.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.859375,18000.0,0.0,0.0,0.1793534755706787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635437548160553,0.2635460495948791,-2.292692897754023e-06,0.0,0.0001820209872676,0.0,0.0,6.141843795776367,0.0,0.0,0.0,0.2259174585342407,4.0,0.0,1.0
811320,293.2955322265625,297.1499938964844,293.1499938964844,0.0599971897900104,-1560.010986328125,304.1629638671875,0.6272263526916504,0.1072168946266174,0.0990217253565788,293.352294921875,297.1499938964844,293.1499938964844,0.021770691499114,-957.2188720703124,304.1694641113281,0.5091890096664429,0.0607485733926296,0.0607298798859119,293.21954345703125,297.1499938964844,293.1499938964844,0.230672538280487,-3472.396240234375,304.15643310546875,0.88858962059021,0.3134697377681732,0.2205209732055664,293.2543640136719,297.1499938964844,293.1499938964844,0.3159218430519104,-6036.3291015625,304.13507080078125,0.9733965992927552,0.4030062258243561,0.3839685022830963,293.2044982910156,297.1499938964844,293.1499938964844,0.0139997666701674,-3627.41259765625,303.96112060546875,0.4706287682056427,0.050000000745058,0.2339510321617126,291.1430053710937,291.1499938964844,272.4533386230469,270.91229248046875,284.2630920410156,293.2878723144531,291.1466979980469,1.0,0.2745983600616455,0.933465838432312,0.933465838432312,1.0,1.0,-1.1979607343673706,0.5189525485038757,0.6790081262588501,0.2296387106180191,0.0,0.0,0.4630219936370849,58.374881744384766,73.0,18.605113983154297,-8354.560546875,216.53054809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9476013183594,306.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.859375,18000.0,0.0,0.0,0.1793534755706787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635437548160553,0.2635460495948791,-2.292692897754023e-06,0.0,0.0001820209872676,0.0,0.0,6.141843795776367,0.0,0.0,0.0,0.2259174585342407,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573032647371292,-1513.6934814453125,304.1631164550781,0.6109570860862732,0.1038847491145134,0.0962176620960235,293.3521423339844,297.1499938964844,293.1499938964844,0.0185485202819108,-883.145751953125,304.1683349609375,0.4857032299041748,0.0556527376174926,0.0561152696609497,293.219482421875,297.1499938964844,293.1499938964844,0.2289135754108429,-3450.993408203125,304.1571655273437,0.8716135621070862,0.3117213845252991,0.2194620668888092,293.2636413574219,297.1499938964844,293.1499938964844,0.3112081587314605,-5960.060546875,304.1476135253906,0.9523075222969056,0.3984616994857788,0.3792981207370758,293.2073974609375,297.1499938964844,293.1499938964844,0.0140054505318403,-3629.722900390625,303.9344482421875,0.4585532546043396,0.050000000745058,0.2349340766668319,291.1628723144531,291.1499938964844,272.489990234375,270.9289245605469,284.28594970703125,293.2905578613281,291.1636962890625,1.0,0.2792410552501678,0.9328831434249878,0.9328831434249878,1.0,1.0,-1.1833575963974,0.5123196244239807,0.6710379719734192,0.2259746789932251,0.0,0.0,0.4596496522426605,63.41460037231445,76.0,18.61281967163086,-8228.3388671875,221.70294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.808837890625,306.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.603515625,18000.0,0.0,0.0,0.1778370589017868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607840895652771,0.2607863843441009,-2.291333657922223e-06,0.0,0.0001804820058168,0.0,0.0,6.060608863830566,0.0,0.0,0.0,0.2252992242574691,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573032647371292,-1513.6934814453125,304.1631164550781,0.6109570860862732,0.1038847491145134,0.0962176620960235,293.3521423339844,297.1499938964844,293.1499938964844,0.0185485202819108,-883.145751953125,304.1683349609375,0.4857032299041748,0.0556527376174926,0.0561152696609497,293.219482421875,297.1499938964844,293.1499938964844,0.2289135754108429,-3450.993408203125,304.1571655273437,0.8716135621070862,0.3117213845252991,0.2194620668888092,293.2636413574219,297.1499938964844,293.1499938964844,0.3112081587314605,-5960.060546875,304.1476135253906,0.9523075222969056,0.3984616994857788,0.3792981207370758,293.2073974609375,297.1499938964844,293.1499938964844,0.0140054505318403,-3629.722900390625,303.9344482421875,0.4585532546043396,0.050000000745058,0.2349340766668319,291.1628723144531,291.1499938964844,272.489990234375,270.9289245605469,284.28594970703125,293.2905578613281,291.1636962890625,1.0,0.2792410552501678,0.9328831434249878,0.9328831434249878,1.0,1.0,-1.1833575963974,0.5123196244239807,0.6710379719734192,0.2259746789932251,0.0,0.0,0.4596496522426605,63.41460037231445,76.0,18.61281967163086,-8228.3388671875,221.70294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.808837890625,306.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.603515625,18000.0,0.0,0.0,0.1778370589017868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607840895652771,0.2607863843441009,-2.291333657922223e-06,0.0,0.0001804820058168,0.0,0.0,6.060608863830566,0.0,0.0,0.0,0.2252992242574691,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0559872835874557,-1491.3262939453125,304.1631164550781,0.6030402779579163,0.1022432222962379,0.0948231145739555,293.35205078125,297.1499938964844,293.1499938964844,0.0170904956758022,-846.4488525390625,304.16766357421875,0.4735434949398041,0.0531148537993431,0.0538019090890884,293.21942138671875,297.1499938964844,293.1499938964844,0.2281315624713897,-3441.568115234375,304.15728759765625,0.8646020889282227,0.3108502626419067,0.2189237177371978,293.26519775390625,297.1499938964844,293.1499938964844,0.3095444142818451,-5933.5302734375,304.1510314941406,0.9430977702140808,0.3967120051383972,0.3776197433471679,293.2088623046875,297.1499938964844,293.1499938964844,0.0140095511451363,-3631.53515625,303.920654296875,0.4533770978450775,0.050000000745058,0.2353758662939071,291.16668701171875,291.1499938964844,272.5083312988281,270.9371643066406,284.29669189453125,293.2910461425781,291.1673889160156,1.0,0.2812945246696472,0.9325917959213256,0.9325917959213256,1.0,1.0,-1.1767761707305908,0.509329080581665,0.6674471497535706,0.224336951971054,0.0,0.0,0.4581522047519684,65.68042755126953,76.0,15.104168891906738,-8170.46142578125,223.9692230224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486877441406,306.2197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.013671875,18000.0,0.0,0.0,0.1771830171346664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594251632690429,0.2594274580478668,-2.2880394681124017e-06,0.0,0.0001798182347556,0.0,0.0,6.014618873596191,0.0,0.0,0.0,0.2249127328395843,4.0,0.0,1.0
811560,293.2919006347656,297.1499938964844,293.1499938964844,0.0546795539557933,-1469.2239990234375,304.1631164550781,0.5953693985939026,0.1006221026182174,0.0934410616755485,293.35186767578125,297.1499938964844,293.1499938964844,0.0157299730926752,-809.8860473632812,304.1669311523437,0.4579088091850281,0.0505898557603359,0.0514937080442905,293.2193603515625,297.1499938964844,293.1499938964844,0.2273586988449096,-3432.260009765625,304.1573791503906,0.8582928776741028,0.3099837601184845,0.2183845341205597,293.265869140625,297.1499938964844,293.1499938964844,0.308052122592926,-5909.9423828125,304.153564453125,0.9345909357070924,0.395122766494751,0.3761401772499084,293.2102966308594,297.1499938964844,293.1499938964844,0.0140114249661564,-3633.074951171875,303.9066772460937,0.4488120675086975,0.050000000745058,0.2357942163944244,291.16998291015625,291.1499938964844,272.52667236328125,270.9454040527344,284.3070678710937,293.29119873046875,291.1705322265625,1.0,0.2832068800926208,0.9324779510498048,0.9324779510498048,1.0,1.0,-1.1704256534576416,0.5064489841461182,0.6639766097068787,0.222770407795906,0.0,0.0,0.4564865529537201,67.82500457763672,79.0,12.096610069274902,-8113.45068359375,226.0410919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.694580078125,306.17626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.970703125,18000.0,0.0,0.0,0.1765824258327484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579617500305176,0.257964015007019,-2.2843694296170725e-06,0.0,0.0001792087132344,0.0,0.0,5.965013980865479,0.0,0.0,0.0,0.2244896590709686,4.0,0.0,1.0
811620,293.28985595703125,297.1499938964844,293.1499938964844,0.0521060302853584,-1426.1177978515625,304.1630249023437,0.5811398029327393,0.0974412038922309,0.0907106846570968,293.35302734375,297.1499938964844,293.1499938964844,0.0145979840308427,-779.4035034179688,304.09820556640625,0.4416000247001648,0.050000000745058,0.04987283796072,293.2192077636719,297.1499938964844,293.1499938964844,0.2258998751640319,-3414.769775390625,304.1573486328125,0.8478668332099915,0.308260977268219,0.2172975093126297,293.26580810546875,297.1499938964844,293.1499938964844,0.3054103255271911,-5868.70361328125,304.1567077636719,0.9202330708503724,0.3921930491924286,0.3734691441059112,293.2130432128906,297.1499938964844,293.1499938964844,0.0140093108639121,-3635.73681640625,303.87823486328125,0.4415498971939087,0.050000000745058,0.2365257143974304,291.1719665527344,291.1499938964844,272.5633239746094,270.9618225097656,284.3266906738281,293.29168701171875,291.1714782714844,1.0,0.2867824137210846,0.932250201702118,0.932250201702118,1.0,1.0,-1.1615676879882812,0.5024291276931763,0.659138560295105,0.2205993831157684,0.0,0.0,0.4533089399337768,71.60718536376953,67.0,1.9792706966400144,-8012.27783203125,230.4437866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60467529296875,306.0909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.20703125,18000.0,0.0,0.0,0.1754917800426483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548646032810211,0.2548668682575226,-2.276021859870525e-06,0.0,0.0001781018509063,0.0,0.0,5.8594069480896,0.0,0.0,0.0,0.2235882133245468,4.0,0.0,1.0
811680,293.28985595703125,297.1499938964844,293.1499938964844,0.0521060302853584,-1426.1177978515625,304.1630249023437,0.5811398029327393,0.0974412038922309,0.0907106846570968,293.35302734375,297.1499938964844,293.1499938964844,0.0145979840308427,-779.4035034179688,304.09820556640625,0.4416000247001648,0.050000000745058,0.04987283796072,293.2192077636719,297.1499938964844,293.1499938964844,0.2258998751640319,-3414.769775390625,304.1573486328125,0.8478668332099915,0.308260977268219,0.2172975093126297,293.26580810546875,297.1499938964844,293.1499938964844,0.3054103255271911,-5868.70361328125,304.1567077636719,0.9202330708503724,0.3921930491924286,0.3734691441059112,293.2130432128906,297.1499938964844,293.1499938964844,0.0140093108639121,-3635.73681640625,303.87823486328125,0.4415498971939087,0.050000000745058,0.2365257143974304,291.1719665527344,291.1499938964844,272.5633239746094,270.9618225097656,284.3266906738281,293.29168701171875,291.1714782714844,1.0,0.2867824137210846,0.932250201702118,0.932250201702118,1.0,1.0,-1.1615676879882812,0.5024291276931763,0.659138560295105,0.2205993831157684,0.0,0.0,0.4533089399337768,71.60718536376953,67.0,1.9792706966400144,-8012.27783203125,230.4437866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60467529296875,306.0909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.20703125,18000.0,0.0,0.0,0.1754917800426483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548646032810211,0.2548668682575226,-2.276021859870525e-06,0.0,0.0001781018509063,0.0,0.0,5.8594069480896,0.0,0.0,0.0,0.2235882133245468,4.0,0.0,1.0
811740,293.28741455078125,297.1499938964844,293.1499938964844,0.0494763776659965,-1382.5230712890625,304.1630859375,0.5749544501304626,0.0943926721811294,0.0879138708114624,293.36004638671875,297.1499938964844,293.1499938964844,0.0143157569691538,-773.2752685546875,304.00469970703125,0.4425446391105652,0.050000000745058,0.049840185791254,293.2187805175781,297.1499938964844,293.1499938964844,0.2244146466255188,-3396.976806640625,304.1573791503906,0.847619891166687,0.3065917193889618,0.2161066532135009,293.2648010253906,297.1499938964844,293.1499938964844,0.3028887212276459,-5829.7509765625,304.1586608886719,0.9193480014801024,0.3894627392292022,0.3708356022834778,293.215576171875,297.1499938964844,293.1499938964844,0.0139269102364778,-3626.880859375,303.84942626953125,0.4425446987152099,0.050000000745058,0.2364204376935959,291.1683349609375,291.1499938964844,272.6000061035156,270.9782409667969,284.347412109375,293.2943725585937,291.1683044433594,1.0,0.2846843600273132,0.932022511959076,0.932022511959076,1.0,1.0,-1.153455376625061,0.4987344443798065,0.6547209024429321,0.2186592072248459,0.0,0.0,0.4511624574661255,70.93511962890625,55.0,-1.2389849424362185,-7932.09521484375,226.2857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5336303710937,306.0293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.65234375,18000.0,0.0,0.0,0.1745304763317108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526589334011078,0.2526611983776092,-2.2686847387376474e-06,0.0,0.0001771262468537,0.0,0.0,5.781620025634766,0.0,0.0,0.0,0.2229072451591491,4.0,0.0,1.0
811800,293.28741455078125,297.1499938964844,293.1499938964844,0.0494763776659965,-1382.5230712890625,304.1630859375,0.5749544501304626,0.0943926721811294,0.0879138708114624,293.36004638671875,297.1499938964844,293.1499938964844,0.0143157569691538,-773.2752685546875,304.00469970703125,0.4425446391105652,0.050000000745058,0.049840185791254,293.2187805175781,297.1499938964844,293.1499938964844,0.2244146466255188,-3396.976806640625,304.1573791503906,0.847619891166687,0.3065917193889618,0.2161066532135009,293.2648010253906,297.1499938964844,293.1499938964844,0.3028887212276459,-5829.7509765625,304.1586608886719,0.9193480014801024,0.3894627392292022,0.3708356022834778,293.215576171875,297.1499938964844,293.1499938964844,0.0139269102364778,-3626.880859375,303.84942626953125,0.4425446987152099,0.050000000745058,0.2364204376935959,291.1683349609375,291.1499938964844,272.6000061035156,270.9782409667969,284.347412109375,293.2943725585937,291.1683044433594,1.0,0.2846843600273132,0.932022511959076,0.932022511959076,1.0,1.0,-1.153455376625061,0.4987344443798065,0.6547209024429321,0.2186592072248459,0.0,0.0,0.4511624574661255,70.93511962890625,55.0,-1.2389849424362185,-7932.09521484375,226.2857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5336303710937,306.0293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.65234375,18000.0,0.0,0.0,0.1745304763317108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526589334011078,0.2526611983776092,-2.2686847387376474e-06,0.0,0.0001771262468537,0.0,0.0,5.781620025634766,0.0,0.0,0.0,0.2229072451591491,4.0,0.0,1.0
811860,293.2843933105469,297.1499938964844,293.1499938964844,0.0468232855200767,-1338.8414306640625,304.16314697265625,0.575154721736908,0.0915211141109466,0.0851481556892395,293.37060546875,297.1499938964844,293.1499938964844,0.0139502855017781,-764.4226684570312,303.900390625,0.449895977973938,0.050000000745058,0.0496868677437305,293.2179870605469,297.1499938964844,293.1499938964844,0.2227773368358612,-3377.213623046875,304.1576538085937,0.8550794124603271,0.3050062358379364,0.2148760706186294,293.26318359375,297.1499938964844,293.1499938964844,0.3002168536186218,-5788.52783203125,304.16021728515625,0.928598940372467,0.3868822753429413,0.36822310090065,293.2177429199219,297.1499938964844,293.1499938964844,0.0137753691524267,-3607.083740234375,303.82098388671875,0.449895977973938,0.050000000745058,0.2356931120157241,291.17010498046875,291.1499938964844,272.6366577148437,270.99468994140625,284.3694763183594,293.2987365722656,291.1703796386719,1.0,0.2787620425224304,0.931752383708954,0.931752383708954,1.0,1.0,-1.1444661617279053,0.4946433007717132,0.6498228907585144,0.2165143936872482,0.0,0.0,0.4483876526355743,66.93177795410156,43.0,1.9659216403961184,-7851.36279296875,215.3850555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4784851074219,305.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.013671875,18000.0,0.0,0.0,0.1736631244421005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250290185213089,0.2502924501895904,-2.262519956275355e-06,0.0,0.0001762459869496,0.0,0.0,5.702597141265869,0.0,0.0,0.0,0.2222211956977844,4.0,0.0,1.0
811920,293.2843933105469,297.1499938964844,293.1499938964844,0.0468232855200767,-1338.8414306640625,304.16314697265625,0.575154721736908,0.0915211141109466,0.0851481556892395,293.37060546875,297.1499938964844,293.1499938964844,0.0139502855017781,-764.4226684570312,303.900390625,0.449895977973938,0.050000000745058,0.0496868677437305,293.2179870605469,297.1499938964844,293.1499938964844,0.2227773368358612,-3377.213623046875,304.1576538085937,0.8550794124603271,0.3050062358379364,0.2148760706186294,293.26318359375,297.1499938964844,293.1499938964844,0.3002168536186218,-5788.52783203125,304.16021728515625,0.928598940372467,0.3868822753429413,0.36822310090065,293.2177429199219,297.1499938964844,293.1499938964844,0.0137753691524267,-3607.083740234375,303.82098388671875,0.449895977973938,0.050000000745058,0.2356931120157241,291.17010498046875,291.1499938964844,272.6366577148437,270.99468994140625,284.3694763183594,293.2987365722656,291.1703796386719,1.0,0.2787620425224304,0.931752383708954,0.931752383708954,1.0,1.0,-1.1444661617279053,0.4946433007717132,0.6498228907585144,0.2165143936872482,0.0,0.0,0.4483876526355743,66.93177795410156,43.0,1.9659216403961184,-7851.36279296875,215.3850555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4784851074219,305.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.013671875,18000.0,0.0,0.0,0.1736631244421005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250290185213089,0.2502924501895904,-2.262519956275355e-06,0.0,0.0001762459869496,0.0,0.0,5.702597141265869,0.0,0.0,0.0,0.2222211956977844,4.0,0.0,1.0
811980,293.28094482421875,297.1499938964844,293.1499938964844,0.0442125536501407,-1296.140869140625,304.1631164550781,0.5805971026420593,0.0888145416975021,0.0824531838297844,293.38287353515625,297.1499938964844,293.1499938964844,0.0135387014597654,-753.8116455078125,303.7886047363281,0.4632163345813751,0.050000000745058,0.0494487397372722,293.2169494628906,297.1499938964844,293.1499938964844,0.2211016565561294,-3356.946044921875,304.15789794921875,0.869307816028595,0.3034936189651489,0.2136356234550476,293.2611999511719,297.1499938964844,293.1499938964844,0.2975194752216339,-5747.00048828125,304.1612854003906,0.94611394405365,0.3844190239906311,0.3656420707702636,293.2195129394531,297.1499938964844,293.1499938964844,0.0135848587378859,-3580.921142578125,303.7929077148437,0.4632163345813751,0.050000000745058,0.2345635294914245,291.1733093261719,291.1499938964844,272.67333984375,271.0112609863281,284.3924560546875,293.3042907714844,291.1736755371094,1.0,0.2700307667255401,0.9314822554588318,0.9314822554588318,1.0,1.0,-1.1350029706954956,0.4903375804424286,0.6446653604507446,0.2142723351716995,0.0,0.0,0.4450739622116089,60.77611541748047,31.0,4.105464458465576,-7766.64794921875,200.327377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4415283203125,305.9400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.89453125,18000.0,0.0,0.0,0.1727978885173797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474343329668045,0.2474365979433059,-2.255446361232316e-06,0.0,0.0001753678952809,0.0,0.0,5.608888626098633,0.0,0.0,0.0,0.221412643790245,4.0,0.0,1.0
812040,293.28094482421875,297.1499938964844,293.1499938964844,0.0442125536501407,-1296.140869140625,304.1631164550781,0.5805971026420593,0.0888145416975021,0.0824531838297844,293.38287353515625,297.1499938964844,293.1499938964844,0.0135387014597654,-753.8116455078125,303.7886047363281,0.4632163345813751,0.050000000745058,0.0494487397372722,293.2169494628906,297.1499938964844,293.1499938964844,0.2211016565561294,-3356.946044921875,304.15789794921875,0.869307816028595,0.3034936189651489,0.2136356234550476,293.2611999511719,297.1499938964844,293.1499938964844,0.2975194752216339,-5747.00048828125,304.1612854003906,0.94611394405365,0.3844190239906311,0.3656420707702636,293.2195129394531,297.1499938964844,293.1499938964844,0.0135848587378859,-3580.921142578125,303.7929077148437,0.4632163345813751,0.050000000745058,0.2345635294914245,291.1733093261719,291.1499938964844,272.67333984375,271.0112609863281,284.3924560546875,293.3042907714844,291.1736755371094,1.0,0.2700307667255401,0.9314822554588318,0.9314822554588318,1.0,1.0,-1.1350029706954956,0.4903375804424286,0.6446653604507446,0.2142723351716995,0.0,0.0,0.4450739622116089,60.77611541748047,31.0,4.105464458465576,-7766.64794921875,200.327377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4415283203125,305.9400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.89453125,18000.0,0.0,0.0,0.1727978885173797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474343329668045,0.2474365979433059,-2.255446361232316e-06,0.0,0.0001753678952809,0.0,0.0,5.608888626098633,0.0,0.0,0.0,0.221412643790245,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429313518106937,-1275.260498046875,304.1630554199219,0.5852444171905518,0.0875183939933776,0.081137329339981,293.38934326171875,297.1499938964844,293.1499938964844,0.0133234588429331,-748.0419921875,303.73046875,0.4713280797004699,0.050000000745058,0.0493072606623172,293.21636962890625,297.1499938964844,293.1499938964844,0.2202586382627487,-3346.73828125,304.1579895019531,0.879162073135376,0.3027609288692474,0.2130161225795745,293.2601013183594,297.1499938964844,293.1499938964844,0.2961719036102295,-5726.2744140625,304.16168212890625,0.9575046896934508,0.3832256495952606,0.3643666803836822,293.22027587890625,297.1499938964844,293.1499938964844,0.0134802162647247,-3566.197509765625,303.77899169921875,0.4713280797004699,0.050000000745058,0.233892410993576,291.1752319335937,291.1499938964844,272.6916809082031,271.01959228515625,284.4042358398437,293.3074645996094,291.1756286621094,1.0,0.2648248970508575,0.9313471913337708,0.9313471913337708,1.0,1.0,-1.1301738023757937,0.488140344619751,0.6420333981513977,0.2131353467702865,0.0,0.0,0.4431971907615661,57.1300048828125,31.0,4.8083977699279785,-7723.115234375,191.76242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43023681640625,305.9224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.447265625,18000.0,0.0,0.0,0.1723399013280868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245827779173851,0.2458300292491912,-2.251489604532253e-06,0.0,0.0001749030925566,0.0,0.0,5.556577205657959,0.0,0.0,0.0,0.220960259437561,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416668690741062,-1254.681640625,304.1629638671875,0.591212272644043,0.0862486660480499,0.079840637743473,293.3959655761719,297.1499938964844,293.1499938964844,0.01310471072793,-742.0393676757812,303.6709289550781,0.4793141782283783,0.050000000745058,0.0491549409925937,293.2157592773437,297.1499938964844,293.1499938964844,0.2194171547889709,-3336.5439453125,304.1580505371094,0.891060471534729,0.3020409345626831,0.2123983502388,293.25897216796875,297.1499938964844,293.1499938964844,0.2948317229747772,-5705.671875,304.1619873046875,0.9702051281929016,0.3820542693138122,0.3631024062633514,293.220947265625,297.1499938964844,293.1499938964844,0.0133716529235243,-3550.726318359375,303.7651672363281,0.4793141782283783,0.050000000745058,0.2331698834896087,291.17724609375,291.1499938964844,272.7099914550781,271.0279846191406,284.4161682128906,293.3109130859375,291.1776428222656,1.0,0.2591471970081329,0.9312248229980468,0.9312248229980468,1.0,1.0,-1.1253082752227783,0.4859268367290497,0.639381468296051,0.2119955718517303,0.0,0.0,0.4411814212799072,53.2093391418457,25.0,5.174853324890137,-7678.78515625,182.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4236755371094,305.90655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.994140625,18000.0,0.0,0.0,0.1718523055315017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440996468067169,0.2441018968820572,-2.2472356704383856e-06,0.0,0.0001744082401273,0.0,0.0,5.500595569610596,0.0,0.0,0.0,0.2204754799604416,4.0,0.0,1.0
812220,293.27398681640625,297.1499938964844,293.1499938964844,0.0391836017370224,-1214.2860107421875,304.16278076171875,0.60305255651474,0.0836854204535484,0.0772911757230758,293.4100646972656,297.1499938964844,293.1499938964844,0.0126848621293902,-730.301513671875,303.5463562011719,0.4935725927352905,0.050000000745058,0.0488840378820896,293.2145690917969,297.1499938964844,293.1499938964844,0.2177961766719818,-3316.91796875,304.1580810546875,0.9166499376296996,0.3006139993667602,0.2112035453319549,293.2566833496094,297.1499938964844,293.1499938964844,0.2922402918338775,-5665.890625,304.1623229980469,0.9926613569259644,0.3797535002231598,0.360655665397644,293.2221374511719,297.1499938964844,293.1499938964844,0.0131737571209669,-3522.435546875,303.7375183105469,0.4935725927352905,0.050000000745058,0.2318848371505737,291.1806640625,291.1499938964844,272.7466735839844,271.044921875,284.44061279296875,293.3188171386719,291.1809387207031,1.0,0.2488237619400024,0.9309800267219543,0.9309800267219543,1.0,1.0,-1.1160093545913696,0.4816910028457641,0.6343184113502502,0.2098439037799835,0.0,0.0,0.4368477165699005,46.22901916503906,25.0,4.546330451965332,-7589.8876953125,166.64590454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42388916015625,305.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.43359375,18000.0,0.0,0.0,0.1707601547241211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403539419174194,0.2403561770915985,-2.2379144866135903e-06,0.0,0.0001732998498482,0.0,0.0,5.380037307739258,0.0,0.0,0.0,0.2194281816482544,4.0,0.0,1.0
812280,293.27398681640625,297.1499938964844,293.1499938964844,0.0391836017370224,-1214.2860107421875,304.16278076171875,0.60305255651474,0.0836854204535484,0.0772911757230758,293.4100646972656,297.1499938964844,293.1499938964844,0.0126848621293902,-730.301513671875,303.5463562011719,0.4935725927352905,0.050000000745058,0.0488840378820896,293.2145690917969,297.1499938964844,293.1499938964844,0.2177961766719818,-3316.91796875,304.1580810546875,0.9166499376296996,0.3006139993667602,0.2112035453319549,293.2566833496094,297.1499938964844,293.1499938964844,0.2922402918338775,-5665.890625,304.1623229980469,0.9926613569259644,0.3797535002231598,0.360655665397644,293.2221374511719,297.1499938964844,293.1499938964844,0.0131737571209669,-3522.435546875,303.7375183105469,0.4935725927352905,0.050000000745058,0.2318848371505737,291.1806640625,291.1499938964844,272.7466735839844,271.044921875,284.44061279296875,293.3188171386719,291.1809387207031,1.0,0.2488237619400024,0.9309800267219543,0.9309800267219543,1.0,1.0,-1.1160093545913696,0.4816910028457641,0.6343184113502502,0.2098439037799835,0.0,0.0,0.4368477165699005,46.22901916503906,25.0,4.546330451965332,-7589.8876953125,166.64590454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42388916015625,305.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.43359375,18000.0,0.0,0.0,0.1707601547241211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403539419174194,0.2403561770915985,-2.2379144866135903e-06,0.0,0.0001732998498482,0.0,0.0,5.380037307739258,0.0,0.0,0.0,0.2194281816482544,4.0,0.0,1.0
812340,293.27117919921875,297.1499938964844,293.1499938964844,0.036762561649084,-1174.7216796875,304.1625671386719,0.6091499924659729,0.0811130031943321,0.0748168751597404,293.4250183105469,297.1499938964844,293.1499938964844,0.0123088201507925,-719.575927734375,303.4148864746094,0.5037530660629272,0.050000000745058,0.0487183108925819,293.2135009765625,297.1499938964844,293.1499938964844,0.2162057608366012,-3297.58203125,304.1580505371094,0.9364640712738036,0.2991943061351776,0.210092544555664,293.2496337890625,297.1499938964844,293.1499938964844,0.2817974686622619,-5499.78515625,304.176513671875,0.9990000128746032,0.3784489035606384,0.3498711585998535,293.2232360839844,297.1499938964844,293.1499938964844,0.0130217876285314,-3500.646728515625,303.709716796875,0.5037530660629272,0.050000000745058,0.2310986816883087,291.187255859375,291.1499938964844,272.7833251953125,271.06219482421875,284.4695129394531,293.3282470703125,291.18951416015625,1.0,0.2407584935426712,0.9307352900505066,0.9307352900505066,1.0,1.0,-1.0976715087890625,0.4733571112155914,0.6243144273757935,0.2056281715631485,0.0,0.0,0.431609034538269,41.797630310058594,25.0,15.99958610534668,-7475.4404296875,153.09620666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4412536621094,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.68359375,18000.0,0.0,0.0,0.1694627702236175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362175434827804,0.2362197786569595,-2.227914137620246e-06,0.0,0.0001719831634545,0.0,0.0,5.249120712280273,0.0,0.0,0.0,0.218281477689743,4.0,0.0,1.0
812400,293.27117919921875,297.1499938964844,293.1499938964844,0.036762561649084,-1174.7216796875,304.1625671386719,0.6091499924659729,0.0811130031943321,0.0748168751597404,293.4250183105469,297.1499938964844,293.1499938964844,0.0123088201507925,-719.575927734375,303.4148864746094,0.5037530660629272,0.050000000745058,0.0487183108925819,293.2135009765625,297.1499938964844,293.1499938964844,0.2162057608366012,-3297.58203125,304.1580505371094,0.9364640712738036,0.2991943061351776,0.210092544555664,293.2496337890625,297.1499938964844,293.1499938964844,0.2817974686622619,-5499.78515625,304.176513671875,0.9990000128746032,0.3784489035606384,0.3498711585998535,293.2232360839844,297.1499938964844,293.1499938964844,0.0130217876285314,-3500.646728515625,303.709716796875,0.5037530660629272,0.050000000745058,0.2310986816883087,291.187255859375,291.1499938964844,272.7833251953125,271.06219482421875,284.4695129394531,293.3282470703125,291.18951416015625,1.0,0.2407584935426712,0.9307352900505066,0.9307352900505066,1.0,1.0,-1.0976715087890625,0.4733571112155914,0.6243144273757935,0.2056281715631485,0.0,0.0,0.431609034538269,41.797630310058594,25.0,15.99958610534668,-7475.4404296875,153.09620666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4412536621094,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.68359375,18000.0,0.0,0.0,0.1694627702236175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362175434827804,0.2362197786569595,-2.227914137620246e-06,0.0,0.0001719831634545,0.0,0.0,5.249120712280273,0.0,0.0,0.0,0.218281477689743,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343667641282081,-1135.005615234375,304.162353515625,0.6113754510879517,0.0785719901323318,0.0724252164363861,293.4403686523437,297.1499938964844,293.1499938964844,0.0119434259831905,-708.5082397460938,303.2786560058594,0.5114014744758606,0.050000000745058,0.0486125014722347,293.2127380371094,297.1499938964844,293.1499938964844,0.2143370062112808,-3274.529541015625,304.1584777832031,0.9498921632766724,0.2977414727210998,0.2090116143226623,293.2244873046875,297.1499938964844,293.1499938964844,0.2670331299304962,-5265.37939453125,304.19195556640625,0.9990000128746032,0.3809918463230133,0.3352134823799133,293.2243957519531,297.1499938964844,293.1499938964844,0.0128777911886572,-3478.49169921875,303.6820983886719,0.5114014744758606,0.050000000745058,0.2305967658758163,291.2118225097656,291.1499938964844,272.82000732421875,271.0798034667969,284.5033569335937,293.3417053222656,291.2137451171875,1.0,0.2340374886989593,0.930567741394043,0.930567741394043,1.0,1.0,-1.0751327276229858,0.4630933403968811,0.6120394468307495,0.2006096541881561,0.0,0.0,0.4216657280921936,38.837032318115234,25.0,25.86032485961914,-7305.7744140625,141.55641174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881591796875,305.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1015625,18000.0,0.0,0.0,0.1677466183900833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289152443408966,0.2289174646139145,-2.214000687672524e-06,0.0,0.0001702414883766,0.0,0.0,5.02973747253418,0.0,0.0,0.0,0.2163890600204467,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343667641282081,-1135.005615234375,304.162353515625,0.6113754510879517,0.0785719901323318,0.0724252164363861,293.4403686523437,297.1499938964844,293.1499938964844,0.0119434259831905,-708.5082397460938,303.2786560058594,0.5114014744758606,0.050000000745058,0.0486125014722347,293.2127380371094,297.1499938964844,293.1499938964844,0.2143370062112808,-3274.529541015625,304.1584777832031,0.9498921632766724,0.2977414727210998,0.2090116143226623,293.2244873046875,297.1499938964844,293.1499938964844,0.2670331299304962,-5265.37939453125,304.19195556640625,0.9990000128746032,0.3809918463230133,0.3352134823799133,293.2243957519531,297.1499938964844,293.1499938964844,0.0128777911886572,-3478.49169921875,303.6820983886719,0.5114014744758606,0.050000000745058,0.2305967658758163,291.2118225097656,291.1499938964844,272.82000732421875,271.0798034667969,284.5033569335937,293.3417053222656,291.2137451171875,1.0,0.2340374886989593,0.930567741394043,0.930567741394043,1.0,1.0,-1.0751327276229858,0.4630933403968811,0.6120394468307495,0.2006096541881561,0.0,0.0,0.4216657280921936,38.837032318115234,25.0,25.86032485961914,-7305.7744140625,141.55641174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881591796875,305.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1015625,18000.0,0.0,0.0,0.1677466183900833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289152443408966,0.2289174646139145,-2.214000687672524e-06,0.0,0.0001702414883766,0.0,0.0,5.02973747253418,0.0,0.0,0.0,0.2163890600204467,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321430675685405,-1097.7833251953125,304.1619567871094,0.6122587323188782,0.076102003455162,0.0701072439551353,293.4557189941406,297.1499938964844,293.1499938964844,0.0116062704473733,-698.3038940429688,303.1366271972656,0.5183060765266418,0.050000000745058,0.048528779298067,293.212158203125,297.1499938964844,293.1499938964844,0.2127360701560974,-3254.986572265625,304.1582946777344,0.96067476272583,0.2962732911109924,0.2079295665025711,293.1915588378906,297.1499938964844,293.1499938964844,0.2549600899219513,-5074.10791015625,304.1979064941406,0.9990000128746032,0.3857736587524414,0.3231445550918579,293.225341796875,297.1499938964844,293.1499938964844,0.0127629488706588,-3461.896484375,303.65411376953125,0.5183060765266418,0.050000000745058,0.2301996499300003,291.2226257324219,291.1499938964844,272.8566589355469,271.0978088378906,284.5445556640625,293.3675231933594,291.22332763671875,1.0,0.228457823395729,0.930400252342224,0.930400252342224,1.0,1.0,-1.0559877157211304,0.4543073773384094,0.6016802787780762,0.1966022849082946,0.0,0.0,0.4111478328704834,36.487579345703125,43.0,15.549152374267578,-7127.1279296875,132.3704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719299316406,305.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.8515625,18000.0,0.0,0.0,0.1653978377580642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202045768499374,0.2202067822217941,-2.193883119616657e-06,0.0,0.0001678577827988,0.0,0.0,4.766897201538086,0.0,0.0,0.0,0.2140920609235763,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321430675685405,-1097.7833251953125,304.1619567871094,0.6122587323188782,0.076102003455162,0.0701072439551353,293.4557189941406,297.1499938964844,293.1499938964844,0.0116062704473733,-698.3038940429688,303.1366271972656,0.5183060765266418,0.050000000745058,0.048528779298067,293.212158203125,297.1499938964844,293.1499938964844,0.2127360701560974,-3254.986572265625,304.1582946777344,0.96067476272583,0.2962732911109924,0.2079295665025711,293.1915588378906,297.1499938964844,293.1499938964844,0.2549600899219513,-5074.10791015625,304.1979064941406,0.9990000128746032,0.3857736587524414,0.3231445550918579,293.225341796875,297.1499938964844,293.1499938964844,0.0127629488706588,-3461.896484375,303.65411376953125,0.5183060765266418,0.050000000745058,0.2301996499300003,291.2226257324219,291.1499938964844,272.8566589355469,271.0978088378906,284.5445556640625,293.3675231933594,291.22332763671875,1.0,0.228457823395729,0.930400252342224,0.930400252342224,1.0,1.0,-1.0559877157211304,0.4543073773384094,0.6016802787780762,0.1966022849082946,0.0,0.0,0.4111478328704834,36.487579345703125,43.0,15.549152374267578,-7127.1279296875,132.3704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719299316406,305.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.8515625,18000.0,0.0,0.0,0.1653978377580642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202045768499374,0.2202067822217941,-2.193883119616657e-06,0.0,0.0001678577827988,0.0,0.0,4.766897201538086,0.0,0.0,0.0,0.2140920609235763,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311275515705347,-1080.603759765625,304.16162109375,0.6084901690483093,0.0748848021030426,0.0690152272582054,293.4633483886719,297.1499938964844,293.1499938964844,0.0114601291716098,-693.9913330078125,303.0635070800781,0.5179615020751953,0.050000000745058,0.0485327541828155,293.2119445800781,297.1499938964844,293.1499938964844,0.2120544463396072,-3246.746337890625,304.15802001953125,0.9592482447624208,0.2955245971679687,0.2074174582958221,293.1770324707031,297.1499938964844,293.1499938964844,0.2550724446773529,-5079.1171875,304.1888122558594,0.9990000128746032,0.3881091177463531,0.3237233757972717,293.2257385253906,297.1499938964844,293.1499938964844,0.0127312466502189,-3458.06103515625,303.6400756835937,0.5179615020751953,0.050000000745058,0.2302184849977493,291.2239990234375,291.1499938964844,272.875,271.10699462890625,284.563720703125,293.3839111328125,291.2230224609375,1.0,0.228944644331932,0.9303165078163148,0.9303165078163148,1.0,1.0,-1.054776310920715,0.4537163078784942,0.6010600328445435,0.1964365541934967,0.0,0.0,0.4060423672199249,36.575286865234375,43.0,2.943284749984741,-7060.88134765625,132.2239227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623291015625,305.8208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.1639894098043441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159340530633926,0.2159362435340881,-2.183493052143604e-06,0.0,0.0001664284063735,0.0,0.0,4.6395039558410645,0.0,0.0,0.0,0.2129623293876648,4.0,0.0,1.0
812760,293.263427734375,297.1499938964844,293.1499938964844,0.0302092023193836,-1065.0947265625,304.1611633300781,0.6014171838760376,0.0736731365323066,0.0679592564702034,293.470947265625,297.1499938964844,293.1499938964844,0.0113388719037175,-690.8060302734375,302.9880065917969,0.5147658586502075,0.050000000745058,0.0485704988241195,293.2118225097656,297.1499938964844,293.1499938964844,0.2116395086050033,-3242.008544921875,304.1573181152344,0.952689528465271,0.294763833284378,0.2069197297096252,293.17022705078125,297.1499938964844,293.1499938964844,0.2600866854190826,-5163.7138671875,304.1725769042969,0.9990000128746032,0.3891140818595886,0.3292053043842315,293.2261657714844,297.1499938964844,293.1499938964844,0.0127291940152645,-3460.151611328125,303.62530517578125,0.5147658586502075,0.050000000745058,0.2303975224494934,291.2127380371094,291.1499938964844,272.8933410644531,271.1163330078125,284.5772705078125,293.3959350585937,291.2083435058594,1.0,0.2312583774328231,0.9302910566329956,0.9302910566329956,1.0,1.0,-1.0597476959228516,0.4559265077114105,0.6038211584091187,0.1976524144411087,0.0,0.0,0.4029087722301483,37.59383010864258,61.0,-23.071533203125,-7021.84521484375,135.3159942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67437744140625,305.7859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.169921875,18000.0,0.0,0.0,0.1624801158905029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212421640753746,0.2124238163232803,-2.1733967514592223e-06,0.0,0.0001648966572247,0.0,0.0,4.532987117767334,0.0,0.0,0.0,0.2120095640420913,4.0,0.0,1.0
812820,293.2611389160156,297.1499938964844,293.1499938964844,0.0284664034843444,-1040.3409423828125,304.1603088378906,0.5797526836395264,0.0712654665112495,0.0659426227211952,293.4859924316406,297.1499938964844,293.1499938964844,0.0111486818641424,-686.8350219726562,302.8301086425781,0.5029914975166321,0.050000000745058,0.048729833215475,293.21173095703125,297.1499938964844,293.1499938964844,0.2113768905401229,-3239.89990234375,304.1553039550781,0.9276921153068542,0.2932153344154358,0.2059659510850906,293.1860046386719,297.1499938964844,293.1499938964844,0.2816539406776428,-5516.095703125,304.1288146972656,0.9990000128746032,0.3854899704456329,0.3514117300510406,293.2277526855469,297.1499938964844,293.1499938964844,0.0127872694283723,-3476.942626953125,303.5921630859375,0.5029914975166321,0.050000000745058,0.2311533391475677,291.1604919433594,291.1499938964844,272.92999267578125,271.1353759765625,284.5844421386719,293.3973388671875,291.1537475585937,1.0,0.2406831085681915,0.9302400946617126,0.9302400946617126,1.0,1.0,-1.0839276313781738,0.4668349921703338,0.6170926094055176,0.2032222151756286,0.0,0.0,0.404749721288681,41.93074798583984,64.0,-65.42400360107422,-7071.0322265625,149.58993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74639892578125,305.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.39453125,18000.0,0.0,0.0,0.1594974547624588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112106680870056,0.2112128287553787,-2.1613448097923538e-06,0.0,0.0001618696405785,0.0,0.0,4.480135917663574,0.0,0.0,0.0,0.2114435732364654,4.0,0.0,1.0
812880,293.2611389160156,297.1499938964844,293.1499938964844,0.0284664034843444,-1040.3409423828125,304.1603088378906,0.5797526836395264,0.0712654665112495,0.0659426227211952,293.4859924316406,297.1499938964844,293.1499938964844,0.0111486818641424,-686.8350219726562,302.8301086425781,0.5029914975166321,0.050000000745058,0.048729833215475,293.21173095703125,297.1499938964844,293.1499938964844,0.2113768905401229,-3239.89990234375,304.1553039550781,0.9276921153068542,0.2932153344154358,0.2059659510850906,293.1860046386719,297.1499938964844,293.1499938964844,0.2816539406776428,-5516.095703125,304.1288146972656,0.9990000128746032,0.3854899704456329,0.3514117300510406,293.2277526855469,297.1499938964844,293.1499938964844,0.0127872694283723,-3476.942626953125,303.5921630859375,0.5029914975166321,0.050000000745058,0.2311533391475677,291.1604919433594,291.1499938964844,272.92999267578125,271.1353759765625,284.5844421386719,293.3973388671875,291.1537475585937,1.0,0.2406831085681915,0.9302400946617126,0.9302400946617126,1.0,1.0,-1.0839276313781738,0.4668349921703338,0.6170926094055176,0.2032222151756286,0.0,0.0,0.404749721288681,41.93074798583984,64.0,-65.42400360107422,-7071.0322265625,149.58993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74639892578125,305.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.39453125,18000.0,0.0,0.0,0.1594974547624588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112106680870056,0.2112128287553787,-2.1613448097923538e-06,0.0,0.0001618696405785,0.0,0.0,4.480135917663574,0.0,0.0,0.0,0.2114435732364654,4.0,0.0,1.0
812940,293.2587280273437,297.1499938964844,293.1499938964844,0.0270160734653472,-1010.6372680664062,304.15924072265625,0.5550578236579895,0.0689366310834884,0.064028300344944,293.5006103515625,297.1499938964844,293.1499938964844,0.0109648359939455,-682.7207641601562,302.6679077148437,0.4901189804077148,0.050000000745058,0.0489467978477478,293.2115783691406,297.1499938964844,293.1499938964844,0.2109473496675491,-3235.375244140625,304.1543273925781,0.8999885320663452,0.2916836440563202,0.205051302909851,293.2276306152344,297.1499938964844,293.1499938964844,0.2892526686191559,-5641.85498046875,304.1261291503906,0.9857566356658936,0.3761249780654907,0.3588888049125671,293.2306823730469,297.1499938964844,293.1499938964844,0.0128475036472082,-3493.41259765625,303.5549621582031,0.4901189804077148,0.050000000745058,0.2321825474500656,291.1164855957031,291.1499938964844,272.9666748046875,271.1550598144531,284.5962829589844,293.3921813964844,291.11724853515625,1.0,0.2488564401865005,0.9301891922950744,0.9301891922950744,1.0,1.0,-1.0896888971328735,0.4692683219909668,0.6204205751419067,0.2050133943557739,0.0,0.0,0.4128154814243316,47.509037017822266,67.0,-35.17995071411133,-7172.26708984375,161.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7334289550781,305.8083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.25,18000.0,0.0,0.0,0.1572366505861282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167375981807708,0.2167397588491439,-2.165976638934808e-06,0.0,0.0001595752110006,0.0,0.0,4.625093460083008,0.0,0.0,0.0,0.2126224935054779,4.0,0.0,1.0
