time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813000,293.2587280273437,297.1499938964844,293.1499938964844,0.0270160734653472,-1010.6372680664062,304.15924072265625,0.5550578236579895,0.0689366310834884,0.064028300344944,293.5006103515625,297.1499938964844,293.1499938964844,0.0109648359939455,-682.7207641601562,302.6679077148437,0.4901189804077148,0.050000000745058,0.0489467978477478,293.2115783691406,297.1499938964844,293.1499938964844,0.2109473496675491,-3235.375244140625,304.1543273925781,0.8999885320663452,0.2916836440563202,0.205051302909851,293.2276306152344,297.1499938964844,293.1499938964844,0.2892526686191559,-5641.85498046875,304.1261291503906,0.9857566356658936,0.3761249780654907,0.3588888049125671,293.2306823730469,297.1499938964844,293.1499938964844,0.0128475036472082,-3493.41259765625,303.5549621582031,0.4901189804077148,0.050000000745058,0.2321825474500656,291.1164855957031,291.1499938964844,272.9666748046875,271.1550598144531,284.5962829589844,293.3921813964844,291.11724853515625,1.0,0.2488564401865005,0.9301891922950744,0.9301891922950744,1.0,1.0,-1.0896888971328735,0.4692683219909668,0.6204205751419067,0.2050133943557739,0.0,0.0,0.4128154814243316,47.509037017822266,67.0,-35.17995071411133,-7172.26708984375,161.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7334289550781,305.8083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.25,18000.0,0.0,0.0,0.1572366505861282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167375981807708,0.2167397588491439,-2.165976638934808e-06,0.0,0.0001595752110006,0.0,0.0,4.625093460083008,0.0,0.0,0.0,0.2126224935054779,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253420453518629,-979.1060791015624,304.1589660644531,0.5329180955886841,0.0666443929076194,0.062181182205677,293.5152893066406,297.1499938964844,293.1499938964844,0.0107158794999122,-674.4569702148438,302.5091857910156,0.4784436821937561,0.050000000745058,0.049172181636095,293.2117004394531,297.1499938964844,293.1499938964844,0.2091907858848571,-3213.252685546875,304.1557922363281,0.8775938749313354,0.290099561214447,0.2041317075490951,293.2460021972656,297.1499938964844,293.1499938964844,0.2840076982975006,-5547.015625,304.14276123046875,0.9591647982597352,0.3703896701335907,0.3527382612228393,293.2343139648437,297.1499938964844,293.1499938964844,0.012819729745388,-3489.96923828125,303.51837158203125,0.4784436821937561,0.050000000745058,0.2332516461610794,291.1476135253906,291.1499938964844,273.0033264160156,271.1754150390625,284.62554931640625,293.40533447265625,291.150390625,1.0,0.2556102871894836,0.9297338724136353,0.9297338724136353,1.0,1.0,-1.081868052482605,0.4656453728675842,0.616222620010376,0.2033877968788147,0.0,0.0,0.4112317562103271,53.12053680419922,70.0,20.56228446960449,-7148.96484375,169.62588500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6591186523437,305.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94921875,18000.0,0.0,0.0,0.1557865291833877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217936635017395,0.2179388105869293,-2.17533192881092e-06,0.0,0.0001581035176059,0.0,0.0,4.673287391662598,0.0,0.0,0.0,0.2130897939205169,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253420453518629,-979.1060791015624,304.1589660644531,0.5329180955886841,0.0666443929076194,0.062181182205677,293.5152893066406,297.1499938964844,293.1499938964844,0.0107158794999122,-674.4569702148438,302.5091857910156,0.4784436821937561,0.050000000745058,0.049172181636095,293.2117004394531,297.1499938964844,293.1499938964844,0.2091907858848571,-3213.252685546875,304.1557922363281,0.8775938749313354,0.290099561214447,0.2041317075490951,293.2460021972656,297.1499938964844,293.1499938964844,0.2840076982975006,-5547.015625,304.14276123046875,0.9591647982597352,0.3703896701335907,0.3527382612228393,293.2343139648437,297.1499938964844,293.1499938964844,0.012819729745388,-3489.96923828125,303.51837158203125,0.4784436821937561,0.050000000745058,0.2332516461610794,291.1476135253906,291.1499938964844,273.0033264160156,271.1754150390625,284.62554931640625,293.40533447265625,291.150390625,1.0,0.2556102871894836,0.9297338724136353,0.9297338724136353,1.0,1.0,-1.081868052482605,0.4656453728675842,0.616222620010376,0.2033877968788147,0.0,0.0,0.4112317562103271,53.12053680419922,70.0,20.56228446960449,-7148.96484375,169.62588500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6591186523437,305.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94921875,18000.0,0.0,0.0,0.1557865291833877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217936635017395,0.2179388105869293,-2.17533192881092e-06,0.0,0.0001581035176059,0.0,0.0,4.673287391662598,0.0,0.0,0.0,0.2130897939205169,4.0,0.0,1.0
813180,293.2541198730469,297.1499938964844,293.1499938964844,0.0237814709544181,-949.2846069335938,304.1585693359375,0.5155044198036194,0.064419500529766,0.0603500977158546,293.5299377441406,297.1499938964844,293.1499938964844,0.0104729840531945,-666.5174560546875,302.3435974121094,0.4678668975830078,0.050000000745058,0.049369927495718,293.2119445800781,297.1499938964844,293.1499938964844,0.207720935344696,-3195.0517578125,304.15631103515625,0.8605812191963196,0.2884871065616607,0.2031575143337249,293.2517395019531,297.1499938964844,293.1499938964844,0.2804669737815857,-5489.24365234375,304.1509094238281,0.9367539286613464,0.3667817115783691,0.3491758108139038,293.23797607421875,297.1499938964844,293.1499938964844,0.0127996616065502,-3489.510498046875,303.4796142578125,0.4678668975830078,0.050000000745058,0.2341896742582321,291.16070556640625,291.1499938964844,273.0400085449219,271.1965026855469,284.6569519042969,293.4234619140625,291.1615905761719,1.0,0.2614118158817291,0.9292784929275512,0.9292784929275512,1.0,1.0,-1.0755877494812012,0.4626677334308624,0.6129200458526611,0.2022632658481598,0.0,0.0,0.4087477922439575,58.05576705932617,73.0,16.075382232666016,-7074.2236328125,176.8453826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5832824707031,305.7527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.859375,18000.0,0.0,0.0,0.1546637862920761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159424871206283,0.2159446626901626,-2.173494067392312e-06,0.0,0.0001569640735397,0.0,0.0,4.620141983032227,0.0,0.0,0.0,0.212670549750328,4.0,0.0,1.0
813240,293.2541198730469,297.1499938964844,293.1499938964844,0.0237814709544181,-949.2846069335938,304.1585693359375,0.5155044198036194,0.064419500529766,0.0603500977158546,293.5299377441406,297.1499938964844,293.1499938964844,0.0104729840531945,-666.5174560546875,302.3435974121094,0.4678668975830078,0.050000000745058,0.049369927495718,293.2119445800781,297.1499938964844,293.1499938964844,0.207720935344696,-3195.0517578125,304.15631103515625,0.8605812191963196,0.2884871065616607,0.2031575143337249,293.2517395019531,297.1499938964844,293.1499938964844,0.2804669737815857,-5489.24365234375,304.1509094238281,0.9367539286613464,0.3667817115783691,0.3491758108139038,293.23797607421875,297.1499938964844,293.1499938964844,0.0127996616065502,-3489.510498046875,303.4796142578125,0.4678668975830078,0.050000000745058,0.2341896742582321,291.16070556640625,291.1499938964844,273.0400085449219,271.1965026855469,284.6569519042969,293.4234619140625,291.1615905761719,1.0,0.2614118158817291,0.9292784929275512,0.9292784929275512,1.0,1.0,-1.0755877494812012,0.4626677334308624,0.6129200458526611,0.2022632658481598,0.0,0.0,0.4087477922439575,58.05576705932617,73.0,16.075382232666016,-7074.2236328125,176.8453826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5832824707031,305.7527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.859375,18000.0,0.0,0.0,0.1546637862920761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159424871206283,0.2159446626901626,-2.173494067392312e-06,0.0,0.0001569640735397,0.0,0.0,4.620141983032227,0.0,0.0,0.0,0.212670549750328,4.0,0.0,1.0
813300,293.2528686523437,297.1499938964844,293.1499938964844,0.0230537690222263,-934.9765625,304.1583251953125,0.5082036256790161,0.0633448213338851,0.0594584941864013,293.5372009277344,297.1499938964844,293.1499938964844,0.0103504694998264,-662.4326171875,302.25885009765625,0.4625168740749359,0.050000000745058,0.049460582435131,293.2120361328125,297.1499938964844,293.1499938964844,0.2070202231407165,-3186.41162109375,304.15643310546875,0.8535031676292419,0.287682443857193,0.2026638984680175,293.2526550292969,297.1499938964844,293.1499938964844,0.2790886163711548,-5467.03955078125,304.1532287597656,0.9270740747451782,0.365312784910202,0.3478012382984161,293.23974609375,297.1499938964844,293.1499938964844,0.0127881355583667,-3489.24169921875,303.4598388671875,0.4625168740749359,0.050000000745058,0.2346197217702865,291.1644592285156,291.1499938964844,273.0583190917969,271.20733642578125,284.6730041503906,293.4335327148437,291.16522216796875,1.0,0.2640382945537567,0.9290508031845092,0.9290508031845092,1.0,1.0,-1.0729001760482788,0.4613847136497497,0.611515462398529,0.2018034011125564,0.0,0.0,0.4073971509933471,60.32109069824219,73.0,13.470762252807615,-7039.00634765625,180.1869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492248535156,305.7223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.580078125,18000.0,0.0,0.0,0.1541738957166671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149541079998016,0.2149562686681747,-2.171538881157176e-06,0.0,0.0001564669073559,0.0,0.0,4.591859817504883,0.0,0.0,0.0,0.2124224007129669,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223584771156311,-921.0407104492188,304.1580810546875,0.5016117095947266,0.0622962042689323,0.0585860237479209,293.5443725585937,297.1499938964844,293.1499938964844,0.0102273840457201,-658.2603149414062,302.1730041503906,0.4574299454689026,0.050000000745058,0.0495471954345703,293.2121276855469,297.1499938964844,293.1499938964844,0.206333503127098,-3177.957763671875,304.156494140625,0.8471173644065857,0.2868795692920685,0.2021685242652893,293.2529602050781,297.1499938964844,293.1499938964844,0.2778361141681671,-5447.00732421875,304.1549072265625,0.9183232188224792,0.3639539778232574,0.3465571999549866,293.241455078125,297.1499938964844,293.1499938964844,0.0127754434943199,-3488.864501953125,303.4398498535156,0.4574299454689026,0.050000000745058,0.2350305616855621,291.1673889160156,291.1499938964844,273.07666015625,271.2184143066406,284.6892395019531,293.444091796875,291.1679077148437,1.0,0.2665187418460846,0.9289566278457642,0.9289566278457642,1.0,1.0,-1.070362210273743,0.460174947977066,0.610187292098999,0.201379507780075,0.0,0.0,0.4059364795684814,62.48585510253906,61.0,10.41477870941162,-7002.83251953125,183.3723907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180358886719,305.69146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.107421875,18000.0,0.0,0.0,0.1537195742130279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138462513685226,0.2138484269380569,-2.169268100260524e-06,0.0,0.0001560058299219,0.0,0.0,4.5601019859313965,0.0,0.0,0.0,0.2121430337429046,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209679845720529,-892.281494140625,304.15771484375,0.4956705570220947,0.0603161863982677,0.0567747764289379,293.5582275390625,297.1499938964844,293.1499938964844,0.0099362591281533,-647.6600341796875,301.99871826171875,0.4569720327854156,0.050000000745058,0.0495553202927112,293.212158203125,297.1499938964844,293.1499938964844,0.2048585563898086,-3159.77880859375,304.15679931640625,0.8451256155967712,0.2852972447872162,0.2010659277439117,293.2524108886719,297.1499938964844,293.1499938964844,0.2754116654396057,-5408.513671875,304.15728759765625,0.9152032136917114,0.3614511787891388,0.344145804643631,293.2445678710937,297.1499938964844,293.1499938964844,0.0126822693273425,-3477.02978515625,303.39996337890625,0.4569720327854156,0.050000000745058,0.2350690960884094,291.1712646484375,291.1499938964844,273.11334228515625,271.2411804199219,284.72283935546875,293.4662780761719,291.1717224121094,1.0,0.2655419409275055,0.9287681579589844,0.9287681579589844,1.0,1.0,-1.0640273094177246,0.457179456949234,0.606847882270813,0.2002690136432647,0.0,0.0,0.4028460085391998,62.62017440795898,49.0,7.071150302886963,-6927.49853515625,181.7136383056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46612548828125,305.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.72265625,18000.0,0.0,0.0,0.1528751999139785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114830315113067,0.2114851921796798,-2.1640896648023045e-06,0.0,0.0001551488967379,0.0,0.0,4.492059230804443,0.0,0.0,0.0,0.2115389108657837,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209679845720529,-892.281494140625,304.15771484375,0.4956705570220947,0.0603161863982677,0.0567747764289379,293.5582275390625,297.1499938964844,293.1499938964844,0.0099362591281533,-647.6600341796875,301.99871826171875,0.4569720327854156,0.050000000745058,0.0495553202927112,293.212158203125,297.1499938964844,293.1499938964844,0.2048585563898086,-3159.77880859375,304.15679931640625,0.8451256155967712,0.2852972447872162,0.2010659277439117,293.2524108886719,297.1499938964844,293.1499938964844,0.2754116654396057,-5408.513671875,304.15728759765625,0.9152032136917114,0.3614511787891388,0.344145804643631,293.2445678710937,297.1499938964844,293.1499938964844,0.0126822693273425,-3477.02978515625,303.39996337890625,0.4569720327854156,0.050000000745058,0.2350690960884094,291.1712646484375,291.1499938964844,273.11334228515625,271.2411804199219,284.72283935546875,293.4662780761719,291.1717224121094,1.0,0.2655419409275055,0.9287681579589844,0.9287681579589844,1.0,1.0,-1.0640273094177246,0.457179456949234,0.606847882270813,0.2002690136432647,0.0,0.0,0.4028460085391998,62.62017440795898,49.0,7.071150302886963,-6927.49853515625,181.7136383056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46612548828125,305.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.72265625,18000.0,0.0,0.0,0.1528751999139785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114830315113067,0.2114851921796798,-2.1640896648023045e-06,0.0,0.0001551488967379,0.0,0.0,4.492059230804443,0.0,0.0,0.0,0.2115389108657837,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196681767702102,-864.128173828125,304.15728759765625,0.4954676032066345,0.0585268624126911,0.0550035573542118,293.5711975097656,297.1499938964844,293.1499938964844,0.0096154296770691,-635.1861572265625,301.8223876953125,0.4644189774990082,0.050000000745058,0.0494292452931404,293.2118835449219,297.1499938964844,293.1499938964844,0.2033021748065948,-3140.557861328125,304.1571350097656,0.8518660664558411,0.2837801873683929,0.1999047249555587,293.2510070800781,297.1499938964844,293.1499938964844,0.2730081081390381,-5370.5546875,304.1588439941406,0.923611044883728,0.3591382801532745,0.3418041467666626,293.2470397949219,297.1499938964844,293.1499938964844,0.0125350151211023,-3455.87890625,303.3608093261719,0.4644189774990082,0.050000000745058,0.2344710677862167,291.1756896972656,291.1499938964844,273.1499938964844,271.2649230957031,284.75762939453125,293.48980712890625,291.1761474609375,1.0,0.2603913843631744,0.9285797476768494,0.9285797476768494,1.0,1.0,-1.0568283796310425,0.4537954926490783,0.6030328869819641,0.1989639699459076,0.0,0.0,0.3991248905658722,59.34632110595703,37.0,6.285614967346191,-6847.18310546875,173.68206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306030273437,305.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.189453125,18000.0,0.0,0.0,0.152042269706726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087188214063644,0.2087209820747375,-2.15822888094408e-06,0.0,0.0001543035759823,0.0,0.0,4.413450717926025,0.0,0.0,0.0,0.2108407467603683,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196681767702102,-864.128173828125,304.15728759765625,0.4954676032066345,0.0585268624126911,0.0550035573542118,293.5711975097656,297.1499938964844,293.1499938964844,0.0096154296770691,-635.1861572265625,301.8223876953125,0.4644189774990082,0.050000000745058,0.0494292452931404,293.2118835449219,297.1499938964844,293.1499938964844,0.2033021748065948,-3140.557861328125,304.1571350097656,0.8518660664558411,0.2837801873683929,0.1999047249555587,293.2510070800781,297.1499938964844,293.1499938964844,0.2730081081390381,-5370.5546875,304.1588439941406,0.923611044883728,0.3591382801532745,0.3418041467666626,293.2470397949219,297.1499938964844,293.1499938964844,0.0125350151211023,-3455.87890625,303.3608093261719,0.4644189774990082,0.050000000745058,0.2344710677862167,291.1756896972656,291.1499938964844,273.1499938964844,271.2649230957031,284.75762939453125,293.48980712890625,291.1761474609375,1.0,0.2603913843631744,0.9285797476768494,0.9285797476768494,1.0,1.0,-1.0568283796310425,0.4537954926490783,0.6030328869819641,0.1989639699459076,0.0,0.0,0.3991248905658722,59.34632110595703,37.0,6.285614967346191,-6847.18310546875,173.68206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306030273437,305.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.189453125,18000.0,0.0,0.0,0.152042269706726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087188214063644,0.2087209820747375,-2.15822888094408e-06,0.0,0.0001543035759823,0.0,0.0,4.413450717926025,0.0,0.0,0.0,0.2108407467603683,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184800215065479,-837.1517333984375,304.1568603515625,0.4999999701976776,0.0569037720561027,0.0533043071627616,293.5829467773437,297.1499938964844,293.1499938964844,0.0092836245894432,-621.604736328125,301.6449279785156,0.4762998521327972,0.050000000745058,0.0492139086127281,293.2113037109375,297.1499938964844,293.1499938964844,0.2017315924167633,-3121.15185546875,304.1573791503906,0.866261899471283,0.2823312282562256,0.1987253427505493,293.2491760253906,297.1499938964844,293.1499938964844,0.2706360518932342,-5333.2216796875,304.15985107421875,0.9417222738265992,0.3569515943527221,0.3395039737224579,293.24884033203125,297.1499938964844,293.1499938964844,0.0123561890795826,-3428.978515625,303.3226318359375,0.4762998521327972,0.050000000745058,0.2334495931863784,291.1796875,291.1499938964844,273.1866760253906,271.2892761230469,284.79296875,293.5139465332031,291.1800842285156,1.0,0.25212562084198,0.9284013509750366,0.9284013509750366,1.0,1.0,-1.0491282939910889,0.4501928091049194,0.5989354848861694,0.1975350379943847,0.0,0.0,0.3948963284492492,53.80628967285156,25.0,5.591319561004639,-6763.2294921875,161.56285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130249023437,305.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.34765625,18000.0,0.0,0.0,0.1511359512805938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055631875991821,0.205565333366394,-2.1514747459150385e-06,0.0,0.0001533837639726,0.0,0.0,4.324376106262207,0.0,0.0,0.0,0.2100479006767273,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184800215065479,-837.1517333984375,304.1568603515625,0.4999999701976776,0.0569037720561027,0.0533043071627616,293.5829467773437,297.1499938964844,293.1499938964844,0.0092836245894432,-621.604736328125,301.6449279785156,0.4762998521327972,0.050000000745058,0.0492139086127281,293.2113037109375,297.1499938964844,293.1499938964844,0.2017315924167633,-3121.15185546875,304.1573791503906,0.866261899471283,0.2823312282562256,0.1987253427505493,293.2491760253906,297.1499938964844,293.1499938964844,0.2706360518932342,-5333.2216796875,304.15985107421875,0.9417222738265992,0.3569515943527221,0.3395039737224579,293.24884033203125,297.1499938964844,293.1499938964844,0.0123561890795826,-3428.978515625,303.3226318359375,0.4762998521327972,0.050000000745058,0.2334495931863784,291.1796875,291.1499938964844,273.1866760253906,271.2892761230469,284.79296875,293.5139465332031,291.1800842285156,1.0,0.25212562084198,0.9284013509750366,0.9284013509750366,1.0,1.0,-1.0491282939910889,0.4501928091049194,0.5989354848861694,0.1975350379943847,0.0,0.0,0.3948963284492492,53.80628967285156,25.0,5.591319561004639,-6763.2294921875,161.56285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130249023437,305.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.34765625,18000.0,0.0,0.0,0.1511359512805938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055631875991821,0.205565333366394,-2.1514747459150385e-06,0.0,0.0001533837639726,0.0,0.0,4.324376106262207,0.0,0.0,0.0,0.2100479006767273,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0173967760056257,-811.364501953125,304.1563720703125,0.509687066078186,0.0554171204566955,0.0516778230667114,293.5937194824219,297.1499938964844,293.1499938964844,0.0089500481262803,-607.316162109375,301.46612548828125,0.490525871515274,0.050000000745058,0.0489395521581172,293.2104797363281,297.1499938964844,293.1499938964844,0.2001702636480331,-3101.851318359375,304.1575012207031,0.8892934322357178,0.2809430360794067,0.1975461989641189,293.2471008300781,297.1499938964844,293.1499938964844,0.268299251794815,-5296.5107421875,304.1604309082031,0.9679235219955444,0.3548594117164612,0.3372399806976318,293.2500305175781,297.1499938964844,293.1499938964844,0.0121597507968544,-3398.509765625,303.2854919433594,0.490525871515274,0.050000000745058,0.2321481555700302,291.1831970214844,291.1499938964844,273.22332763671875,271.3139343261719,284.8283386230469,293.5382385253906,291.1835632324219,1.0,0.2414598166942596,0.9282230138778688,0.9282230138778688,1.0,1.0,-1.0411521196365356,0.4464775323867798,0.5946745276451111,0.1960217654705047,0.0,0.0,0.3902277052402496,46.768531799316406,25.0,4.881189346313477,-6677.283203125,146.88357543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412841796875,305.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.0234375,18000.0,0.0,0.0,0.1500908434391021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20209901034832,0.2021011561155319,-2.144006884918781e-06,0.0,0.0001523231330793,0.0,0.0,4.227453231811523,0.0,0.0,0.0,0.209182009100914,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0173967760056257,-811.364501953125,304.1563720703125,0.509687066078186,0.0554171204566955,0.0516778230667114,293.5937194824219,297.1499938964844,293.1499938964844,0.0089500481262803,-607.316162109375,301.46612548828125,0.490525871515274,0.050000000745058,0.0489395521581172,293.2104797363281,297.1499938964844,293.1499938964844,0.2001702636480331,-3101.851318359375,304.1575012207031,0.8892934322357178,0.2809430360794067,0.1975461989641189,293.2471008300781,297.1499938964844,293.1499938964844,0.268299251794815,-5296.5107421875,304.1604309082031,0.9679235219955444,0.3548594117164612,0.3372399806976318,293.2500305175781,297.1499938964844,293.1499938964844,0.0121597507968544,-3398.509765625,303.2854919433594,0.490525871515274,0.050000000745058,0.2321481555700302,291.1831970214844,291.1499938964844,273.22332763671875,271.3139343261719,284.8283386230469,293.5382385253906,291.1835632324219,1.0,0.2414598166942596,0.9282230138778688,0.9282230138778688,1.0,1.0,-1.0411521196365356,0.4464775323867798,0.5946745276451111,0.1960217654705047,0.0,0.0,0.3902277052402496,46.768531799316406,25.0,4.881189346313477,-6677.283203125,146.88357543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412841796875,305.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.0234375,18000.0,0.0,0.0,0.1500908434391021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20209901034832,0.2021011561155319,-2.144006884918781e-06,0.0,0.0001523231330793,0.0,0.0,4.227453231811523,0.0,0.0,0.0,0.209182009100914,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.016915526241064,-799.504150390625,304.1560974121094,0.5142711400985718,0.0547122620046138,0.0509289056062698,293.59893798828125,297.1499938964844,293.1499938964844,0.0087941391393542,-600.4898071289062,301.375732421875,0.4968306720256805,0.050000000745058,0.0488282293081283,293.21002197265625,297.1499938964844,293.1499938964844,0.1994348466396331,-3092.772216796875,304.157470703125,0.9001740217208862,0.2802641987800598,0.1969890594482422,293.2460327148437,297.1499938964844,293.1499938964844,0.2671867609024048,-5279.07177734375,304.1605529785156,0.978700578212738,0.3538387417793274,0.3361617028713226,293.2504577636719,297.1499938964844,293.1499938964844,0.012074283324182,-3385.2763671875,303.2672119140625,0.4968306720256805,0.050000000745058,0.2316201031208038,291.1846618652344,291.1499938964844,273.2416687011719,271.32635498046875,284.84576416015625,293.55047607421875,291.18487548828125,1.0,0.2372147738933563,0.9281338453292848,0.9281338453292848,1.0,1.0,-1.0375224351882937,0.4447924792766571,0.5927299857139587,0.1953208744525909,0.0,0.0,0.3877706229686737,43.908348083496094,25.0,4.0088653564453125,-6634.85693359375,140.8788299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.63671875,18000.0,0.0,0.0,0.1495023816823959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002768516540527,0.2002789974212646,-2.140061042155139e-06,0.0,0.0001517259224783,0.0,0.0,4.176840782165527,0.0,0.0,0.0,0.2087287604808807,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164673198014497,-788.2236938476562,304.1557922363281,0.5181992053985596,0.0540193729102611,0.0502136275172233,293.6041259765625,297.1499938964844,293.1499938964844,0.0086457598954439,-593.9190673828125,301.28436279296875,0.5025626420974731,0.050000000745058,0.0487365461885929,293.2096252441406,297.1499938964844,293.1499938964844,0.1987347155809402,-3084.141357421875,304.1573791503906,0.9101404547691344,0.2795861959457397,0.1964491605758667,293.2449951171875,297.1499938964844,293.1499938964844,0.266120433807373,-5262.38720703125,304.1605834960937,0.9874033331871032,0.3528261184692383,0.3351133465766907,293.25079345703125,297.1499938964844,293.1499938964844,0.0119983544573187,-3373.65087890625,303.2489624023437,0.5025626420974731,0.050000000745058,0.2311851978302002,291.18536376953125,291.1499938964844,273.260009765625,271.3388671875,284.8626403808594,293.56219482421875,291.1853942871094,1.0,0.2334743291139602,0.9280640482902528,0.9280640482902528,1.0,1.0,-1.0341254472732544,0.4432191252708435,0.5909063220024109,0.1946586370468139,0.0,0.0,0.3853403031826019,41.54807662963867,25.0,2.4276344776153564,-6593.52880859375,135.8521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4275817871094,305.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.798828125,18000.0,0.0,0.0,0.1488666087388992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984449326992035,0.1984470635652542,-2.1360212940635392e-06,0.0,0.0001510806905571,0.0,0.0,4.126102924346924,0.0,0.0,0.0,0.2082732766866684,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156430806964635,-766.8468627929688,304.1552429199219,0.52436763048172,0.0526636093854904,0.0488502159714698,293.61456298828125,297.1499938964844,293.1499938964844,0.008364787325263,-581.2467651367188,301.0982666015625,0.5128559470176697,0.050000000745058,0.0485942363739013,293.2088623046875,297.1499938964844,293.1499938964844,0.1974093914031982,-3067.82763671875,304.1571350097656,0.9285574555397034,0.2782284915447235,0.195399135351181,293.24285888671875,297.1499938964844,293.1499938964844,0.2633163630962372,-5217.72314453125,304.16192626953125,0.9990000128746032,0.3508549332618713,0.3321862518787384,293.25152587890625,297.1499938964844,293.1499938964844,0.0118659408763051,-3353.744873046875,303.2120666503906,0.5128559470176697,0.050000000745058,0.2305101305246353,291.1845397949219,291.1499938964844,273.2966613769531,271.3640441894531,284.89263916015625,293.5790405273437,291.18438720703125,1.0,0.227262794971466,0.9279244542121888,0.9279244542121888,1.0,1.0,-1.0267727375030518,0.4398212432861328,0.5869515538215637,0.1932137906551361,0.0,0.0,0.3807652592658996,37.8607177734375,25.0,-0.3667112588882446,-6514.99267578125,127.5575942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45233154296875,305.46856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.48046875,18000.0,0.0,0.0,0.1474610120058059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949716061353683,0.194973737001419,-2.1280736746120965e-06,0.0,0.0001496541808592,0.0,0.0,4.030161380767822,0.0,0.0,0.0,0.2074055075645446,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156430806964635,-766.8468627929688,304.1552429199219,0.52436763048172,0.0526636093854904,0.0488502159714698,293.61456298828125,297.1499938964844,293.1499938964844,0.008364787325263,-581.2467651367188,301.0982666015625,0.5128559470176697,0.050000000745058,0.0485942363739013,293.2088623046875,297.1499938964844,293.1499938964844,0.1974093914031982,-3067.82763671875,304.1571350097656,0.9285574555397034,0.2782284915447235,0.195399135351181,293.24285888671875,297.1499938964844,293.1499938964844,0.2633163630962372,-5217.72314453125,304.16192626953125,0.9990000128746032,0.3508549332618713,0.3321862518787384,293.25152587890625,297.1499938964844,293.1499938964844,0.0118659408763051,-3353.744873046875,303.2120666503906,0.5128559470176697,0.050000000745058,0.2305101305246353,291.1845397949219,291.1499938964844,273.2966613769531,271.3640441894531,284.89263916015625,293.5790405273437,291.18438720703125,1.0,0.227262794971466,0.9279244542121888,0.9279244542121888,1.0,1.0,-1.0267727375030518,0.4398212432861328,0.5869515538215637,0.1932137906551361,0.0,0.0,0.3807652592658996,37.8607177734375,25.0,-0.3667112588882446,-6514.99267578125,127.5575942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45233154296875,305.46856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.48046875,18000.0,0.0,0.0,0.1474610120058059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949716061353683,0.194973737001419,-2.1280736746120965e-06,0.0,0.0001496541808592,0.0,0.0,4.030161380767822,0.0,0.0,0.0,0.2074055075645446,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148861305788159,-746.207763671875,304.1547546386719,0.5263330340385437,0.0512826293706893,0.0475769825279712,293.62518310546875,297.1499938964844,293.1499938964844,0.0080976821482181,-568.6160278320312,300.91070556640625,0.5196555256843567,0.050000000745058,0.0485137589275836,293.20819091796875,297.1499938964844,293.1499938964844,0.1959477663040161,-3049.581298828125,304.1572265625,0.9396339058876038,0.2768754661083221,0.1943980455398559,293.2312316894531,297.1499938964844,293.1499938964844,0.2527046501636505,-5043.94970703125,304.1754150390625,0.9990000128746032,0.3508271872997284,0.3209019303321838,293.2522888183594,297.1499938964844,293.1499938964844,0.0117472577840089,-3335.021484375,303.1755676269531,0.5196555256843567,0.050000000745058,0.2301283925771713,291.1944885253906,291.1499938964844,273.3333435058594,271.38946533203125,284.92431640625,293.58935546875,291.19647216796875,1.0,0.2220968008041381,0.9277849197387696,0.9277849197387696,1.0,1.0,-1.0103293657302856,0.4322694838047027,0.5780597925186157,0.1899134963750839,0.0,0.0,0.3744241297245025,35.63518524169922,25.0,14.645601272583008,-6410.017578125,119.72391510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857788085937,305.4715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.841796875,18000.0,0.0,0.0,0.1458540111780166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910208761692047,0.1910230070352554,-2.120485532941529e-06,0.0,0.0001480232895119,0.0,0.0,3.9247777462005615,0.0,0.0,0.0,0.2064576297998428,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148861305788159,-746.207763671875,304.1547546386719,0.5263330340385437,0.0512826293706893,0.0475769825279712,293.62518310546875,297.1499938964844,293.1499938964844,0.0080976821482181,-568.6160278320312,300.91070556640625,0.5196555256843567,0.050000000745058,0.0485137589275836,293.20819091796875,297.1499938964844,293.1499938964844,0.1959477663040161,-3049.581298828125,304.1572265625,0.9396339058876038,0.2768754661083221,0.1943980455398559,293.2312316894531,297.1499938964844,293.1499938964844,0.2527046501636505,-5043.94970703125,304.1754150390625,0.9990000128746032,0.3508271872997284,0.3209019303321838,293.2522888183594,297.1499938964844,293.1499938964844,0.0117472577840089,-3335.021484375,303.1755676269531,0.5196555256843567,0.050000000745058,0.2301283925771713,291.1944885253906,291.1499938964844,273.3333435058594,271.38946533203125,284.92431640625,293.58935546875,291.19647216796875,1.0,0.2220968008041381,0.9277849197387696,0.9277849197387696,1.0,1.0,-1.0103293657302856,0.4322694838047027,0.5780597925186157,0.1899134963750839,0.0,0.0,0.3744241297245025,35.63518524169922,25.0,14.645601272583008,-6410.017578125,119.72391510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857788085937,305.4715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.841796875,18000.0,0.0,0.0,0.1458540111780166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910208761692047,0.1910230070352554,-2.120485532941529e-06,0.0,0.0001480232895119,0.0,0.0,3.9247777462005615,0.0,0.0,0.0,0.2064576297998428,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0141328778117895,-724.1068725585938,304.1398620605469,0.5256971120834351,0.050000000745058,0.0460620000958442,293.6361083984375,297.1499938964844,293.1499938964844,0.0078409342095255,-556.1919555664062,300.718017578125,0.5254645943641663,0.050000000745058,0.0484519116580486,293.2075500488281,297.1499938964844,293.1499938964844,0.1945962309837341,-3032.794677734375,304.15704345703125,0.948283076286316,0.2755320370197296,0.1934138834476471,293.2105407714844,297.1499938964844,293.1499938964844,0.2433722466230392,-4895.892578125,304.1822509765625,0.9990000128746032,0.352952629327774,0.3116220831871032,293.2530822753906,297.1499938964844,293.1499938964844,0.0116416001692414,-3318.857177734375,303.13848876953125,0.5254645943641663,0.050000000745058,0.2298350185155868,291.2010803222656,291.1499938964844,273.3699951171875,271.4151306152344,284.9374084472656,293.5687866210937,291.2009582519531,1.0,0.2177660167217254,0.9277122616767884,0.9277122616767884,1.0,1.0,-0.9953440427780152,0.4253962635993957,0.5699477791786194,0.1869315057992935,0.0,0.0,0.366967499256134,33.90034866333008,25.0,5.698028564453125,-6289.119140625,113.36251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53436279296875,305.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.533203125,18000.0,0.0,0.0,0.1439329236745834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856430023908615,0.185645118355751,-2.110087052642484e-06,0.0,0.0001460736093576,0.0,0.0,3.7831296920776367,0.0,0.0,0.0,0.2052033543586731,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0141328778117895,-724.1068725585938,304.1398620605469,0.5256971120834351,0.050000000745058,0.0460620000958442,293.6361083984375,297.1499938964844,293.1499938964844,0.0078409342095255,-556.1919555664062,300.718017578125,0.5254645943641663,0.050000000745058,0.0484519116580486,293.2075500488281,297.1499938964844,293.1499938964844,0.1945962309837341,-3032.794677734375,304.15704345703125,0.948283076286316,0.2755320370197296,0.1934138834476471,293.2105407714844,297.1499938964844,293.1499938964844,0.2433722466230392,-4895.892578125,304.1822509765625,0.9990000128746032,0.352952629327774,0.3116220831871032,293.2530822753906,297.1499938964844,293.1499938964844,0.0116416001692414,-3318.857177734375,303.13848876953125,0.5254645943641663,0.050000000745058,0.2298350185155868,291.2010803222656,291.1499938964844,273.3699951171875,271.4151306152344,284.9374084472656,293.5687866210937,291.2009582519531,1.0,0.2177660167217254,0.9277122616767884,0.9277122616767884,1.0,1.0,-0.9953440427780152,0.4253962635993957,0.5699477791786194,0.1869315057992935,0.0,0.0,0.366967499256134,33.90034866333008,25.0,5.698028564453125,-6289.119140625,113.36251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53436279296875,305.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.533203125,18000.0,0.0,0.0,0.1439329236745834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856430023908615,0.185645118355751,-2.110087052642484e-06,0.0,0.0001460736093576,0.0,0.0,3.7831296920776367,0.0,0.0,0.0,0.2052033543586731,4.0,0.0,1.0
814380,293.2342529296875,297.1499938964844,293.1499938964844,0.0138135394081473,-717.025146484375,304.0958251953125,0.5308998823165894,0.050000000745058,0.0459611229598522,293.64727783203125,297.1499938964844,293.1499938964844,0.0075937369838356,-543.9982299804688,300.51861572265625,0.5308981537818909,0.050000000745058,0.0483988896012306,293.2089233398437,297.1499938964844,293.1499938964844,0.1932446807622909,-3016.056884765625,304.156982421875,0.9555416107177734,0.2738075256347656,0.1923109889030456,293.1872253417969,297.1499938964844,293.1499938964844,0.2354806512594223,-4769.056640625,304.1845397949219,0.9990000128746032,0.3561436235904693,0.3034410774707794,293.2537841796875,297.1499938964844,293.1499938964844,0.0115483487024903,-3305.38525390625,303.1006774902344,0.5308981537818909,0.050000000745058,0.2295834869146347,291.1988525390625,291.1499938964844,273.4066772460937,271.4410400390625,284.9537658691406,293.55810546875,291.19842529296875,1.0,0.2141585648059845,0.927639663219452,0.927639663219452,1.0,1.0,-0.9837144613265992,0.4201056957244873,0.5636087656021118,0.1845301985740661,0.0,0.0,0.3605776727199554,32.426212310791016,43.0,-1.401057243347168,-6189.625,108.2865753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59234619140625,305.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.107421875,18000.0,0.0,0.0,0.1416994929313659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810397058725357,0.181041806936264,-2.099693574564298e-06,0.0,0.0001438069739378,0.0,0.0,3.6611833572387695,0.0,0.0,0.0,0.2040891349315643,4.0,0.0,1.0
814440,293.2342529296875,297.1499938964844,293.1499938964844,0.0138135394081473,-717.025146484375,304.0958251953125,0.5308998823165894,0.050000000745058,0.0459611229598522,293.64727783203125,297.1499938964844,293.1499938964844,0.0075937369838356,-543.9982299804688,300.51861572265625,0.5308981537818909,0.050000000745058,0.0483988896012306,293.2089233398437,297.1499938964844,293.1499938964844,0.1932446807622909,-3016.056884765625,304.156982421875,0.9555416107177734,0.2738075256347656,0.1923109889030456,293.1872253417969,297.1499938964844,293.1499938964844,0.2354806512594223,-4769.056640625,304.1845397949219,0.9990000128746032,0.3561436235904693,0.3034410774707794,293.2537841796875,297.1499938964844,293.1499938964844,0.0115483487024903,-3305.38525390625,303.1006774902344,0.5308981537818909,0.050000000745058,0.2295834869146347,291.1988525390625,291.1499938964844,273.4066772460937,271.4410400390625,284.9537658691406,293.55810546875,291.19842529296875,1.0,0.2141585648059845,0.927639663219452,0.927639663219452,1.0,1.0,-0.9837144613265992,0.4201056957244873,0.5636087656021118,0.1845301985740661,0.0,0.0,0.3605776727199554,32.426212310791016,43.0,-1.401057243347168,-6189.625,108.2865753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59234619140625,305.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.107421875,18000.0,0.0,0.0,0.1416994929313659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810397058725357,0.181041806936264,-2.099693574564298e-06,0.0,0.0001438069739378,0.0,0.0,3.6611833572387695,0.0,0.0,0.0,0.2040891349315643,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.013770256191492,-716.2500610351562,304.0744323730469,0.5292996764183044,0.050000000745058,0.0459751859307289,293.6529846191406,297.1499938964844,293.1499938964844,0.0074799084104597,-538.3427734375,300.4165954589844,0.5292996168136597,0.050000000745058,0.0484140701591968,293.210693359375,297.1499938964844,293.1499938964844,0.1923716515302658,-3005.194580078125,304.15728759765625,0.9515185356140136,0.2727100849151611,0.191563069820404,293.178466796875,297.1499938964844,293.1499938964844,0.2374160438776016,-4803.47607421875,304.1745910644531,0.9990000128746032,0.3574006259441376,0.3058021664619446,293.2541809082031,297.1499938964844,293.1499938964844,0.0115190306678414,-3301.94580078125,303.0814208984375,0.5292996168136597,0.050000000745058,0.2296555042266845,291.19598388671875,291.1499938964844,273.42498779296875,271.4540710449219,284.96063232421875,293.5592956542969,291.1942138671875,1.0,0.2155186235904693,0.9276033639907836,0.9276033639907836,1.0,1.0,-0.9857646226882936,0.4211108088493347,0.5646538138389587,0.1847571432590484,0.0,0.0,0.3577727675437927,32.82927322387695,43.0,-10.7479887008667,-6160.19873046875,109.4148406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6204528808594,305.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.203125,18000.0,0.0,0.0,0.1405054181814193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789644509553909,0.1789665520191192,-2.0949828467564657e-06,0.0,0.0001425951486453,0.0,0.0,3.606730937957764,0.0,0.0,0.0,0.2035901397466659,4.0,0.0,1.0
814560,293.2387390136719,297.1499938964844,293.1499938964844,0.013758011162281,-716.5640258789062,304.0531311035156,0.5246250033378601,0.050000000745058,0.0460193119943141,293.6587829589844,297.1499938964844,293.1499938964844,0.0073763728141784,-533.3849487304688,300.3102722167969,0.5246250033378601,0.050000000745058,0.0484605506062507,293.2115783691406,297.1499938964844,293.1499938964844,0.1917757242918014,-2998.0234375,304.15704345703125,0.9421391487121582,0.2717702984809875,0.1908947527408599,293.1777648925781,297.1499938964844,293.1499938964844,0.2440194338560104,-4914.59375,304.1580505371094,0.9990000128746032,0.3571865856647491,0.3129274845123291,293.2547302246094,297.1499938964844,293.1499938964844,0.0115107921883463,-3303.304931640625,303.0608215332031,0.5246250033378601,0.050000000745058,0.2298759967088699,291.18280029296875,291.1499938964844,273.4433288574219,271.4671630859375,284.9685974121094,293.57000732421875,291.1780090332031,1.0,0.2186535596847534,0.9275814294815063,0.9275814294815063,1.0,1.0,-0.993884265422821,0.4249044358730316,0.5689798593521118,0.1861637383699417,0.0,0.0,0.3568356931209564,34.09214782714844,46.0,-31.632856369018555,-6153.26611328125,113.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.643310546875,305.369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.92578125,18000.0,0.0,0.0,0.1393117755651474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775430887937545,0.1775451749563217,-2.0906511508655967e-06,0.0,0.0001413837308064,0.0,0.0,3.5678586959838867,0.0,0.0,0.0,0.2032258808612823,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137368915602564,-717.4025268554688,304.01043701171875,0.5173001289367676,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071713528595864,-523.4447021484375,300.0901794433594,0.5173001289367676,0.050000000745058,0.0485406517982482,293.21075439453125,297.1499938964844,293.1499938964844,0.1910380572080612,-2989.51513671875,304.1559143066406,0.9266307353973388,0.2703635692596435,0.1898349672555923,293.1944580078125,297.1499938964844,293.1499938964844,0.2557067275047302,-5107.70263671875,304.1361999511719,0.9990000128746032,0.3531359434127807,0.3248423635959625,293.2562866210937,297.1499938964844,293.1499938964844,0.0114939678460359,-3306.65087890625,303.0169372558594,0.5173001289367676,0.050000000745058,0.2302559465169906,291.1454467773437,291.1499938964844,273.4800109863281,271.4934997558594,284.9974670410156,293.6119689941406,291.1428527832031,1.0,0.2233922183513641,0.9275376796722412,0.9275376796722412,1.0,1.0,-1.0075587034225464,0.431290864944458,0.5762677788734436,0.1885621696710586,0.0,0.0,0.360161155462265,36.26728057861328,49.0,-37.87021255493164,-6197.15673828125,120.21044158935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561584472656,305.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3515625,18000.0,0.0,0.0,0.1371665149927139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786535233259201,0.1786556094884872,-2.087593429678236e-06,0.0,0.0001392065751133,0.0,0.0,3.58777928352356,0.0,0.0,0.0,0.2033201456069946,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137368915602564,-717.4025268554688,304.01043701171875,0.5173001289367676,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071713528595864,-523.4447021484375,300.0901794433594,0.5173001289367676,0.050000000745058,0.0485406517982482,293.21075439453125,297.1499938964844,293.1499938964844,0.1910380572080612,-2989.51513671875,304.1559143066406,0.9266307353973388,0.2703635692596435,0.1898349672555923,293.1944580078125,297.1499938964844,293.1499938964844,0.2557067275047302,-5107.70263671875,304.1361999511719,0.9990000128746032,0.3531359434127807,0.3248423635959625,293.2562866210937,297.1499938964844,293.1499938964844,0.0114939678460359,-3306.65087890625,303.0169372558594,0.5173001289367676,0.050000000745058,0.2302559465169906,291.1454467773437,291.1499938964844,273.4800109863281,271.4934997558594,284.9974670410156,293.6119689941406,291.1428527832031,1.0,0.2233922183513641,0.9275376796722412,0.9275376796722412,1.0,1.0,-1.0075587034225464,0.431290864944458,0.5762677788734436,0.1885621696710586,0.0,0.0,0.360161155462265,36.26728057861328,49.0,-37.87021255493164,-6197.15673828125,120.21044158935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561584472656,305.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3515625,18000.0,0.0,0.0,0.1371665149927139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786535233259201,0.1786556094884872,-2.087593429678236e-06,0.0,0.0001392065751133,0.0,0.0,3.58777928352356,0.0,0.0,0.0,0.2033201456069946,4.0,0.0,1.0
