time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137154720723629,-717.69482421875,303.97314453125,0.5087890625,0.050000000745058,0.0461967103183269,293.6824645996094,297.1499938964844,293.1499938964844,0.006963042076677,-512.54296875,299.8720397949219,0.5087890625,0.050000000745058,0.0486473590135574,293.2075500488281,297.1499938964844,293.1499938964844,0.1905270218849182,-2983.505615234375,304.1548156738281,0.9095357656478882,0.2694793045520782,0.18929024040699,293.2221374511719,297.1499938964844,293.1499938964844,0.2611573934555053,-5194.49609375,304.13299560546875,0.992740511894226,0.3463966846466064,0.3300992846488952,293.25848388671875,297.1499938964844,293.1499938964844,0.0114602465182542,-3305.02978515625,302.97271728515625,0.5087890625,0.050000000745058,0.2307621240615844,291.1320495605469,291.1499938964844,273.51666259765625,271.5200500488281,285.0359191894531,293.6633605957031,291.1320495605469,1.0,0.2283296436071396,0.9274938702583312,0.9274938702583312,1.0,1.0,-1.014109492301941,0.4343961477279663,0.5797132849693298,0.1895980685949325,0.0,0.0,0.3636288344860077,39.03804397583008,52.0,-15.135066032409668,-6236.1201171875,126.52962493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127624511719,305.3710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.80078125,18000.0,0.0,0.0,0.1356463432312011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810308098793029,0.1810329109430313,-2.0910117655148497e-06,0.0,0.0001376637956127,0.0,0.0,3.6467361450195312,0.0,0.0,0.0,0.2038222849369049,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137154720723629,-717.69482421875,303.97314453125,0.5087890625,0.050000000745058,0.0461967103183269,293.6824645996094,297.1499938964844,293.1499938964844,0.006963042076677,-512.54296875,299.8720397949219,0.5087890625,0.050000000745058,0.0486473590135574,293.2075500488281,297.1499938964844,293.1499938964844,0.1905270218849182,-2983.505615234375,304.1548156738281,0.9095357656478882,0.2694793045520782,0.18929024040699,293.2221374511719,297.1499938964844,293.1499938964844,0.2611573934555053,-5194.49609375,304.13299560546875,0.992740511894226,0.3463966846466064,0.3300992846488952,293.25848388671875,297.1499938964844,293.1499938964844,0.0114602465182542,-3305.02978515625,302.97271728515625,0.5087890625,0.050000000745058,0.2307621240615844,291.1320495605469,291.1499938964844,273.51666259765625,271.5200500488281,285.0359191894531,293.6633605957031,291.1320495605469,1.0,0.2283296436071396,0.9274938702583312,0.9274938702583312,1.0,1.0,-1.014109492301941,0.4343961477279663,0.5797132849693298,0.1895980685949325,0.0,0.0,0.3636288344860077,39.03804397583008,52.0,-15.135066032409668,-6236.1201171875,126.52962493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127624511719,305.3710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.80078125,18000.0,0.0,0.0,0.1356463432312011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810308098793029,0.1810329109430313,-2.0910117655148497e-06,0.0,0.0001376637956127,0.0,0.0,3.6467361450195312,0.0,0.0,0.0,0.2038222849369049,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136769963428378,-716.9278564453125,303.9415283203125,0.4992632865905761,0.050000000745058,0.046330589801073,293.6947937011719,297.1499938964844,293.1499938964844,0.0067478162236511,-500.3606262207031,299.6590270996094,0.4992632865905761,0.050000000745058,0.0487883426249027,293.2069396972656,297.1499938964844,293.1499938964844,0.1892706453800201,-2967.497314453125,304.15533447265625,0.891140878200531,0.2681501507759094,0.1885355412960052,293.2355041503906,297.1499938964844,293.1499938964844,0.2564621269702911,-5115.9599609375,304.146240234375,0.9731269478797911,0.341827243566513,0.3252577185630798,293.260986328125,297.1499938964844,293.1499938964844,0.0114074209704995,-3297.385986328125,302.9297180175781,0.4992632865905761,0.050000000745058,0.2314308881759643,291.1495361328125,291.1499938964844,273.5533447265625,271.5467834472656,285.0684509277344,293.69091796875,291.1517333984375,1.0,0.2329342365264892,0.9271623492240906,0.9271623492240906,1.0,1.0,-1.0084936618804932,0.4319235980510711,0.5765700340270996,0.1881676614284515,0.0,0.0,0.3627397418022156,42.53774642944336,55.0,15.955625534057615,-6210.28662109375,131.18740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5377197265625,305.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.13469198346138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815212815999984,0.1815233677625656,-2.094606543323607e-06,0.0,0.000136695234687,0.0,0.0,3.663700580596924,0.0,0.0,0.0,0.2040025442838668,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136769963428378,-716.9278564453125,303.9415283203125,0.4992632865905761,0.050000000745058,0.046330589801073,293.6947937011719,297.1499938964844,293.1499938964844,0.0067478162236511,-500.3606262207031,299.6590270996094,0.4992632865905761,0.050000000745058,0.0487883426249027,293.2069396972656,297.1499938964844,293.1499938964844,0.1892706453800201,-2967.497314453125,304.15533447265625,0.891140878200531,0.2681501507759094,0.1885355412960052,293.2355041503906,297.1499938964844,293.1499938964844,0.2564621269702911,-5115.9599609375,304.146240234375,0.9731269478797911,0.341827243566513,0.3252577185630798,293.260986328125,297.1499938964844,293.1499938964844,0.0114074209704995,-3297.385986328125,302.9297180175781,0.4992632865905761,0.050000000745058,0.2314308881759643,291.1495361328125,291.1499938964844,273.5533447265625,271.5467834472656,285.0684509277344,293.69091796875,291.1517333984375,1.0,0.2329342365264892,0.9271623492240906,0.9271623492240906,1.0,1.0,-1.0084936618804932,0.4319235980510711,0.5765700340270996,0.1881676614284515,0.0,0.0,0.3627397418022156,42.53774642944336,55.0,15.955625534057615,-6210.28662109375,131.18740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5377197265625,305.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.13469198346138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815212815999984,0.1815233677625656,-2.094606543323607e-06,0.0,0.000136695234687,0.0,0.0,3.663700580596924,0.0,0.0,0.0,0.2040025442838668,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.013629606924951,-716.203369140625,303.903076171875,0.4915239512920379,0.050000000745058,0.0464570149779319,293.7073974609375,297.1499938964844,293.1499938964844,0.0065344925969839,-488.1159362792969,299.4383544921875,0.4915239512920379,0.050000000745058,0.0489214733242988,293.2071228027344,297.1499938964844,293.1499938964844,0.1879895478487014,-2951.33154296875,304.1556701660156,0.8756122589111328,0.2666716575622558,0.1876195818185806,293.2395935058594,297.1499938964844,293.1499938964844,0.253589928150177,-5068.51708984375,304.1521301269531,0.9548885822296144,0.3388258218765259,0.3222969770431518,293.2636108398437,297.1499938964844,293.1499938964844,0.0113587751984596,-3291.4267578125,302.88482666015625,0.4915239512920379,0.050000000745058,0.2320623993873596,291.1584777832031,291.1499938964844,273.5899963378906,271.5736999511719,285.092529296875,293.7059020996094,291.1588134765625,1.0,0.2373879104852676,0.9268308877944946,0.9268308877944946,1.0,1.0,-1.004909634590149,0.4303998649120331,0.5745097398757935,0.1871009320020675,0.0,0.0,0.3608382642269134,45.860836029052734,58.0,9.89555835723877,-6157.16552734375,135.9910125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,305.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.994140625,18000.0,0.0,0.0,0.1340357065200805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801870465278625,0.1801891326904297,-2.0933821360813454e-06,0.0,0.000136029193527,0.0,0.0,3.6316208839416495,0.0,0.0,0.0,0.2037469148635864,4.0,0.0,1.0
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.013629606924951,-716.203369140625,303.903076171875,0.4915239512920379,0.050000000745058,0.0464570149779319,293.7073974609375,297.1499938964844,293.1499938964844,0.0065344925969839,-488.1159362792969,299.4383544921875,0.4915239512920379,0.050000000745058,0.0489214733242988,293.2071228027344,297.1499938964844,293.1499938964844,0.1879895478487014,-2951.33154296875,304.1556701660156,0.8756122589111328,0.2666716575622558,0.1876195818185806,293.2395935058594,297.1499938964844,293.1499938964844,0.253589928150177,-5068.51708984375,304.1521301269531,0.9548885822296144,0.3388258218765259,0.3222969770431518,293.2636108398437,297.1499938964844,293.1499938964844,0.0113587751984596,-3291.4267578125,302.88482666015625,0.4915239512920379,0.050000000745058,0.2320623993873596,291.1584777832031,291.1499938964844,273.5899963378906,271.5736999511719,285.092529296875,293.7059020996094,291.1588134765625,1.0,0.2373879104852676,0.9268308877944946,0.9268308877944946,1.0,1.0,-1.004909634590149,0.4303998649120331,0.5745097398757935,0.1871009320020675,0.0,0.0,0.3608382642269134,45.860836029052734,58.0,9.89555835723877,-6157.16552734375,135.9910125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,305.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.994140625,18000.0,0.0,0.0,0.1340357065200805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801870465278625,0.1801891326904297,-2.0933821360813454e-06,0.0,0.000136029193527,0.0,0.0,3.6316208839416495,0.0,0.0,0.0,0.2037469148635864,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136024421080946,-715.8316040039062,303.88116455078125,0.4880158603191376,0.050000000745058,0.0465189926326274,293.7137756347656,297.1499938964844,293.1499938964844,0.0064284345135092,-481.9447326660156,299.3251647949219,0.4880158603191376,0.050000000745058,0.0489867366850376,293.2072448730469,297.1499938964844,293.1499938964844,0.1873779296875,-2943.655029296875,304.15576171875,0.8685930371284485,0.2659207582473755,0.1871465146541595,293.2402038574219,297.1499938964844,293.1499938964844,0.2524650990962982,-5050.16162109375,304.1537780761719,0.9461413621902466,0.3375675082206726,0.3211174011230469,293.2649230957031,297.1499938964844,293.1499938964844,0.0113360155373811,-3288.978515625,302.8617553710937,0.4880158603191376,0.050000000745058,0.2323720008134842,291.15966796875,291.1499938964844,273.6083374023437,271.58721923828125,285.1038513183594,293.7126159667969,291.159912109375,1.0,0.2395679652690887,0.926665186882019,0.926665186882019,1.0,1.0,-1.0034502744674685,0.429794430732727,0.5736558437347412,0.1866244971752166,0.0,0.0,0.3600707948207855,47.49311447143555,58.0,6.831262588500977,-6134.67724609375,138.41317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,305.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.1337784826755523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179650604724884,0.1796526908874511,-2.092275281029288e-06,0.0,0.0001357681612716,0.0,0.0,3.617750406265259,0.0,0.0,0.0,0.2036217153072357,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135721322149038,-715.3931884765625,303.8577880859375,0.4846415817737579,0.050000000745058,0.0465805418789386,293.7201232910156,297.1499938964844,293.1499938964844,0.0063228928484022,-475.71923828125,299.21075439453125,0.4846415817737579,0.050000000745058,0.0490515567362308,293.2073974609375,297.1499938964844,293.1499938964844,0.1867687404155731,-2936.0107421875,304.15582275390625,0.8619950413703918,0.2651685774326324,0.186671033501625,293.2403869628906,297.1499938964844,293.1499938964844,0.251426100730896,-5033.30419921875,304.15496826171875,0.937642514705658,0.3363892138004303,0.3200359940528869,293.2662353515625,297.1499938964844,293.1499938964844,0.0113130584359169,-3286.516845703125,302.8384094238281,0.4846415817737579,0.050000000745058,0.2326794564723968,291.1605224609375,291.1499938964844,273.6266784667969,271.60076904296875,285.1148986816406,293.7192077636719,291.1606750488281,1.0,0.2417196184396743,0.9265957474708556,0.9265957474708556,1.0,1.0,-1.002102255821228,0.4292451739311218,0.5728570818901062,0.1861678063869476,0.0,0.0,0.3592812418937683,49.11520767211914,61.0,4.544423580169678,-6113.1396484375,140.83892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988037109375,305.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.978515625,18000.0,0.0,0.0,0.1335626989603042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791210621595382,0.1791231632232666,-2.0911829778924584e-06,0.0,0.0001355491694994,0.0,0.0,3.604081392288208,0.0,0.0,0.0,0.2034973502159118,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135050686076283,-714.3898315429688,303.80767822265625,0.478045105934143,0.050000000745058,0.0467029102146625,293.7328186035156,297.1499938964844,293.1499938964844,0.006112927570939,-463.0885925292969,298.978271484375,0.478045105934143,0.050000000745058,0.0491804145276546,293.2076416015625,297.1499938964844,293.1499938964844,0.1855697929859161,-2920.977783203125,304.1558837890625,0.849899411201477,0.2636644840240478,0.1857187449932098,293.24005126953125,297.1499938964844,293.1499938964844,0.2494993507862091,-5002.24560546875,304.1565246582031,0.9215896129608154,0.3341640532016754,0.3180316686630249,293.2688293457031,297.1499938964844,293.1499938964844,0.0112668257206678,-3281.636962890625,302.7909851074219,0.478045105934143,0.050000000745058,0.2332907170057296,291.1609802246094,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.7318725585937,291.1609191894531,1.0,0.24594247341156,0.9264569878578186,0.9264569878578186,1.0,1.0,-0.999588668346405,0.4282364547252655,0.5713522434234619,0.1852774918079376,0.0,0.0,0.3577758073806762,52.34158706665039,49.0,1.2090181112289429,-6072.5869140625,145.6869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34393310546875,305.1932067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.79296875,18000.0,0.0,0.0,0.133228987455368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780797988176345,0.1780818998813629,-2.089005192829063e-06,0.0,0.0001352104882244,0.0,0.0,3.5772175788879395,0.0,0.0,0.0,0.2032530903816223,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135050686076283,-714.3898315429688,303.80767822265625,0.478045105934143,0.050000000745058,0.0467029102146625,293.7328186035156,297.1499938964844,293.1499938964844,0.006112927570939,-463.0885925292969,298.978271484375,0.478045105934143,0.050000000745058,0.0491804145276546,293.2076416015625,297.1499938964844,293.1499938964844,0.1855697929859161,-2920.977783203125,304.1558837890625,0.849899411201477,0.2636644840240478,0.1857187449932098,293.24005126953125,297.1499938964844,293.1499938964844,0.2494993507862091,-5002.24560546875,304.1565246582031,0.9215896129608154,0.3341640532016754,0.3180316686630249,293.2688293457031,297.1499938964844,293.1499938964844,0.0112668257206678,-3281.636962890625,302.7909851074219,0.478045105934143,0.050000000745058,0.2332907170057296,291.1609802246094,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.7318725585937,291.1609191894531,1.0,0.24594247341156,0.9264569878578186,0.9264569878578186,1.0,1.0,-0.999588668346405,0.4282364547252655,0.5713522434234619,0.1852774918079376,0.0,0.0,0.3577758073806762,52.34158706665039,49.0,1.2090181112289429,-6072.5869140625,145.6869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34393310546875,305.1932067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.79296875,18000.0,0.0,0.0,0.133228987455368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780797988176345,0.1780818998813629,-2.089005192829063e-06,0.0,0.0001352104882244,0.0,0.0,3.5772175788879395,0.0,0.0,0.0,0.2032530903816223,4.0,0.0,1.0
815340,293.2617492675781,297.1499938964844,293.1499938964844,0.0133629795163869,-711.0853881835938,303.7548217773437,0.4789291322231293,0.050000000745058,0.046686578541994,293.745361328125,297.1499938964844,293.1499938964844,0.0058831758797168,-448.7596130371094,298.7419738769531,0.4789291322231293,0.050000000745058,0.0491632148623466,293.2077331542969,297.1499938964844,293.1499938964844,0.184248074889183,-2904.337158203125,304.1561279296875,0.8496999740600586,0.2621876001358032,0.184669554233551,293.2391967773437,297.1499938964844,293.1499938964844,0.2475194036960601,-4970.4091796875,304.1576232910156,0.921065628528595,0.3320538997650146,0.3160017132759094,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680049449205,-3266.71533203125,302.7430725097656,0.4789291322231293,0.050000000745058,0.2332091182470321,291.1617431640625,291.1499938964844,273.70001220703125,271.65545654296875,285.1586608886719,293.7444152832031,291.1620483398437,1.0,0.2443843483924865,0.9263181686401368,0.9263181686401368,1.0,1.0,-0.9957554936408995,0.4266287684440613,0.5691267251968384,0.184114009141922,0.0,0.0,0.3561948239803314,51.85492706298828,37.0,2.229295253753662,-6032.31884765625,143.87164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999572753906,305.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.814453125,18000.0,0.0,0.0,0.1329847425222396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770689636468887,0.1770710498094558,-2.086944505208521e-06,0.0,0.0001349625963484,0.0,0.0,3.551305055618286,0.0,0.0,0.0,0.2030166536569595,4.0,0.0,1.0
815400,293.2617492675781,297.1499938964844,293.1499938964844,0.0133629795163869,-711.0853881835938,303.7548217773437,0.4789291322231293,0.050000000745058,0.046686578541994,293.745361328125,297.1499938964844,293.1499938964844,0.0058831758797168,-448.7596130371094,298.7419738769531,0.4789291322231293,0.050000000745058,0.0491632148623466,293.2077331542969,297.1499938964844,293.1499938964844,0.184248074889183,-2904.337158203125,304.1561279296875,0.8496999740600586,0.2621876001358032,0.184669554233551,293.2391967773437,297.1499938964844,293.1499938964844,0.2475194036960601,-4970.4091796875,304.1576232910156,0.921065628528595,0.3320538997650146,0.3160017132759094,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680049449205,-3266.71533203125,302.7430725097656,0.4789291322231293,0.050000000745058,0.2332091182470321,291.1617431640625,291.1499938964844,273.70001220703125,271.65545654296875,285.1586608886719,293.7444152832031,291.1620483398437,1.0,0.2443843483924865,0.9263181686401368,0.9263181686401368,1.0,1.0,-0.9957554936408995,0.4266287684440613,0.5691267251968384,0.184114009141922,0.0,0.0,0.3561948239803314,51.85492706298828,37.0,2.229295253753662,-6032.31884765625,143.87164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999572753906,305.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.814453125,18000.0,0.0,0.0,0.1329847425222396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770689636468887,0.1770710498094558,-2.086944505208521e-06,0.0,0.0001349625963484,0.0,0.0,3.551305055618286,0.0,0.0,0.0,0.2030166536569595,4.0,0.0,1.0
815460,293.26641845703125,297.1499938964844,293.1499938964844,0.0131713980808854,-706.0675048828125,303.703369140625,0.4858883619308471,0.050000000745058,0.0465577021241188,293.7575988769531,297.1499938964844,293.1499938964844,0.0056410697288811,-433.1320495605469,298.5033874511719,0.4858883619308471,0.050000000745058,0.0490275025367736,293.20831298828125,297.1499938964844,293.1499938964844,0.182750716805458,-2885.390380859375,304.1565856933594,0.8592662215232849,0.2606086134910583,0.1835073679685592,293.23797607421875,297.1499938964844,293.1499938964844,0.2454525381326675,-4937.169921875,304.1585388183594,0.9334061145782472,0.3300443291664123,0.3139512538909912,293.27349853515625,297.1499938964844,293.1499938964844,0.0110274497419595,-3243.34228515625,302.6955261230469,0.4858883619308471,0.050000000745058,0.2325653582811355,291.1651916503906,291.1499938964844,273.7366638183594,271.6829833984375,285.18115234375,293.7566833496094,291.1656494140625,1.0,0.2387477904558181,0.9261731505393982,0.9261731505393982,1.0,1.0,-0.990809679031372,0.4245202243328094,0.5662894248962402,0.1827122569084167,0.0,0.0,0.353952020406723,48.35494995117188,25.0,4.479798793792725,-5986.22119140625,136.70513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,305.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.673828125,18000.0,0.0,0.0,0.1327617913484573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17570561170578,0.1757076978683471,-2.0845925519097364e-06,0.0,0.0001347363431705,0.0,0.0,3.517160415649414,0.0,0.0,0.0,0.2027124166488647,4.0,0.0,1.0
815520,293.26641845703125,297.1499938964844,293.1499938964844,0.0131713980808854,-706.0675048828125,303.703369140625,0.4858883619308471,0.050000000745058,0.0465577021241188,293.7575988769531,297.1499938964844,293.1499938964844,0.0056410697288811,-433.1320495605469,298.5033874511719,0.4858883619308471,0.050000000745058,0.0490275025367736,293.20831298828125,297.1499938964844,293.1499938964844,0.182750716805458,-2885.390380859375,304.1565856933594,0.8592662215232849,0.2606086134910583,0.1835073679685592,293.23797607421875,297.1499938964844,293.1499938964844,0.2454525381326675,-4937.169921875,304.1585388183594,0.9334061145782472,0.3300443291664123,0.3139512538909912,293.27349853515625,297.1499938964844,293.1499938964844,0.0110274497419595,-3243.34228515625,302.6955261230469,0.4858883619308471,0.050000000745058,0.2325653582811355,291.1651916503906,291.1499938964844,273.7366638183594,271.6829833984375,285.18115234375,293.7566833496094,291.1656494140625,1.0,0.2387477904558181,0.9261731505393982,0.9261731505393982,1.0,1.0,-0.990809679031372,0.4245202243328094,0.5662894248962402,0.1827122569084167,0.0,0.0,0.353952020406723,48.35494995117188,25.0,4.479798793792725,-5986.22119140625,136.70513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,305.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.673828125,18000.0,0.0,0.0,0.1327617913484573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17570561170578,0.1757076978683471,-2.0845925519097364e-06,0.0,0.0001347363431705,0.0,0.0,3.517160415649414,0.0,0.0,0.0,0.2027124166488647,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130008049309253,-701.357177734375,303.6652526855469,0.4949470162391662,0.050000000745058,0.0463993102312088,293.7671203613281,297.1499938964844,293.1499938964844,0.0054433229379355,-420.02777099609375,298.3105773925781,0.4949470162391662,0.050000000745058,0.0488607063889503,293.2093505859375,297.1499938964844,293.1499938964844,0.181368201971054,-2867.8427734375,304.1571655273437,0.8734698295593262,0.2592187523841858,0.1824305802583694,293.2367858886719,297.1499938964844,293.1499938964844,0.2437828779220581,-4910.32861328125,304.1590576171875,0.9511958956718444,0.3284976780414581,0.3123128116130829,293.2749938964844,297.1499938964844,293.1499938964844,0.0108968261629343,-3220.772216796875,302.6577453613281,0.4949470162391662,0.050000000745058,0.2317741513252258,291.1685485839844,291.1499938964844,273.7659912109375,271.70513916015625,285.1992492675781,293.7662353515625,291.1690979003906,1.0,0.2319469153881073,0.9260571002960204,0.9260571002960204,1.0,1.0,-0.9862110018730164,0.4225454330444336,0.5636655688285828,0.1814538389444351,0.0,0.0,0.3517051935195923,44.07367706298828,25.0,5.566658973693848,-5945.0400390625,128.3789520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25506591796875,305.105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.388671875,18000.0,0.0,0.0,0.1325443983078003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743190437555313,0.1743211150169372,-2.082175569739775e-06,0.0,0.0001345157070318,0.0,0.0,3.482529640197754,0.0,0.0,0.0,0.2024041265249252,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129564302042126,-700.1058349609375,303.6559753417969,0.497771143913269,0.050000000745058,0.0463538765907287,293.7694396972656,297.1499938964844,293.1499938964844,0.005393726285547,-416.6961669921875,298.2620849609375,0.497771143913269,0.050000000745058,0.0488128624856472,293.2095947265625,297.1499938964844,293.1499938964844,0.1810105144977569,-2863.300048828125,304.15728759765625,0.8780505657196045,0.2588687539100647,0.1821520030498504,293.2364807128906,297.1499938964844,293.1499938964844,0.2433652877807617,-4903.61669921875,304.1591491699219,0.9565995931625366,0.3281185328960418,0.3119044005870819,293.2753295898437,297.1499938964844,293.1499938964844,0.0108624566346406,-3214.739013671875,302.6483459472656,0.497771143913269,0.050000000745058,0.2315472066402435,291.16943359375,291.1499938964844,273.7733459472656,271.710693359375,285.2037658691406,293.7685852050781,291.16998291015625,1.0,0.2299784719944,0.9260280728340148,0.9260280728340148,1.0,1.0,-0.9850020408630372,0.4220254123210907,0.5629766583442688,0.1811263561248779,0.0,0.0,0.3510807156562805,42.847110748291016,25.0,5.727677345275879,-5934.2431640625,126.03305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532043457031,305.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.818359375,18000.0,0.0,0.0,0.132479578256607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739324927330017,0.1739345639944076,-2.081493448713445e-06,0.0,0.0001344499323749,0.0,0.0,3.472886323928833,0.0,0.0,0.0,0.2023181319236755,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128605123609304,-697.4362182617188,303.63311767578125,0.503430962562561,0.050000000745058,0.0462692826986312,293.7752380371094,297.1499938964844,293.1499938964844,0.0052741291001439,-408.6051940917969,298.14031982421875,0.503430962562561,0.050000000745058,0.0487237833440303,293.2102355957031,297.1499938964844,293.1499938964844,0.1801416426897049,-2852.2734375,304.15753173828125,0.8869346976280212,0.2579908668994903,0.1814759820699691,293.2356872558594,297.1499938964844,293.1499938964844,0.2423609048128128,-4887.4951171875,304.1593017578125,0.9665910005569458,0.3271790742874145,0.310924768447876,293.2760925292969,297.1499938964844,293.1499938964844,0.0107873994857072,-3201.701416015625,302.62481689453125,0.503430962562561,0.050000000745058,0.2311246544122696,291.17156982421875,291.1499938964844,273.7916564941406,271.7245788574219,285.21484375,293.7743835449219,291.1719970703125,1.0,0.2264788150787353,0.9259555339813232,0.9259555339813232,1.0,1.0,-0.9822989702224731,0.4208729267120361,0.561426043510437,0.1803677529096603,0.0,0.0,0.3494294285774231,40.55723571777344,25.0,5.480743408203125,-5907.31982421875,121.5642547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513427734375,305.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.84375,18000.0,0.0,0.0,0.1322943270206451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729006469249725,0.1729027330875396,-2.0796505850739777e-06,0.0,0.0001342619216302,0.0,0.0,3.4471628665924072,0.0,0.0,0.0,0.2020884603261947,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127738136798143,-695.045166015625,303.6104736328125,0.5085797905921936,0.050000000745058,0.0461996048688888,293.7809753417969,297.1499938964844,293.1499938964844,0.0051578539423644,-400.6599731445313,298.0174865722656,0.5085797905921936,0.050000000745058,0.0486504063010215,293.2108459472656,297.1499938964844,293.1499938964844,0.1792935132980346,-2841.5205078125,304.15771484375,0.8947137594223022,0.2571083009243011,0.1808087527751922,293.2348937988281,297.1499938964844,293.1499938964844,0.2413937896490097,-4871.99560546875,304.1593933105469,0.974769651889801,0.3262468874454498,0.3099702894687652,293.27685546875,297.1499938964844,293.1499938964844,0.010718791745603,-3189.880859375,302.6011962890625,0.5085797905921936,0.050000000745058,0.2307765930891037,291.1730651855469,291.1499938964844,273.8099975585937,271.7384948730469,285.22576904296875,293.78009033203125,291.1733093261719,1.0,0.2233814150094986,0.9259029626846312,0.9259029626846312,1.0,1.0,-0.9797629117965698,0.4197976589202881,0.5599652528762817,0.1796437054872512,0.0,0.0,0.3477398157119751,38.666900634765625,25.0,4.331995487213135,-5880.498046875,117.82306671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25323486328125,305.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.54296875,18000.0,0.0,0.0,0.1320710778236389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718121618032455,0.1718142330646515,-2.0776296878466383e-06,0.0,0.0001340353483101,0.0,0.0,3.4199888706207275,0.0,0.0,0.0,0.2018449455499649,4.0,0.0,1.0
815820,293.2718505859375,297.1499938964844,293.1499938964844,0.0126180332154035,-690.7914428710938,303.56549072265625,0.5179742574691772,0.050000000745058,0.04608815908432,293.7921447753906,297.1499938964844,293.1499938964844,0.0049315812066197,-384.9649353027344,297.768798828125,0.5179742574691772,0.050000000745058,0.0485330522060394,293.2120056152344,297.1499938964844,293.1499938964844,0.1776358485221862,-2820.51513671875,304.15789794921875,0.9082408547401428,0.2553299367427826,0.1794867217540741,293.2334289550781,297.1499938964844,293.1499938964844,0.2395352572202682,-4842.240234375,304.15936279296875,0.9875646233558656,0.3243978917598724,0.3081073760986328,293.2782592773437,297.1499938964844,293.1499938964844,0.0105938371270895,-3168.53173828125,302.55352783203125,0.5179742574691772,0.050000000745058,0.2302199006080627,291.1744079589844,291.1499938964844,273.8466796875,271.76641845703125,285.2472229003906,293.79132080078125,291.17449951171875,1.0,0.2182320207357406,0.925797700881958,0.925797700881958,1.0,1.0,-0.974997341632843,0.4177890717983246,0.557208240032196,0.1782559901475906,0.0,0.0,0.3443807661533355,35.63407897949219,25.0,2.156632661819458,-5829.42431640625,111.70427703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666320800781,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8125,18000.0,0.0,0.0,0.1315002292394638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696335822343826,0.1696356534957885,-2.073355972243008e-06,0.0,0.0001334560220129,0.0,0.0,3.365506649017334,0.0,0.0,0.0,0.2013518959283828,4.0,0.0,1.0
815880,293.2718505859375,297.1499938964844,293.1499938964844,0.0126180332154035,-690.7914428710938,303.56549072265625,0.5179742574691772,0.050000000745058,0.04608815908432,293.7921447753906,297.1499938964844,293.1499938964844,0.0049315812066197,-384.9649353027344,297.768798828125,0.5179742574691772,0.050000000745058,0.0485330522060394,293.2120056152344,297.1499938964844,293.1499938964844,0.1776358485221862,-2820.51513671875,304.15789794921875,0.9082408547401428,0.2553299367427826,0.1794867217540741,293.2334289550781,297.1499938964844,293.1499938964844,0.2395352572202682,-4842.240234375,304.15936279296875,0.9875646233558656,0.3243978917598724,0.3081073760986328,293.2782592773437,297.1499938964844,293.1499938964844,0.0105938371270895,-3168.53173828125,302.55352783203125,0.5179742574691772,0.050000000745058,0.2302199006080627,291.1744079589844,291.1499938964844,273.8466796875,271.76641845703125,285.2472229003906,293.79132080078125,291.17449951171875,1.0,0.2182320207357406,0.925797700881958,0.925797700881958,1.0,1.0,-0.974997341632843,0.4177890717983246,0.557208240032196,0.1782559901475906,0.0,0.0,0.3443807661533355,35.63407897949219,25.0,2.156632661819458,-5829.42431640625,111.70427703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666320800781,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8125,18000.0,0.0,0.0,0.1315002292394638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696335822343826,0.1696356534957885,-2.073355972243008e-06,0.0,0.0001334560220129,0.0,0.0,3.365506649017334,0.0,0.0,0.0,0.2013518959283828,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.012478856369853,-687.0202026367188,303.5206298828125,0.5261157751083374,0.050000000745058,0.0460050217807292,293.8032531738281,297.1499938964844,293.1499938964844,0.0047113476321101,-369.3785095214844,297.5160827636719,0.5261157751083374,0.050000000745058,0.0484455041587352,293.213134765625,297.1499938964844,293.1499938964844,0.176001489162445,-2799.78857421875,304.1579895019531,0.9199483394622804,0.2535315454006195,0.1781733483076095,293.2320251464844,297.1499938964844,293.1499938964844,0.2377352118492126,-4813.43212890625,304.15924072265625,0.9966593384742736,0.322565346956253,0.3062905073165893,293.2796630859375,297.1499938964844,293.1499938964844,0.0104804281145334,-3149.255126953125,302.50537109375,0.5261157751083374,0.050000000745058,0.2298046201467514,291.17498779296875,291.1499938964844,273.8833312988281,271.79443359375,285.2684020996094,293.80242919921875,291.1750183105469,1.0,0.2141827940940857,0.9256924986839294,0.9256924986839294,1.0,1.0,-0.9705329537391664,0.4159190952777862,0.5546138882637024,0.1769302636384964,0.0,0.0,0.3410070538520813,33.359649658203125,25.0,0.9209683537483216,-5781.0927734375,106.9598159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,305.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.703125,18000.0,0.0,0.0,0.1307638734579086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674733012914657,0.1674753725528717,-2.069068841592525e-06,0.0,0.0001327087084064,0.0,0.0,3.311752796173096,0.0,0.0,0.0,0.2008632272481918,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.012478856369853,-687.0202026367188,303.5206298828125,0.5261157751083374,0.050000000745058,0.0460050217807292,293.8032531738281,297.1499938964844,293.1499938964844,0.0047113476321101,-369.3785095214844,297.5160827636719,0.5261157751083374,0.050000000745058,0.0484455041587352,293.213134765625,297.1499938964844,293.1499938964844,0.176001489162445,-2799.78857421875,304.1579895019531,0.9199483394622804,0.2535315454006195,0.1781733483076095,293.2320251464844,297.1499938964844,293.1499938964844,0.2377352118492126,-4813.43212890625,304.15924072265625,0.9966593384742736,0.322565346956253,0.3062905073165893,293.2796630859375,297.1499938964844,293.1499938964844,0.0104804281145334,-3149.255126953125,302.50537109375,0.5261157751083374,0.050000000745058,0.2298046201467514,291.17498779296875,291.1499938964844,273.8833312988281,271.79443359375,285.2684020996094,293.80242919921875,291.1750183105469,1.0,0.2141827940940857,0.9256924986839294,0.9256924986839294,1.0,1.0,-0.9705329537391664,0.4159190952777862,0.5546138882637024,0.1769302636384964,0.0,0.0,0.3410070538520813,33.359649658203125,25.0,0.9209683537483216,-5781.0927734375,106.9598159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,305.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.703125,18000.0,0.0,0.0,0.1307638734579086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674733012914657,0.1674753725528717,-2.069068841592525e-06,0.0,0.0001327087084064,0.0,0.0,3.311752796173096,0.0,0.0,0.0,0.2008632272481918,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123535264283418,-683.6257934570312,303.47589111328125,0.5320810079574585,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044963499531149,-353.8523254394531,297.260009765625,0.5320810079574585,0.050000000745058,0.0483880415558815,293.2144775390625,297.1499938964844,293.1499938964844,0.1743433177471161,-2778.697021484375,304.1580810546875,0.9277183413505554,0.251663327217102,0.1768527925014495,293.2290954589844,297.1499938964844,293.1499938964844,0.2335054129362106,-4743.369140625,304.1634521484375,0.9990000128746032,0.3210733830928802,0.3017180263996124,293.281005859375,297.1499938964844,293.1499938964844,0.0103769926354289,-3131.62109375,302.4569396972656,0.5320810079574585,0.050000000745058,0.2295320332050323,291.17645263671875,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.81353759765625,291.1771240234375,1.0,0.2108935415744781,0.925595223903656,0.925595223903656,1.0,1.0,-0.9631149768829346,0.4127062857151031,0.5504087209701538,0.1750216782093048,0.0,0.0,0.3374305069446563,31.81523323059082,25.0,4.2666754722595215,-5727.4296875,102.81572723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,305.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.896484375,18000.0,0.0,0.0,0.1298680603504181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652897000312805,0.1652917563915252,-2.064840145976632e-06,0.0,0.0001317995775025,0.0,0.0,3.257925271987915,0.0,0.0,0.0,0.2003738731145858,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123535264283418,-683.6257934570312,303.47589111328125,0.5320810079574585,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044963499531149,-353.8523254394531,297.260009765625,0.5320810079574585,0.050000000745058,0.0483880415558815,293.2144775390625,297.1499938964844,293.1499938964844,0.1743433177471161,-2778.697021484375,304.1580810546875,0.9277183413505554,0.251663327217102,0.1768527925014495,293.2290954589844,297.1499938964844,293.1499938964844,0.2335054129362106,-4743.369140625,304.1634521484375,0.9990000128746032,0.3210733830928802,0.3017180263996124,293.281005859375,297.1499938964844,293.1499938964844,0.0103769926354289,-3131.62109375,302.4569396972656,0.5320810079574585,0.050000000745058,0.2295320332050323,291.17645263671875,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.81353759765625,291.1771240234375,1.0,0.2108935415744781,0.925595223903656,0.925595223903656,1.0,1.0,-0.9631149768829346,0.4127062857151031,0.5504087209701538,0.1750216782093048,0.0,0.0,0.3374305069446563,31.81523323059082,25.0,4.2666754722595215,-5727.4296875,102.81572723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,305.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.896484375,18000.0,0.0,0.0,0.1298680603504181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652897000312805,0.1652917563915252,-2.064840145976632e-06,0.0,0.0001317995775025,0.0,0.0,3.257925271987915,0.0,0.0,0.0,0.2003738731145858,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122310742735862,-680.1615600585938,303.4316101074219,0.5363330245018005,0.050000000745058,0.0459143258631229,293.8255615234375,297.1499938964844,293.1499938964844,0.0042821839451789,-338.0273742675781,297.00372314453125,0.5363330245018005,0.050000000745058,0.0483499988913536,293.2173156738281,297.1499938964844,293.1499938964844,0.1723826676607132,-2753.541015625,304.1586608886719,0.9319704174995422,0.249456986784935,0.1753571182489395,293.22003173828125,297.1499938964844,293.1499938964844,0.2275680005550384,-4646.43017578125,304.1687316894531,0.9990000128746032,0.3208988010883331,0.2956735491752624,293.2821350097656,297.1499938964844,293.1499938964844,0.0102761350572109,-3113.68505859375,302.4095458984375,0.5363330245018005,0.050000000745058,0.2293515652418136,291.1846923828125,291.1499938964844,273.9566650390625,271.8507385253906,285.314697265625,293.82470703125,291.1856994628906,1.0,0.2081021517515182,0.9254979491233826,0.9254979491233826,1.0,1.0,-0.953648328781128,0.4085748195648193,0.5450735092163086,0.1726886630058288,0.0,0.0,0.3322755396366119,30.74049949645996,25.0,9.82161808013916,-5660.82080078125,99.09169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525390625,305.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.68359375,18000.0,0.0,0.0,0.1287806183099746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625579744577407,0.1625600308179855,-2.0642460185626987e-06,0.0,0.0001306959456996,0.0,0.0,3.197990894317627,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122310742735862,-680.1615600585938,303.4316101074219,0.5363330245018005,0.050000000745058,0.0459143258631229,293.8255615234375,297.1499938964844,293.1499938964844,0.0042821839451789,-338.0273742675781,297.00372314453125,0.5363330245018005,0.050000000745058,0.0483499988913536,293.2173156738281,297.1499938964844,293.1499938964844,0.1723826676607132,-2753.541015625,304.1586608886719,0.9319704174995422,0.249456986784935,0.1753571182489395,293.22003173828125,297.1499938964844,293.1499938964844,0.2275680005550384,-4646.43017578125,304.1687316894531,0.9990000128746032,0.3208988010883331,0.2956735491752624,293.2821350097656,297.1499938964844,293.1499938964844,0.0102761350572109,-3113.68505859375,302.4095458984375,0.5363330245018005,0.050000000745058,0.2293515652418136,291.1846923828125,291.1499938964844,273.9566650390625,271.8507385253906,285.314697265625,293.82470703125,291.1856994628906,1.0,0.2081021517515182,0.9254979491233826,0.9254979491233826,1.0,1.0,-0.953648328781128,0.4085748195648193,0.5450735092163086,0.1726886630058288,0.0,0.0,0.3322755396366119,30.74049949645996,25.0,9.82161808013916,-5660.82080078125,99.09169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525390625,305.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.68359375,18000.0,0.0,0.0,0.1287806183099746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625579744577407,0.1625600308179855,-2.0642460185626987e-06,0.0,0.0001306959456996,0.0,0.0,3.197990894317627,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121723357588052,-678.4976196289062,303.4095764160156,0.5382256507873535,0.050000000745058,0.0458989031612873,293.8311767578125,297.1499938964844,293.1499938964844,0.0041759517043828,-330.0882873535156,296.8741149902344,0.5382256507873535,0.050000000745058,0.0483337566256523,293.2188720703125,297.1499938964844,293.1499938964844,0.1713145971298217,-2739.8154296875,304.1590270996094,0.9334793090820312,0.2482942938804626,0.1745295375585556,293.21453857421875,297.1499938964844,293.1499938964844,0.2249992936849594,-4604.3564453125,304.16998291015625,0.9990000128746032,0.3210914134979248,0.2930548787117004,293.2826232910156,297.1499938964844,293.1499938964844,0.0102274864912033,-3105.017822265625,302.38592529296875,0.5382256507873535,0.050000000745058,0.2292745262384414,291.1885986328125,291.1499938964844,273.9750061035156,271.8648681640625,285.3246154785156,293.8276062011719,291.1894836425781,1.0,0.2068721503019333,0.9254493117332458,0.9254493117332458,1.0,1.0,-0.949381411075592,0.4067222476005554,0.5426591634750366,0.1716184318065643,0.0,0.0,0.3293130397796631,30.27893447875977,25.0,10.044061660766602,-5628.0625,97.46558380126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725891113281,305.0294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.12890625,18000.0,0.0,0.0,0.1281550526618957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611222475767135,0.1611243188381195,-2.06882259590202e-06,0.0,0.000130061089294,0.0,0.0,3.173753023147583,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121158929541707,-676.916259765625,303.3875427246094,0.5399934649467468,0.050000000745058,0.0458848401904106,293.8367614746094,297.1499938964844,293.1499938964844,0.0040701734833419,-322.1378173828125,296.7430725097656,0.5399934649467468,0.050000000745058,0.0483189448714256,293.21954345703125,297.1499938964844,293.1499938964844,0.1703364849090576,-2727.277587890625,304.1591796875,0.9348796606063844,0.2472923994064331,0.1737657785415649,293.2095642089844,297.1499938964844,293.1499938964844,0.2226393073797226,-4565.7724609375,304.170654296875,0.9990000128746032,0.3212480545043945,0.2906460464000702,293.2831115722656,297.1499938964844,293.1499938964844,0.0101802144199609,-3096.678466796875,302.3620910644531,0.5399934649467468,0.050000000745058,0.2292042672634124,291.1914978027344,291.1499938964844,273.99334716796875,271.8790283203125,285.3319396972656,293.8262023925781,291.1919860839844,1.0,0.2057409435510635,0.9254330396652222,0.9254330396652222,1.0,1.0,-0.9454543590545654,0.4050250947475433,0.5404292345046997,0.1706198751926422,0.0,0.0,0.3262423872947693,29.857431411743164,25.0,7.877527236938477,-5595.037109375,95.98543548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39361572265625,305.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18099.3125,18000.0,0.0,0.0,0.1274780631065368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159607708454132,0.159609779715538,-2.0736565602419432e-06,0.0,0.0001293740351684,0.0,0.0,3.1481454372406006,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
816420,293.27520751953125,297.1499938964844,293.1499938964844,0.0120107466354966,-674.0570678710938,303.34344482421875,0.5431928038597107,0.050000000745058,0.0458601713180542,293.8479309082031,297.1499938964844,293.1499938964844,0.0038597348611801,-306.2096252441406,296.4755249023437,0.5431928038597107,0.050000000745058,0.0482929684221744,293.2196960449219,297.1499938964844,293.1499938964844,0.1687040030956268,-2706.454345703125,304.1588134765625,0.9374964237213136,0.2454948872327804,0.1724548637866974,293.20123291015625,297.1499938964844,293.1499938964844,0.2185029983520507,-4498.3310546875,304.1706237792969,0.9990000128746032,0.3214345574378967,0.2863726317882538,293.2840881347656,297.1499938964844,293.1499938964844,0.010090647265315,-3081.272705078125,302.31353759765625,0.5431928038597107,0.050000000745058,0.2290810495615005,291.19268798828125,291.1499938964844,274.0299987792969,271.9073486328125,285.3465576171875,293.82391357421875,291.1925354003906,1.0,0.2037419974803924,0.92540043592453,0.92540043592453,1.0,1.0,-0.9385429620742798,0.4020571112632751,0.5364858508110046,0.168822631239891,0.0,0.0,0.320420891046524,29.11751174926757,25.0,1.7881138324737549,-5532.3564453125,93.40921783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366149902344,305.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.158203125,18000.0,0.0,0.0,0.125985249876976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566633880138397,0.1566654741764068,-2.082964556393563e-06,0.0,0.000127859020722,0.0,0.0,3.0980923175811768,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
