time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816480,293.27520751953125,297.1499938964844,293.1499938964844,0.0120107466354966,-674.0570678710938,303.34344482421875,0.5431928038597107,0.050000000745058,0.0458601713180542,293.8479309082031,297.1499938964844,293.1499938964844,0.0038597348611801,-306.2096252441406,296.4755249023437,0.5431928038597107,0.050000000745058,0.0482929684221744,293.2196960449219,297.1499938964844,293.1499938964844,0.1687040030956268,-2706.454345703125,304.1588134765625,0.9374964237213136,0.2454948872327804,0.1724548637866974,293.20123291015625,297.1499938964844,293.1499938964844,0.2185029983520507,-4498.3310546875,304.1706237792969,0.9990000128746032,0.3214345574378967,0.2863726317882538,293.2840881347656,297.1499938964844,293.1499938964844,0.010090647265315,-3081.272705078125,302.31353759765625,0.5431928038597107,0.050000000745058,0.2290810495615005,291.19268798828125,291.1499938964844,274.0299987792969,271.9073486328125,285.3465576171875,293.82391357421875,291.1925354003906,1.0,0.2037419974803924,0.92540043592453,0.92540043592453,1.0,1.0,-0.9385429620742798,0.4020571112632751,0.5364858508110046,0.168822631239891,0.0,0.0,0.320420891046524,29.11751174926757,25.0,1.7881138324737549,-5532.3564453125,93.40921783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366149902344,305.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.158203125,18000.0,0.0,0.0,0.125985249876976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566633880138397,0.1566654741764068,-2.082964556393563e-06,0.0,0.000127859020722,0.0,0.0,3.0980923175811768,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119122629985213,-671.4304809570312,303.29937744140625,0.5459491014480591,0.050000000745058,0.0458396822214126,293.8590393066406,297.1499938964844,293.1499938964844,0.0036506105680018,-290.2132568359375,296.202392578125,0.5459491014480591,0.050000000745058,0.048271395266056,293.21954345703125,297.1499938964844,293.1499938964844,0.1672175377607345,-2687.5126953125,304.1583557128906,0.9394769072532654,0.2437619864940643,0.1712258756160736,293.19464111328125,297.1499938964844,293.1499938964844,0.2150474935770034,-4442.12939453125,304.16949462890625,0.9990000128746032,0.3214760422706604,0.2827735245227813,293.2850646972656,297.1499938964844,293.1499938964844,0.0100051537156105,-3066.78173828125,302.2641906738281,0.5459491014480591,0.050000000745058,0.2289787083864212,291.1907043457031,291.1499938964844,274.0666809082031,271.93572998046875,285.3621826171875,293.8241577148437,291.1903076171875,1.0,0.2020397633314132,0.925367832183838,0.925367832183838,1.0,1.0,-0.932574450969696,0.3995131552219391,0.5330612659454346,0.1672302782535553,0.0,0.0,0.3151067793369293,28.49982261657715,25.0,-2.3391075134277344,-5475.525390625,91.24453735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4766845703125,304.984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18224.259765625,18000.0,0.0,0.0,0.1243558004498481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539911478757858,0.1539932489395141,-2.0913157641189173e-06,0.0,0.0001262053265236,0.0,0.0,3.0523648262023926,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119122629985213,-671.4304809570312,303.29937744140625,0.5459491014480591,0.050000000745058,0.0458396822214126,293.8590393066406,297.1499938964844,293.1499938964844,0.0036506105680018,-290.2132568359375,296.202392578125,0.5459491014480591,0.050000000745058,0.048271395266056,293.21954345703125,297.1499938964844,293.1499938964844,0.1672175377607345,-2687.5126953125,304.1583557128906,0.9394769072532654,0.2437619864940643,0.1712258756160736,293.19464111328125,297.1499938964844,293.1499938964844,0.2150474935770034,-4442.12939453125,304.16949462890625,0.9990000128746032,0.3214760422706604,0.2827735245227813,293.2850646972656,297.1499938964844,293.1499938964844,0.0100051537156105,-3066.78173828125,302.2641906738281,0.5459491014480591,0.050000000745058,0.2289787083864212,291.1907043457031,291.1499938964844,274.0666809082031,271.93572998046875,285.3621826171875,293.8241577148437,291.1903076171875,1.0,0.2020397633314132,0.925367832183838,0.925367832183838,1.0,1.0,-0.932574450969696,0.3995131552219391,0.5330612659454346,0.1672302782535553,0.0,0.0,0.3151067793369293,28.49982261657715,25.0,-2.3391075134277344,-5475.525390625,91.24453735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4766845703125,304.984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18224.259765625,18000.0,0.0,0.0,0.1243558004498481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539911478757858,0.1539932489395141,-2.0913157641189173e-06,0.0,0.0001262053265236,0.0,0.0,3.0523648262023926,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
816660,293.27557373046875,297.1499938964844,293.1499938964844,0.0118180681020021,-668.9332885742188,303.2554016113281,0.5482953190803528,0.050000000745058,0.0458227656781673,293.8701477050781,297.1499938964844,293.1499938964844,0.0034410341177135,-274.0191955566406,295.924560546875,0.5482953190803528,0.050000000745058,0.0482535772025585,293.2193603515625,297.1499938964844,293.1499938964844,0.1657720357179641,-2669.06005859375,304.1579895019531,0.9407588839530944,0.24203622341156,0.1700102239847183,293.1895751953125,297.1499938964844,293.1499938964844,0.2121664881706237,-4395.34423828125,304.16778564453125,0.9990000128746032,0.3213744461536407,0.2797583341598511,293.2860717773437,297.1499938964844,293.1499938964844,0.0099218841642141,-3052.703857421875,302.21417236328125,0.5482953190803528,0.050000000745058,0.2288941890001297,291.1873779296875,291.1499938964844,274.10333251953125,271.964111328125,285.3789367675781,293.826904296875,291.1868591308594,1.0,0.2005868703126907,0.9253350496292114,0.9253350496292114,1.0,1.0,-0.9273532629013062,0.3973025679588318,0.5300506353378296,0.1658059358596801,0.0,0.0,0.31033855676651,27.98591423034668,25.0,-4.5119147300720215,-5423.66650390625,89.41215515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5094299316406,304.9642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18276.515625,18000.0,0.0,0.0,0.1226532980799675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516048312187194,0.1516069322824478,-2.098698132613208e-06,0.0,0.0001244775048689,0.0,0.0,3.011293411254883,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
816720,293.27557373046875,297.1499938964844,293.1499938964844,0.0118180681020021,-668.9332885742188,303.2554016113281,0.5482953190803528,0.050000000745058,0.0458227656781673,293.8701477050781,297.1499938964844,293.1499938964844,0.0034410341177135,-274.0191955566406,295.924560546875,0.5482953190803528,0.050000000745058,0.0482535772025585,293.2193603515625,297.1499938964844,293.1499938964844,0.1657720357179641,-2669.06005859375,304.1579895019531,0.9407588839530944,0.24203622341156,0.1700102239847183,293.1895751953125,297.1499938964844,293.1499938964844,0.2121664881706237,-4395.34423828125,304.16778564453125,0.9990000128746032,0.3213744461536407,0.2797583341598511,293.2860717773437,297.1499938964844,293.1499938964844,0.0099218841642141,-3052.703857421875,302.21417236328125,0.5482953190803528,0.050000000745058,0.2288941890001297,291.1873779296875,291.1499938964844,274.10333251953125,271.964111328125,285.3789367675781,293.826904296875,291.1868591308594,1.0,0.2005868703126907,0.9253350496292114,0.9253350496292114,1.0,1.0,-0.9273532629013062,0.3973025679588318,0.5300506353378296,0.1658059358596801,0.0,0.0,0.31033855676651,27.98591423034668,25.0,-4.5119147300720215,-5423.66650390625,89.41215515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5094299316406,304.9642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18276.515625,18000.0,0.0,0.0,0.1226532980799675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516048312187194,0.1516069322824478,-2.098698132613208e-06,0.0,0.0001244775048689,0.0,0.0,3.011293411254883,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117269596084952,-666.5122680664062,303.2115478515625,0.5502781867980957,0.050000000745058,0.0458088181912899,293.8811950683594,297.1499938964844,293.1499938964844,0.0032310057431459,-257.6437072753906,295.6425170898437,0.5502781867980957,0.050000000745058,0.0482388921082019,293.21923828125,297.1499938964844,293.1499938964844,0.1643393486738205,-2650.72412109375,304.15771484375,0.9414114952087402,0.2403070479631424,0.1687955260276794,293.18585205078125,297.1499938964844,293.1499938964844,0.2097610682249069,-4356.3154296875,304.1658630371094,0.9990000128746032,0.3211305141448974,0.2772327363491058,293.28717041015625,297.1499938964844,293.1499938964844,0.0098399752750992,-3038.791259765625,302.1635437011719,0.5502781867980957,0.050000000745058,0.2288245260715484,291.1835632324219,291.1499938964844,274.1400146484375,271.9925537109375,285.3965759277344,293.83154296875,291.1830444335937,1.0,0.1993428915739059,0.9253023266792296,0.9253023266792296,1.0,1.0,-0.922745943069458,0.395363301038742,0.5273826718330383,0.1645252555608749,0.0,0.0,0.3061186373233795,27.55841636657715,25.0,-5.283004760742188,-5376.1552734375,87.85075378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53192138671875,304.9418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18322.0625,18000.0,0.0,0.0,0.1209421083331108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495066881179809,0.1495088040828704,-2.1051312160125235e-06,0.0,0.0001227408647537,0.0,0.0,2.9750008583068848,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117269596084952,-666.5122680664062,303.2115478515625,0.5502781867980957,0.050000000745058,0.0458088181912899,293.8811950683594,297.1499938964844,293.1499938964844,0.0032310057431459,-257.6437072753906,295.6425170898437,0.5502781867980957,0.050000000745058,0.0482388921082019,293.21923828125,297.1499938964844,293.1499938964844,0.1643393486738205,-2650.72412109375,304.15771484375,0.9414114952087402,0.2403070479631424,0.1687955260276794,293.18585205078125,297.1499938964844,293.1499938964844,0.2097610682249069,-4356.3154296875,304.1658630371094,0.9990000128746032,0.3211305141448974,0.2772327363491058,293.28717041015625,297.1499938964844,293.1499938964844,0.0098399752750992,-3038.791259765625,302.1635437011719,0.5502781867980957,0.050000000745058,0.2288245260715484,291.1835632324219,291.1499938964844,274.1400146484375,271.9925537109375,285.3965759277344,293.83154296875,291.1830444335937,1.0,0.1993428915739059,0.9253023266792296,0.9253023266792296,1.0,1.0,-0.922745943069458,0.395363301038742,0.5273826718330383,0.1645252555608749,0.0,0.0,0.3061186373233795,27.55841636657715,25.0,-5.283004760742188,-5376.1552734375,87.85075378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53192138671875,304.9418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18322.0625,18000.0,0.0,0.0,0.1209421083331108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495066881179809,0.1495088040828704,-2.1051312160125235e-06,0.0,0.0001227408647537,0.0,0.0,2.9750008583068848,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
816900,293.275634765625,297.1499938964844,293.1499938964844,0.0116822877898812,-665.3184814453125,303.1896667480469,0.551145613193512,0.050000000745058,0.0458028130233287,293.88671875,297.1499938964844,293.1499938964844,0.0031256254296749,-249.37911987304688,295.4999694824219,0.551145613193512,0.050000000745058,0.0482325702905654,293.2191772460937,297.1499938964844,293.1499938964844,0.1636236757040023,-2641.545166015625,304.1576232910156,0.941523015499115,0.2394401431083679,0.1681874543428421,293.1844482421875,297.1499938964844,293.1499938964844,0.2087144702672958,-4339.34033203125,304.1648864746094,0.9990000128746032,0.3209543228149414,0.2761323153972626,293.2877197265625,297.1499938964844,293.1499938964844,0.0097993137314915,-3031.83837890625,302.1380310058594,0.551145613193512,0.050000000745058,0.2287945449352264,291.1816711425781,291.1499938964844,274.1583251953125,272.0067749023437,285.4056701660156,293.8344421386719,291.18115234375,1.0,0.1987899392843246,0.9252859354019164,0.9252859354019164,1.0,1.0,-0.9206445813179016,0.394482284784317,0.5261622667312622,0.1639338880777359,0.0,0.0,0.3042052388191223,27.372907638549805,25.0,-5.326626300811768,-5353.8017578125,87.15787506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53863525390625,304.9293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18342.4765625,18000.0,0.0,0.0,0.1201031357049942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485608071088791,0.1485629081726074,-2.108014314217144e-06,0.0,0.0001218894176417,0.0,0.0,2.958584308624268,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
816960,293.2756042480469,297.1499938964844,293.1499938964844,0.0116380797699093,-664.131103515625,303.1678161621094,0.5519452095031738,0.050000000745058,0.0457973331212997,293.8922424316406,297.1499938964844,293.1499938964844,0.0030199862085282,-241.066146850586,295.3565368652344,0.5519452095031738,0.050000000745058,0.0482267960906028,293.2191467285156,297.1499938964844,293.1499938964844,0.1629073619842529,-2632.344970703125,304.15753173828125,0.9415162801742554,0.2385717034339904,0.1675786972045898,293.18328857421875,297.1499938964844,293.1499938964844,0.2077518850564956,-4323.7265625,304.1639404296875,0.9990000128746032,0.3207454979419708,0.2751195728778839,293.2882995605469,297.1499938964844,293.1499938964844,0.0097587825730443,-3024.869140625,302.1123352050781,0.5519452095031738,0.050000000745058,0.2287671566009521,291.1798400878906,291.1499938964844,274.1766662597656,272.0210266113281,285.4149169921875,293.83758544921875,291.1793212890625,1.0,0.1982742100954055,0.9252682328224182,0.9252682328224182,1.0,1.0,-0.9186519384384156,0.3936483561992645,0.5250036120414734,0.1633701622486114,0.0,0.0,0.3024030029773712,27.20257568359375,25.0,-5.2435173988342285,-5332.18798828125,86.51207733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425109863281,304.9159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18361.568359375,18000.0,0.0,0.0,0.1192829683423042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476731747388839,0.1476752758026123,-2.1107100565131987e-06,0.0,0.0001210570480907,0.0,0.0,2.943148374557495,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
817020,293.27557373046875,297.1499938964844,293.1499938964844,0.0115509135648608,-661.7698364257812,303.12420654296875,0.553349494934082,0.050000000745058,0.0457878187298774,293.9032592773437,297.1499938964844,293.1499938964844,0.0028075734153389,-224.27902221679688,295.06689453125,0.553349494934082,0.050000000745058,0.0482167787849903,293.2190856933594,297.1499938964844,293.1499938964844,0.1614711135625839,-2613.8603515625,304.15740966796875,0.9411632418632508,0.2368298321962356,0.1663588136434555,293.18170166015625,297.1499938964844,293.1499938964844,0.2060649245977401,-4296.36279296875,304.162109375,0.9990000128746032,0.3202254176139831,0.2733436226844787,293.2895202636719,297.1499938964844,293.1499938964844,0.0096779549494385,-3010.845703125,302.0605773925781,0.553349494934082,0.050000000745058,0.2287196367979049,291.1763916015625,291.1499938964844,274.2133483886719,272.0494689941406,285.43377685546875,293.8445739746094,291.1759338378906,1.0,0.1973480880260467,0.9252328276634216,0.9252328276634216,1.0,1.0,-0.9149757027626038,0.3921133875846863,0.5228623151779175,0.1623233407735824,0.0,0.0,0.2991226315498352,26.90438842773437,25.0,-4.835930347442627,-5291.01220703125,85.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5412902832031,304.88641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18395.958984375,18000.0,0.0,0.0,0.1177242696285247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460665166378021,0.1460686326026916,-2.11556607609964e-06,0.0,0.0001194751675939,0.0,0.0,2.915133237838745,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
817080,293.27557373046875,297.1499938964844,293.1499938964844,0.0115509135648608,-661.7698364257812,303.12420654296875,0.553349494934082,0.050000000745058,0.0457878187298774,293.9032592773437,297.1499938964844,293.1499938964844,0.0028075734153389,-224.27902221679688,295.06689453125,0.553349494934082,0.050000000745058,0.0482167787849903,293.2190856933594,297.1499938964844,293.1499938964844,0.1614711135625839,-2613.8603515625,304.15740966796875,0.9411632418632508,0.2368298321962356,0.1663588136434555,293.18170166015625,297.1499938964844,293.1499938964844,0.2060649245977401,-4296.36279296875,304.162109375,0.9990000128746032,0.3202254176139831,0.2733436226844787,293.2895202636719,297.1499938964844,293.1499938964844,0.0096779549494385,-3010.845703125,302.0605773925781,0.553349494934082,0.050000000745058,0.2287196367979049,291.1763916015625,291.1499938964844,274.2133483886719,272.0494689941406,285.43377685546875,293.8445739746094,291.1759338378906,1.0,0.1973480880260467,0.9252328276634216,0.9252328276634216,1.0,1.0,-0.9149757027626038,0.3921133875846863,0.5228623151779175,0.1623233407735824,0.0,0.0,0.2991226315498352,26.90438842773437,25.0,-4.835930347442627,-5291.01220703125,85.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5412902832031,304.88641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18395.958984375,18000.0,0.0,0.0,0.1177242696285247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460665166378021,0.1460686326026916,-2.11556607609964e-06,0.0,0.0001194751675939,0.0,0.0,2.915133237838745,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
817140,293.2754821777344,297.1499938964844,293.1499938964844,0.0114651899784803,-659.4185791015625,303.0807189941406,0.5545264482498169,0.050000000745058,0.0457799583673477,293.91424560546875,297.1499938964844,293.1499938964844,0.0025933678261935,-207.27452087402344,294.773681640625,0.5545264482498169,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600276976823806,-2595.23291015625,304.1573486328125,0.9404096007347108,0.2350795716047287,0.165134847164154,293.18096923828125,297.1499938964844,293.1499938964844,0.2046528756618499,-4273.4541015625,304.1604309082031,0.9990000128746032,0.3195715844631195,0.2718565464019775,293.2908020019531,297.1499938964844,293.1499938964844,0.0095972949638962,-2996.670654296875,302.0082702636719,0.5545264482498169,0.050000000745058,0.2286803722381591,291.1733093261719,291.1499938964844,274.25,272.0779113769531,285.4530639648437,293.852294921875,291.17291259765625,1.0,0.1965430378913879,0.925197422504425,0.925197422504425,1.0,1.0,-0.9116553068161012,0.3907296061515808,0.5209257006645203,0.1613738387823104,0.0,0.0,0.2962241172790527,26.654600143432617,28.0,-4.27136754989624,-5252.18408203125,84.3411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529052734375,304.8532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18425.947265625,18000.0,0.0,0.0,0.1163031756877899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446575373411178,0.1446596533060073,-2.119800228683744e-06,0.0,0.0001180329345515,0.0,0.0,2.8904857635498047,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
817200,293.2754821777344,297.1499938964844,293.1499938964844,0.0114651899784803,-659.4185791015625,303.0807189941406,0.5545264482498169,0.050000000745058,0.0457799583673477,293.91424560546875,297.1499938964844,293.1499938964844,0.0025933678261935,-207.27452087402344,294.773681640625,0.5545264482498169,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600276976823806,-2595.23291015625,304.1573486328125,0.9404096007347108,0.2350795716047287,0.165134847164154,293.18096923828125,297.1499938964844,293.1499938964844,0.2046528756618499,-4273.4541015625,304.1604309082031,0.9990000128746032,0.3195715844631195,0.2718565464019775,293.2908020019531,297.1499938964844,293.1499938964844,0.0095972949638962,-2996.670654296875,302.0082702636719,0.5545264482498169,0.050000000745058,0.2286803722381591,291.1733093261719,291.1499938964844,274.25,272.0779113769531,285.4530639648437,293.852294921875,291.17291259765625,1.0,0.1965430378913879,0.925197422504425,0.925197422504425,1.0,1.0,-0.9116553068161012,0.3907296061515808,0.5209257006645203,0.1613738387823104,0.0,0.0,0.2962241172790527,26.654600143432617,28.0,-4.27136754989624,-5252.18408203125,84.3411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529052734375,304.8532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18425.947265625,18000.0,0.0,0.0,0.1163031756877899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446575373411178,0.1446596533060073,-2.119800228683744e-06,0.0,0.0001180329345515,0.0,0.0,2.8904857635498047,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
817260,293.2754211425781,297.1499938964844,293.1499938964844,0.0113882077857851,-657.386962890625,303.0370483398437,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9252014160156,297.1499938964844,293.1499938964844,0.0023778262548148,-190.1266326904297,294.4754943847656,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586140096187591,-2576.982666015625,304.1572570800781,0.9357014894485474,0.2333111613988876,0.1639129519462585,293.182861328125,297.1499938964844,293.1499938964844,0.2060265094041824,-4297.96630859375,304.1545715332031,0.9990000128746032,0.3184151351451874,0.2734400033950805,293.2922058105469,297.1499938964844,293.1499938964844,0.0095221027731895,-2983.719482421875,301.95489501953125,0.5532733201980591,0.050000000745058,0.2287223190069198,291.16876220703125,291.1499938964844,274.2856140136719,272.1054382324219,285.4725952148437,293.8638000488281,291.1676940917969,1.0,0.1971122175455093,0.92515766620636,0.92515766620636,1.0,1.0,-0.9121583700180054,0.3910674452781677,0.5210909247398376,0.1611871719360351,0.0,0.0,0.2939705550670624,26.878023147583008,25.0,-8.081542015075684,-5222.76708984375,84.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068664550781,304.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18450.755859375,18000.0,0.0,0.0,0.1150499433279037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434863060712814,0.1434884220361709,-2.123302692780271e-06,0.0,0.0001167610680568,0.0,0.0,2.8699419498443604,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
817320,293.2754211425781,297.1499938964844,293.1499938964844,0.0113882077857851,-657.386962890625,303.0370483398437,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9252014160156,297.1499938964844,293.1499938964844,0.0023778262548148,-190.1266326904297,294.4754943847656,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586140096187591,-2576.982666015625,304.1572570800781,0.9357014894485474,0.2333111613988876,0.1639129519462585,293.182861328125,297.1499938964844,293.1499938964844,0.2060265094041824,-4297.96630859375,304.1545715332031,0.9990000128746032,0.3184151351451874,0.2734400033950805,293.2922058105469,297.1499938964844,293.1499938964844,0.0095221027731895,-2983.719482421875,301.95489501953125,0.5532733201980591,0.050000000745058,0.2287223190069198,291.16876220703125,291.1499938964844,274.2856140136719,272.1054382324219,285.4725952148437,293.8638000488281,291.1676940917969,1.0,0.1971122175455093,0.92515766620636,0.92515766620636,1.0,1.0,-0.9121583700180054,0.3910674452781677,0.5210909247398376,0.1611871719360351,0.0,0.0,0.2939705550670624,26.878023147583008,25.0,-8.081542015075684,-5222.76708984375,84.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068664550781,304.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18450.755859375,18000.0,0.0,0.0,0.1150499433279037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434863060712814,0.1434884220361709,-2.123302692780271e-06,0.0,0.0001167610680568,0.0,0.0,2.8699419498443604,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
817380,293.2753295898437,297.1499938964844,293.1499938964844,0.0113076493144035,-655.2040405273438,302.9933776855469,0.554192841053009,0.050000000745058,0.045782197266817,293.9360656738281,297.1499938964844,293.1499938964844,0.0021598495077341,-172.75543212890625,294.1723327636719,0.554192841053009,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1571922302246093,-2558.590576171875,304.1572265625,0.9344449043273926,0.2315361052751541,0.1626712530851364,293.18658447265625,297.1499938964844,293.1499938964844,0.2050562500953674,-4281.80224609375,304.15484619140625,0.9990000128746032,0.3168233633041382,0.2722781002521515,293.293701171875,297.1499938964844,293.1499938964844,0.0094431405887007,-2969.8564453125,301.9004211425781,0.554192841053009,0.050000000745058,0.2286915630102157,291.16259765625,291.1499938964844,274.3191833496094,272.1311340332031,285.493896484375,293.8785705566406,291.1625671386719,1.0,0.1962691098451614,0.9251179099082948,0.9251179099082948,1.0,1.0,-0.9092238545417786,0.3898720443248749,0.5193517804145813,0.1602795124053955,0.0,0.0,0.2927867174148559,26.677221298217773,25.0,-4.70078182220459,-5195.833984375,83.92291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4744873046875,304.7809753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18463.67578125,18000.0,0.0,0.0,0.1140083596110344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142874389886856,0.1428765058517456,-2.1251266844046768e-06,0.0,0.0001157039951067,0.0,0.0,2.8591885566711426,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
817440,293.2753295898437,297.1499938964844,293.1499938964844,0.0113076493144035,-655.2040405273438,302.9933776855469,0.554192841053009,0.050000000745058,0.045782197266817,293.9360656738281,297.1499938964844,293.1499938964844,0.0021598495077341,-172.75543212890625,294.1723327636719,0.554192841053009,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1571922302246093,-2558.590576171875,304.1572265625,0.9344449043273926,0.2315361052751541,0.1626712530851364,293.18658447265625,297.1499938964844,293.1499938964844,0.2050562500953674,-4281.80224609375,304.15484619140625,0.9990000128746032,0.3168233633041382,0.2722781002521515,293.293701171875,297.1499938964844,293.1499938964844,0.0094431405887007,-2969.8564453125,301.9004211425781,0.554192841053009,0.050000000745058,0.2286915630102157,291.16259765625,291.1499938964844,274.3191833496094,272.1311340332031,285.493896484375,293.8785705566406,291.1625671386719,1.0,0.1962691098451614,0.9251179099082948,0.9251179099082948,1.0,1.0,-0.9092238545417786,0.3898720443248749,0.5193517804145813,0.1602795124053955,0.0,0.0,0.2927867174148559,26.677221298217773,25.0,-4.70078182220459,-5195.833984375,83.92291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4744873046875,304.7809753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18463.67578125,18000.0,0.0,0.0,0.1140083596110344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142874389886856,0.1428765058517456,-2.1251266844046768e-06,0.0,0.0001157039951067,0.0,0.0,2.8591885566711426,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
817500,293.2752685546875,297.1499938964844,293.1499938964844,0.0112640559673309,-653.9161376953125,302.9718933105469,0.554774284362793,0.050000000745058,0.0457783378660678,293.94146728515625,297.1499938964844,293.1499938964844,0.0020493490155786,-163.91751098632812,294.0221862792969,0.554774284362793,0.050000000745058,0.0482067950069904,293.2193603515625,297.1499938964844,293.1499938964844,0.1564306318759918,-2548.66015625,304.15728759765625,0.9340017437934875,0.2306457459926605,0.1620489209890365,293.1874084472656,297.1499938964844,293.1499938964844,0.2043562233448028,-4270.08544921875,304.1552429199219,0.9990000128746032,0.316194474697113,0.2715435624122619,293.29449462890625,297.1499938964844,293.1499938964844,0.0094009581953287,-2961.953125,301.8735656738281,0.554774284362793,0.050000000745058,0.2286722809076309,291.1632385253906,291.1499938964844,274.3352355957031,272.14337158203125,285.5027160644531,293.88330078125,291.1635437011719,1.0,0.1959069967269897,0.9250980019569396,0.9250980019569396,1.0,1.0,-0.907562017440796,0.3891983330249786,0.5183637142181396,0.1597587317228317,0.0,0.0,0.2918456792831421,26.55338859558105,25.0,-1.1486337184906006,-5180.8125,83.42298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4555053710937,304.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18471.37890625,18000.0,0.0,0.0,0.1135681793093681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425088196992874,0.1425109505653381,-2.1262142126943218e-06,0.0,0.0001152572585851,0.0,0.0,2.8527579307556152,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112213334068655,-652.6565551757812,302.950439453125,0.5552395582199097,0.050000000745058,0.0457752682268619,293.9468688964844,297.1499938964844,293.1499938964844,0.0019385514315217,-155.05557250976562,293.87115478515625,0.5552395582199097,0.050000000745058,0.0482035614550113,293.21942138671875,297.1499938964844,293.1499938964844,0.1556719094514846,-2538.763916015625,304.1573486328125,0.933360755443573,0.229753315448761,0.1614252477884292,293.1881408691406,297.1499938964844,293.1499938964844,0.2037929147481918,-4260.69970703125,304.1553039550781,0.9990000128746032,0.3155767917633056,0.2709557712078094,293.2952575683594,297.1499938964844,293.1499938964844,0.0093592023476958,-2954.127197265625,301.8465576171875,0.5552395582199097,0.050000000745058,0.2286569476127624,291.16387939453125,291.1499938964844,274.3507995605469,272.1551513671875,285.51092529296875,293.8875427246094,291.1639099121094,1.0,0.1955654472112655,0.9250685572624208,0.9250685572624208,1.0,1.0,-0.9060819745063782,0.3886066973209381,0.5174752473831177,0.1592729687690735,0.0,0.0,0.2908503711223602,26.45249557495117,25.0,-0.4564004242420196,-5164.35009765625,82.99349212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,304.7465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18481.009765625,18000.0,0.0,0.0,0.1131761148571968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420511454343795,0.1420532763004303,-2.127573679899797e-06,0.0,0.000114859365567,0.0,0.0,2.84470009803772,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
817620,293.2750244140625,297.1499938964844,293.1499938964844,0.011138679459691,-650.24365234375,302.9075012207031,0.5560467839241028,0.050000000745058,0.0457699783146381,293.9576721191406,297.1499938964844,293.1499938964844,0.0017147038597613,-137.1571044921875,293.5647277832031,0.5560467839241028,0.050000000745058,0.0481979921460151,293.2195739746094,297.1499938964844,293.1499938964844,0.1541770249605178,-2519.26611328125,304.1573791503906,0.9318559765815736,0.2279657423496246,0.1601759493350982,293.1896057128906,297.1499938964844,293.1499938964844,0.2028354853391647,-4244.84033203125,304.1551208496094,0.9990000128746032,0.3143117129802704,0.2699358463287353,293.2968139648437,297.1499938964844,293.1499938964844,0.0092771165072917,-2938.809814453125,301.7918395996094,0.5560467839241028,0.050000000745058,0.2286305129528045,291.16326904296875,291.1499938964844,274.3805847167969,272.1775817871094,285.5262756347656,293.89556884765625,291.16314697265625,1.0,0.1949453204870224,0.9250096082687378,0.9250096082687378,1.0,1.0,-0.9033135771751404,0.3875152170658111,0.5157983899116516,0.1583273410797119,0.0,0.0,0.2891120314598083,26.27522850036621,25.0,-0.8244251608848572,-5133.43701171875,82.21089935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3954772949219,304.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18498.626953125,18000.0,0.0,0.0,0.1125169247388839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412118971347808,0.1412140280008316,-2.1300609205354704e-06,0.0,0.0001141903776442,0.0,0.0,2.829904794692993,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
817680,293.2750244140625,297.1499938964844,293.1499938964844,0.011138679459691,-650.24365234375,302.9075012207031,0.5560467839241028,0.050000000745058,0.0457699783146381,293.9576721191406,297.1499938964844,293.1499938964844,0.0017147038597613,-137.1571044921875,293.5647277832031,0.5560467839241028,0.050000000745058,0.0481979921460151,293.2195739746094,297.1499938964844,293.1499938964844,0.1541770249605178,-2519.26611328125,304.1573791503906,0.9318559765815736,0.2279657423496246,0.1601759493350982,293.1896057128906,297.1499938964844,293.1499938964844,0.2028354853391647,-4244.84033203125,304.1551208496094,0.9990000128746032,0.3143117129802704,0.2699358463287353,293.2968139648437,297.1499938964844,293.1499938964844,0.0092771165072917,-2938.809814453125,301.7918395996094,0.5560467839241028,0.050000000745058,0.2286305129528045,291.16326904296875,291.1499938964844,274.3805847167969,272.1775817871094,285.5262756347656,293.89556884765625,291.16314697265625,1.0,0.1949453204870224,0.9250096082687378,0.9250096082687378,1.0,1.0,-0.9033135771751404,0.3875152170658111,0.5157983899116516,0.1583273410797119,0.0,0.0,0.2891120314598083,26.27522850036621,25.0,-0.8244251608848572,-5133.43701171875,82.21089935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3954772949219,304.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18498.626953125,18000.0,0.0,0.0,0.1125169247388839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412118971347808,0.1412140280008316,-2.1300609205354704e-06,0.0,0.0001141903776442,0.0,0.0,2.829904794692993,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110577372834086,-647.8614501953125,302.8647766113281,0.556712806224823,0.050000000745058,0.0457656495273113,293.96856689453125,297.1499938964844,293.1499938964844,0.001487921574153,-119.02105712890624,293.254150390625,0.556712806224823,0.050000000745058,0.0481934323906898,293.2196960449219,297.1499938964844,293.1499938964844,0.1526843160390854,-2499.759033203125,304.15740966796875,0.9300956130027772,0.2261752039194107,0.1589252203702926,293.1913452148437,297.1499938964844,293.1499938964844,0.202041745185852,-4231.7451171875,304.1547241210937,0.9990000128746032,0.3129604458808899,0.2690940201282501,293.2983703613281,297.1499938964844,293.1499938964844,0.0091954953968524,-2923.42919921875,301.7365417480469,0.556712806224823,0.050000000745058,0.2286088913679123,291.1624755859375,291.1499938964844,274.4086303710937,272.1984558105469,285.540771484375,293.9037475585937,291.1623840332031,1.0,0.1943976730108261,0.9249506592750548,0.9249506592750548,1.0,1.0,-0.9007654190063475,0.3865262269973755,0.5142391324043274,0.1574187725782394,0.0,0.0,0.2875028550624847,26.12581253051757,25.0,-0.9299065470695496,-5105.02490234375,81.51519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,304.6695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18514.380859375,18000.0,0.0,0.0,0.112005315721035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140459269285202,0.1404614150524139,-2.1322848624549806e-06,0.0,0.0001136711580329,0.0,0.0,2.816614866256714,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110577372834086,-647.8614501953125,302.8647766113281,0.556712806224823,0.050000000745058,0.0457656495273113,293.96856689453125,297.1499938964844,293.1499938964844,0.001487921574153,-119.02105712890624,293.254150390625,0.556712806224823,0.050000000745058,0.0481934323906898,293.2196960449219,297.1499938964844,293.1499938964844,0.1526843160390854,-2499.759033203125,304.15740966796875,0.9300956130027772,0.2261752039194107,0.1589252203702926,293.1913452148437,297.1499938964844,293.1499938964844,0.202041745185852,-4231.7451171875,304.1547241210937,0.9990000128746032,0.3129604458808899,0.2690940201282501,293.2983703613281,297.1499938964844,293.1499938964844,0.0091954953968524,-2923.42919921875,301.7365417480469,0.556712806224823,0.050000000745058,0.2286088913679123,291.1624755859375,291.1499938964844,274.4086303710937,272.1984558105469,285.540771484375,293.9037475585937,291.1623840332031,1.0,0.1943976730108261,0.9249506592750548,0.9249506592750548,1.0,1.0,-0.9007654190063475,0.3865262269973755,0.5142391324043274,0.1574187725782394,0.0,0.0,0.2875028550624847,26.12581253051757,25.0,-0.9299065470695496,-5105.02490234375,81.51519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,304.6695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18514.380859375,18000.0,0.0,0.0,0.112005315721035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140459269285202,0.1404614150524139,-2.1322848624549806e-06,0.0,0.0001136711580329,0.0,0.0,2.816614866256714,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.010978315025568,-645.5011596679688,302.8222351074219,0.557259738445282,0.050000000745058,0.0457621179521083,293.97955322265625,297.1499938964844,293.1499938964844,0.0012585297226905,-100.6744613647461,292.9395751953125,0.557259738445282,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1511916369199752,-2480.2109375,304.1574401855469,0.9281166791915894,0.2243812829256057,0.1576727926731109,293.1933898925781,297.1499938964844,293.1499938964844,0.2013859897851944,-4220.96240234375,304.1542358398437,0.9990000128746032,0.3114988207817077,0.2684023678302765,293.2999267578125,297.1499938964844,293.1499938964844,0.0091142067685723,-2907.94189453125,301.68072509765625,0.557259738445282,0.050000000745058,0.2285912483930587,291.1617431640625,291.1499938964844,274.43505859375,272.2179260253906,285.5546875,293.9122314453125,291.1616516113281,1.0,0.1939110159873962,0.9249117374420166,0.9249117374420166,1.0,1.0,-0.8984021544456482,0.3856200575828552,0.512782096862793,0.156551718711853,0.0,0.0,0.2859867513179779,25.999738693237305,25.0,-0.9415636658668518,-5078.50146484375,80.89202117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201599121094,304.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18529.15625,18000.0,0.0,0.0,0.1116167679429054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397515088319778,0.1397536396980285,-2.1343705611798214e-06,0.0,0.000113276830234,0.0,0.0,2.80409836769104,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.010978315025568,-645.5011596679688,302.8222351074219,0.557259738445282,0.050000000745058,0.0457621179521083,293.97955322265625,297.1499938964844,293.1499938964844,0.0012585297226905,-100.6744613647461,292.9395751953125,0.557259738445282,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1511916369199752,-2480.2109375,304.1574401855469,0.9281166791915894,0.2243812829256057,0.1576727926731109,293.1933898925781,297.1499938964844,293.1499938964844,0.2013859897851944,-4220.96240234375,304.1542358398437,0.9990000128746032,0.3114988207817077,0.2684023678302765,293.2999267578125,297.1499938964844,293.1499938964844,0.0091142067685723,-2907.94189453125,301.68072509765625,0.557259738445282,0.050000000745058,0.2285912483930587,291.1617431640625,291.1499938964844,274.43505859375,272.2179260253906,285.5546875,293.9122314453125,291.1616516113281,1.0,0.1939110159873962,0.9249117374420166,0.9249117374420166,1.0,1.0,-0.8984021544456482,0.3856200575828552,0.512782096862793,0.156551718711853,0.0,0.0,0.2859867513179779,25.999738693237305,25.0,-0.9415636658668518,-5078.50146484375,80.89202117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201599121094,304.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18529.15625,18000.0,0.0,0.0,0.1116167679429054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397515088319778,0.1397536396980285,-2.1343705611798214e-06,0.0,0.000113276830234,0.0,0.0,2.80409836769104,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109001882374286,-643.1536254882812,302.7799377441406,0.5577048659324646,0.050000000745058,0.0457592606544494,293.9905700683594,297.1499938964844,293.1499938964844,0.0010262295836582,-82.09361267089844,292.62115478515625,0.5577048659324646,0.050000000745058,0.0481867045164108,293.219970703125,297.1499938964844,293.1499938964844,0.1496969908475875,-2460.5927734375,304.1574401855469,0.925948679447174,0.2225835174322128,0.1564182192087173,293.1957702636719,297.1499938964844,293.1499938964844,0.2008476555347442,-4212.13330078125,304.1537475585937,0.9990000128746032,0.3099174797534942,0.267839252948761,293.3014831542969,297.1499938964844,293.1499938964844,0.0090330718085169,-2892.298095703125,301.62432861328125,0.5577048659324646,0.050000000745058,0.228576973080635,291.1611633300781,291.1499938964844,274.4599609375,272.2360534667969,285.5681457519531,293.9210510253906,291.1611022949219,1.0,0.1934765726327896,0.9248727560043336,0.9248727560043336,1.0,1.0,-0.8961963057518005,0.3847798407077789,0.511416494846344,0.1557297259569168,0.0,0.0,0.2845393717288971,25.89358901977539,25.0,-0.7092938423156738,-5053.9013671875,80.33038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,304.6031188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18543.083984375,18000.0,0.0,0.0,0.111326016485691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390826851129531,0.1390848308801651,-2.136336661351379e-06,0.0,0.000112981753773,0.0,0.0,2.7922542095184326,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109001882374286,-643.1536254882812,302.7799377441406,0.5577048659324646,0.050000000745058,0.0457592606544494,293.9905700683594,297.1499938964844,293.1499938964844,0.0010262295836582,-82.09361267089844,292.62115478515625,0.5577048659324646,0.050000000745058,0.0481867045164108,293.219970703125,297.1499938964844,293.1499938964844,0.1496969908475875,-2460.5927734375,304.1574401855469,0.925948679447174,0.2225835174322128,0.1564182192087173,293.1957702636719,297.1499938964844,293.1499938964844,0.2008476555347442,-4212.13330078125,304.1537475585937,0.9990000128746032,0.3099174797534942,0.267839252948761,293.3014831542969,297.1499938964844,293.1499938964844,0.0090330718085169,-2892.298095703125,301.62432861328125,0.5577048659324646,0.050000000745058,0.228576973080635,291.1611633300781,291.1499938964844,274.4599609375,272.2360534667969,285.5681457519531,293.9210510253906,291.1611022949219,1.0,0.1934765726327896,0.9248727560043336,0.9248727560043336,1.0,1.0,-0.8961963057518005,0.3847798407077789,0.511416494846344,0.1557297259569168,0.0,0.0,0.2845393717288971,25.89358901977539,25.0,-0.7092938423156738,-5053.9013671875,80.33038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,304.6031188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18543.083984375,18000.0,0.0,0.0,0.111326016485691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390826851129531,0.1390848308801651,-2.136336661351379e-06,0.0,0.000112981753773,0.0,0.0,2.7922542095184326,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
818100,293.2740173339844,297.1499938964844,293.1499938964844,0.0108615420758724,-641.9815063476562,302.7588806152344,0.5578950643539429,0.050000000745058,0.0457580424845218,293.9961242675781,297.1499938964844,293.1499938964844,0.0009090259554795,-72.71830749511719,292.4605712890625,0.5578950643539429,0.050000000745058,0.0481854230165481,293.2200622558594,297.1499938964844,293.1499938964844,0.1489482671022415,-2450.747802734375,304.1574401855469,0.924804389476776,0.2216831445693969,0.1557900756597519,293.1970520019531,297.1499938964844,293.1499938964844,0.2006150931119918,-4208.32421875,304.1534729003906,0.9990000128746032,0.30908203125,0.2675985097885132,293.3022766113281,297.1499938964844,293.1499938964844,0.0089925276115536,-2884.40478515625,301.5959167480469,0.5578950643539429,0.050000000745058,0.2285708934068679,291.1610107421875,291.1499938964844,274.47186279296875,272.24462890625,285.5747375488281,293.9255676269531,291.16094970703125,1.0,0.1932759582996368,0.924853265285492,0.924853265285492,1.0,1.0,-0.8951430916786194,0.3843791484832763,0.510763943195343,0.1553364545106887,0.0,0.0,0.2838239669799804,25.846853256225582,25.0,-0.5253042578697205,-5042.19970703125,80.06904602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2736511230469,304.58856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18549.890625,18000.0,0.0,0.0,0.1112080886960029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387552171945572,0.1387573480606079,-2.137297542503802e-06,0.0,0.0001128620715462,0.0,0.0,2.7864489555358887,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
818160,293.2738342285156,297.1499938964844,293.1499938964844,0.010823156684637,-640.8099365234375,302.7378845214844,0.5580658912658691,0.050000000745058,0.0457569546997547,294.00164794921875,297.1499938964844,293.1499938964844,0.0007911259308457,-63.28698348999024,292.2991027832031,0.5580658912658691,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1481985002756118,-2440.876953125,304.157470703125,0.92362380027771,0.2207817584276199,0.1551612764596939,293.19842529296875,297.1499938964844,293.1499938964844,0.2004045099020004,-4204.87744140625,304.1532287597656,0.9990000128746032,0.308216392993927,0.2673823237419128,293.3030700683594,297.1499938964844,293.1499938964844,0.0089519899338483,-2876.461181640625,301.5674133300781,0.5580658912658691,0.050000000745058,0.2285654544830322,291.1609191894531,291.1499938964844,274.4834289550781,272.2528991699219,285.58123779296875,293.9301147460937,291.160888671875,1.0,0.1930853426456451,0.9248344302177428,0.9248344302177428,1.0,1.0,-0.8941196799278259,0.3839894831180572,0.5101302266120911,0.1549554914236068,0.0,0.0,0.2831064760684967,25.803939819335938,25.0,-0.3193417191505432,-5030.837890625,79.81937408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,304.5748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18556.671875,18000.0,0.0,0.0,0.1111042350530624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384286284446716,0.1384307593107223,-2.138254785677418e-06,0.0,0.0001127566720242,0.0,0.0,2.780655860900879,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
