time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818220,293.2734375,297.1499938964844,293.1499938964844,0.0107471570372581,-638.4685668945312,302.6960754394531,0.5583561658859253,0.050000000745058,0.0457551069557666,294.0126953125,297.1499938964844,293.1499938964844,0.0005543121951632,-44.33023452758789,291.9735107421875,0.5583561658859253,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1466961652040481,-2421.0625,304.157470703125,0.9211683869361876,0.2189759612083435,0.1539018154144287,293.20135498046875,297.1499938964844,293.1499938964844,0.2000413089990615,-4198.9365234375,304.1527709960937,0.9990000128746032,0.3063962161540985,0.267014741897583,293.3046569824219,297.1499938964844,293.1499938964844,0.0088709341362118,-2860.42236328125,301.5099792480469,0.5583561658859253,0.050000000745058,0.2285562306642532,291.16094970703125,291.1499938964844,274.505615234375,272.26861572265625,285.59405517578125,293.9393920898437,291.1609802246094,1.0,0.1927306354045868,0.9247967600822448,0.9247967600822448,1.0,1.0,-0.8921512365341187,0.3832369744777679,0.5089142322540283,0.1542310416698455,0.0,0.0,0.2816446423530578,25.728248596191406,25.0,0.0997431501746177,-5008.9482421875,79.35087585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388610839844,304.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18570.357421875,18000.0,0.0,0.0,0.1109250634908676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377682983875274,0.1377704292535781,-2.14018677979766e-06,0.0,0.0001125748385675,0.0,0.0,2.7689311504364014,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.0107471570372581,-638.4685668945312,302.6960754394531,0.5583561658859253,0.050000000745058,0.0457551069557666,294.0126953125,297.1499938964844,293.1499938964844,0.0005543121951632,-44.33023452758789,291.9735107421875,0.5583561658859253,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1466961652040481,-2421.0625,304.157470703125,0.9211683869361876,0.2189759612083435,0.1539018154144287,293.20135498046875,297.1499938964844,293.1499938964844,0.2000413089990615,-4198.9365234375,304.1527709960937,0.9990000128746032,0.3063962161540985,0.267014741897583,293.3046569824219,297.1499938964844,293.1499938964844,0.0088709341362118,-2860.42236328125,301.5099792480469,0.5583561658859253,0.050000000745058,0.2285562306642532,291.16094970703125,291.1499938964844,274.505615234375,272.26861572265625,285.59405517578125,293.9393920898437,291.1609802246094,1.0,0.1927306354045868,0.9247967600822448,0.9247967600822448,1.0,1.0,-0.8921512365341187,0.3832369744777679,0.5089142322540283,0.1542310416698455,0.0,0.0,0.2816446423530578,25.728248596191406,25.0,0.0997431501746177,-5008.9482421875,79.35087585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388610839844,304.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18570.357421875,18000.0,0.0,0.0,0.1109250634908676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377682983875274,0.1377704292535781,-2.14018677979766e-06,0.0,0.0001125748385675,0.0,0.0,2.7689311504364014,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106722703203558,-636.1336669921875,302.654541015625,0.558586061000824,0.050000000745058,0.0457536503672599,294.02374267578125,297.1499938964844,293.1499938964844,0.0004420379700604,-25.17730140686035,291.64410400390625,0.558586061000824,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1451906114816665,-2401.15771484375,304.1575012207031,0.9186054468154908,0.2171661555767059,0.1526397615671157,293.2044982910156,297.1499938964844,293.1499938964844,0.1997469663619995,-4194.12646484375,304.15234375,0.9990000128746032,0.3044571578502655,0.2667235732078552,293.3062744140625,297.1499938964844,293.1499938964844,0.0087899528443813,-2844.194091796875,301.4520263671875,0.558586061000824,0.050000000745058,0.2285489588975906,291.1612854003906,291.1499938964844,274.52655029296875,272.28326416015625,285.60662841796875,293.9487609863281,291.16131591796875,1.0,0.1924073249101638,0.9247590899467468,0.9247590899467468,1.0,1.0,-0.890274703502655,0.3825133144855499,0.5077613592147827,0.1535573303699493,0.0,0.0,0.2801215946674347,25.66456413269043,25.0,0.4587209224700928,-4987.9326171875,78.91864776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2227783203125,304.5273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18584.46875,18000.0,0.0,0.0,0.1107649803161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370858550071716,0.1370879858732223,-2.1421788005682174e-06,0.0,0.0001124123737099,0.0,0.0,2.7567975521087646,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106722703203558,-636.1336669921875,302.654541015625,0.558586061000824,0.050000000745058,0.0457536503672599,294.02374267578125,297.1499938964844,293.1499938964844,0.0004420379700604,-25.17730140686035,291.64410400390625,0.558586061000824,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1451906114816665,-2401.15771484375,304.1575012207031,0.9186054468154908,0.2171661555767059,0.1526397615671157,293.2044982910156,297.1499938964844,293.1499938964844,0.1997469663619995,-4194.12646484375,304.15234375,0.9990000128746032,0.3044571578502655,0.2667235732078552,293.3062744140625,297.1499938964844,293.1499938964844,0.0087899528443813,-2844.194091796875,301.4520263671875,0.558586061000824,0.050000000745058,0.2285489588975906,291.1612854003906,291.1499938964844,274.52655029296875,272.28326416015625,285.60662841796875,293.9487609863281,291.16131591796875,1.0,0.1924073249101638,0.9247590899467468,0.9247590899467468,1.0,1.0,-0.890274703502655,0.3825133144855499,0.5077613592147827,0.1535573303699493,0.0,0.0,0.2801215946674347,25.66456413269043,25.0,0.4587209224700928,-4987.9326171875,78.91864776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2227783203125,304.5273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18584.46875,18000.0,0.0,0.0,0.1107649803161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370858550071716,0.1370879858732223,-2.1421788005682174e-06,0.0,0.0001124123737099,0.0,0.0,2.7567975521087646,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
818460,293.2725524902344,297.1499938964844,293.1499938964844,0.0105985850095748,-633.8106079101562,302.6133117675781,0.558765172958374,0.050000000745058,0.0457525178790092,294.0347900390625,297.1499938964844,293.1499938964844,0.0003177907783538,-5.430756092071533,291.3111572265625,0.558765172958374,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1436832845211029,-2381.1826171875,304.1575012207031,0.9159590601921082,0.2153526097536087,0.1513752490282058,293.20782470703125,297.1499938964844,293.1499938964844,0.1995116770267486,-4190.28564453125,304.1519470214844,0.9990000128746032,0.302400529384613,0.2664966881275177,293.307861328125,297.1499938964844,293.1499938964844,0.0087090628221631,-2827.78759765625,301.3935546875,0.558765172958374,0.050000000745058,0.2285433113574981,291.1617736816406,291.1499938964844,274.54638671875,272.29693603515625,285.6190185546875,293.9581604003906,291.1618347167969,1.0,0.1921105533838272,0.9247230887413024,0.9247230887413024,1.0,1.0,-0.8884751200675964,0.3818108439445495,0.5066642761230469,0.1529337018728256,0.0,0.0,0.2785170078277588,25.611059188842773,25.0,0.6965838670730591,-4967.5390625,78.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,304.5075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18599.220703125,18000.0,0.0,0.0,0.110601045191288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363705992698669,0.1363727450370788,-2.144261543435277e-06,0.0,0.0001122460016631,0.0,0.0,2.744062900543213,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
818520,293.2725524902344,297.1499938964844,293.1499938964844,0.0105985850095748,-633.8106079101562,302.6133117675781,0.558765172958374,0.050000000745058,0.0457525178790092,294.0347900390625,297.1499938964844,293.1499938964844,0.0003177907783538,-5.430756092071533,291.3111572265625,0.558765172958374,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1436832845211029,-2381.1826171875,304.1575012207031,0.9159590601921082,0.2153526097536087,0.1513752490282058,293.20782470703125,297.1499938964844,293.1499938964844,0.1995116770267486,-4190.28564453125,304.1519470214844,0.9990000128746032,0.302400529384613,0.2664966881275177,293.307861328125,297.1499938964844,293.1499938964844,0.0087090628221631,-2827.78759765625,301.3935546875,0.558765172958374,0.050000000745058,0.2285433113574981,291.1617736816406,291.1499938964844,274.54638671875,272.29693603515625,285.6190185546875,293.9581604003906,291.1618347167969,1.0,0.1921105533838272,0.9247230887413024,0.9247230887413024,1.0,1.0,-0.8884751200675964,0.3818108439445495,0.5066642761230469,0.1529337018728256,0.0,0.0,0.2785170078277588,25.611059188842773,25.0,0.6965838670730591,-4967.5390625,78.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,304.5075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18599.220703125,18000.0,0.0,0.0,0.110601045191288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363705992698669,0.1363727450370788,-2.144261543435277e-06,0.0,0.0001122460016631,0.0,0.0,2.744062900543213,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105259520933032,-631.495849609375,302.57232666015625,0.5589030981063843,0.050000000745058,0.0457516498863697,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91455078125,0.5589030981063843,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421735733747482,-2361.128173828125,304.15753173828125,0.9132524728775024,0.2135302573442459,0.1501073986291885,293.2113037109375,297.1499938964844,293.1499938964844,0.19932422041893,-4187.2275390625,304.151611328125,0.9990000128746032,0.3002310395240783,0.2663218677043915,293.3095092773437,297.1499938964844,293.1499938964844,0.0086281951516866,-2811.188232421875,301.33447265625,0.5589030981063843,0.050000000745058,0.2285389751195907,291.16241455078125,291.1499938964844,274.565185546875,272.3096923828125,285.633544921875,293.9713439941406,291.1625671386719,1.0,0.1918352842330932,0.9246870279312134,0.9246870279312134,1.0,1.0,-0.8867362141609192,0.3811223208904266,0.5056139230728149,0.1523563414812088,0.0,0.0,0.2768215835094452,25.56586456298828,25.0,1.2392888069152832,-4947.0380859375,78.13987731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,304.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18614.66015625,18000.0,0.0,0.0,0.1104157194495201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356200575828552,0.1356222033500671,-2.146441147488076e-06,0.0,0.0001120579181588,0.0,0.0,2.7306809425354004,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105259520933032,-631.495849609375,302.57232666015625,0.5589030981063843,0.050000000745058,0.0457516498863697,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91455078125,0.5589030981063843,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421735733747482,-2361.128173828125,304.15753173828125,0.9132524728775024,0.2135302573442459,0.1501073986291885,293.2113037109375,297.1499938964844,293.1499938964844,0.19932422041893,-4187.2275390625,304.151611328125,0.9990000128746032,0.3002310395240783,0.2663218677043915,293.3095092773437,297.1499938964844,293.1499938964844,0.0086281951516866,-2811.188232421875,301.33447265625,0.5589030981063843,0.050000000745058,0.2285389751195907,291.16241455078125,291.1499938964844,274.565185546875,272.3096923828125,285.633544921875,293.9713439941406,291.1625671386719,1.0,0.1918352842330932,0.9246870279312134,0.9246870279312134,1.0,1.0,-0.8867362141609192,0.3811223208904266,0.5056139230728149,0.1523563414812088,0.0,0.0,0.2768215835094452,25.56586456298828,25.0,1.2392888069152832,-4947.0380859375,78.13987731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,304.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18614.66015625,18000.0,0.0,0.0,0.1104157194495201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356200575828552,0.1356222033500671,-2.146441147488076e-06,0.0,0.0001120579181588,0.0,0.0,2.7306809425354004,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104895699769258,-630.3161010742188,302.5519104003906,0.5589571595191956,0.050000000745058,0.0457513146102428,294.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.5589571595191956,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1414052844047546,-2350.894775390625,304.1575622558594,0.9118672013282776,0.2126083672046661,0.1494661420583725,293.2131042480469,297.1499938964844,293.1499938964844,0.1992396563291549,-4185.83544921875,304.1514892578125,0.9990000128746032,0.299100786447525,0.2662533819675445,293.31036376953125,297.1499938964844,293.1499938964844,0.0085874600335955,-2802.702880859375,301.30474853515625,0.5589571595191956,0.050000000745058,0.2285372763872146,291.1632080078125,291.1499938964844,274.57427978515625,272.3157653808594,285.6403503417969,293.9776611328125,291.1634521484375,1.0,0.1917044967412948,0.9246690273284912,0.9246690273284912,1.0,1.0,-0.8858815431594849,0.3807799220085144,0.5051016211509705,0.1520828455686569,0.0,0.0,0.2758613228797912,25.546205520629883,25.0,1.7665765285491943,-4936.79736328125,77.95881652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,304.48211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18623.005859375,18000.0,0.0,0.0,0.1103101447224617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352135837078094,0.1352157294750213,-2.147619397874223e-06,0.0,0.0001119507724069,0.0,0.0,2.7234251499176025,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.0104536218568682,-629.150634765625,302.5315246582031,0.5590030550956726,0.050000000745058,0.0457510277628898,294.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.5590030550956726,0.050000000745058,0.048178032040596,293.2209777832031,297.1499938964844,293.1499938964844,0.1406393647193908,-2340.685546875,304.1575622558594,0.9104742407798768,0.2116868793964386,0.1488236635923385,293.2149353027344,297.1499938964844,293.1499938964844,0.199169248342514,-4184.68359375,304.1513366699219,0.9990000128746032,0.2979419827461242,0.2661952078342438,293.31121826171875,297.1499938964844,293.1499938964844,0.0085468422621488,-2794.220458984375,301.2748107910156,0.5590030550956726,0.050000000745058,0.22853584587574,291.16387939453125,291.1499938964844,274.5831298828125,272.3216552734375,285.6471252441406,293.9836730957031,291.1640014648437,1.0,0.1915779113769531,0.9246533513069152,0.9246533513069152,1.0,1.0,-0.8850381970405579,0.3804397284984588,0.5045984387397766,0.1518193185329437,0.0,0.0,0.2748666703701019,25.5281925201416,25.0,1.5770740509033203,-4926.037109375,77.78251647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,304.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18632.04296875,18000.0,0.0,0.0,0.1101932972669601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347727328538894,0.1347748786211013,-2.148895191567135e-06,0.0,0.0001118321888498,0.0,0.0,2.7155489921569824,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.0103826560080051,-626.8410034179688,302.4908142089844,0.559072732925415,0.050000000745058,0.0457505919039249,294.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.35406494140625,0.559072732925415,0.050000000745058,0.0481775775551795,293.22125244140625,297.1499938964844,293.1499938964844,0.1391082257032394,-2320.2451171875,304.1575927734375,0.907673716545105,0.2098329365253448,0.1475337892770767,293.2186889648437,297.1499938964844,293.1499938964844,0.1990609914064407,-4182.92431640625,304.15106201171875,0.9990000128746032,0.2955373227596283,0.266106903553009,293.3129577636719,297.1499938964844,293.1499938964844,0.0084657985717058,-2777.1865234375,301.21435546875,0.559072732925415,0.050000000745058,0.2285336852073669,291.164794921875,291.1499938964844,274.6002502441406,272.3329162597656,285.662109375,293.998291015625,291.1649475097656,1.0,0.191335916519165,0.9246219396591188,0.9246219396591188,1.0,1.0,-0.8833804130554199,0.3797642588615417,0.5036161541938782,0.1513187885284423,0.0,0.0,0.2728322446346283,25.496618270874023,25.0,1.5177383422851562,-4904.62255859375,77.44248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18650.3828125,18000.0,0.0,0.0,0.1099195256829261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338760703802108,0.1338782161474228,-2.1514845229830826e-06,0.0,0.0001115543418563,0.0,0.0,2.699509382247925,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103826560080051,-626.8410034179688,302.4908142089844,0.559072732925415,0.050000000745058,0.0457505919039249,294.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.35406494140625,0.559072732925415,0.050000000745058,0.0481775775551795,293.22125244140625,297.1499938964844,293.1499938964844,0.1391082257032394,-2320.2451171875,304.1575927734375,0.907673716545105,0.2098329365253448,0.1475337892770767,293.2186889648437,297.1499938964844,293.1499938964844,0.1990609914064407,-4182.92431640625,304.15106201171875,0.9990000128746032,0.2955373227596283,0.266106903553009,293.3129577636719,297.1499938964844,293.1499938964844,0.0084657985717058,-2777.1865234375,301.21435546875,0.559072732925415,0.050000000745058,0.2285336852073669,291.164794921875,291.1499938964844,274.6002502441406,272.3329162597656,285.662109375,293.998291015625,291.1649475097656,1.0,0.191335916519165,0.9246219396591188,0.9246219396591188,1.0,1.0,-0.8833804130554199,0.3797642588615417,0.5036161541938782,0.1513187885284423,0.0,0.0,0.2728322446346283,25.496618270874023,25.0,1.5177383422851562,-4904.62255859375,77.44248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18650.3828125,18000.0,0.0,0.0,0.1099195256829261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338760703802108,0.1338782161474228,-2.1514845229830826e-06,0.0,0.0001115543418563,0.0,0.0,2.699509382247925,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103123541921377,-624.5284423828125,302.4501647949219,0.5591152906417847,0.050000000745058,0.045750331133604,294.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.5591152906417847,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375650763511657,-2299.591552734375,304.1576232910156,0.9048601388931274,0.2079627364873886,0.1462318748235702,293.2225341796875,297.1499938964844,293.1499938964844,0.1989835500717163,-4181.66796875,304.1508483886719,0.9990000128746032,0.2930160164833069,0.2660530507564544,293.31475830078125,297.1499938964844,293.1499938964844,0.0083846515044569,-2759.925048828125,301.1531982421875,0.5591152906417847,0.050000000745058,0.2285323739051818,291.1658935546875,291.1499938964844,274.6166687011719,272.3435363769531,285.6768493652344,294.0129089355469,291.166015625,1.0,0.1911066472530365,0.924590528011322,0.924590528011322,1.0,1.0,-0.8817510008811951,0.3790926039218902,0.5026583671569824,0.1508469730615615,0.0,0.0,0.2706339359283447,25.470394134521484,25.0,1.3646360635757446,-4882.794921875,77.11647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21832275390625,304.4412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18669.943359375,18000.0,0.0,0.0,0.109587125480175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329166442155838,0.1329188048839569,-2.154246203645016e-06,0.0,0.0001112169993575,0.0,0.0,2.6823160648345947,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103123541921377,-624.5284423828125,302.4501647949219,0.5591152906417847,0.050000000745058,0.045750331133604,294.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.5591152906417847,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375650763511657,-2299.591552734375,304.1576232910156,0.9048601388931274,0.2079627364873886,0.1462318748235702,293.2225341796875,297.1499938964844,293.1499938964844,0.1989835500717163,-4181.66796875,304.1508483886719,0.9990000128746032,0.2930160164833069,0.2660530507564544,293.31475830078125,297.1499938964844,293.1499938964844,0.0083846515044569,-2759.925048828125,301.1531982421875,0.5591152906417847,0.050000000745058,0.2285323739051818,291.1658935546875,291.1499938964844,274.6166687011719,272.3435363769531,285.6768493652344,294.0129089355469,291.166015625,1.0,0.1911066472530365,0.924590528011322,0.924590528011322,1.0,1.0,-0.8817510008811951,0.3790926039218902,0.5026583671569824,0.1508469730615615,0.0,0.0,0.2706339359283447,25.470394134521484,25.0,1.3646360635757446,-4882.794921875,77.11647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21832275390625,304.4412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18669.943359375,18000.0,0.0,0.0,0.109587125480175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329166442155838,0.1329188048839569,-2.154246203645016e-06,0.0,0.0001112169993575,0.0,0.0,2.6823160648345947,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102430712431669,-622.2374267578125,302.4095153808594,0.5591355562210083,0.050000000745058,0.0457502119243145,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5591355562210083,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.1360207498073578,-2278.878173828125,304.1576538085937,0.9020671248435974,0.2060808986425399,0.1449218094348907,293.2264709472656,297.1499938964844,293.1499938964844,0.1989402323961258,-4180.98291015625,304.150634765625,0.9990000128746032,0.2903813123703003,0.2660273611545563,293.31658935546875,297.1499938964844,293.1499938964844,0.0083037372678518,-2742.56005859375,301.0912475585937,0.5591355562210083,0.050000000745058,0.2285317778587341,291.1666259765625,291.1499938964844,274.63250732421875,272.3536376953125,285.6918640136719,294.028076171875,291.1667175292969,1.0,0.1908880323171615,0.924562692642212,0.924562692642212,1.0,1.0,-0.8801468014717102,0.3784257471561432,0.5017210245132446,0.1503975093364715,0.0,0.0,0.2683669328689575,25.448530197143555,25.0,1.021836280822754,-4860.76171875,76.80233764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284545898437,304.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18690.134765625,18000.0,0.0,0.0,0.109192669391632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319229006767273,0.1319250613451004,-2.1570972421613988e-06,0.0,0.0001108166761696,0.0,0.0,2.6644740104675293,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102430712431669,-622.2374267578125,302.4095153808594,0.5591355562210083,0.050000000745058,0.0457502119243145,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5591355562210083,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.1360207498073578,-2278.878173828125,304.1576538085937,0.9020671248435974,0.2060808986425399,0.1449218094348907,293.2264709472656,297.1499938964844,293.1499938964844,0.1989402323961258,-4180.98291015625,304.150634765625,0.9990000128746032,0.2903813123703003,0.2660273611545563,293.31658935546875,297.1499938964844,293.1499938964844,0.0083037372678518,-2742.56005859375,301.0912475585937,0.5591355562210083,0.050000000745058,0.2285317778587341,291.1666259765625,291.1499938964844,274.63250732421875,272.3536376953125,285.6918640136719,294.028076171875,291.1667175292969,1.0,0.1908880323171615,0.924562692642212,0.924562692642212,1.0,1.0,-0.8801468014717102,0.3784257471561432,0.5017210245132446,0.1503975093364715,0.0,0.0,0.2683669328689575,25.448530197143555,25.0,1.021836280822754,-4860.76171875,76.80233764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284545898437,304.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18690.134765625,18000.0,0.0,0.0,0.109192669391632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319229006767273,0.1319250613451004,-2.1570972421613988e-06,0.0,0.0001108166761696,0.0,0.0,2.6644740104675293,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
819180,293.27001953125,297.1499938964844,293.1499938964844,0.0101745286956429,-619.954345703125,302.3687744140625,0.5591367483139038,0.050000000745058,0.0457502119243145,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5591367483139038,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1344724744558334,-2258.06298828125,304.1576843261719,0.8992398977279663,0.2041869163513183,0.1436032652854919,293.23046875,297.1499938964844,293.1499938964844,0.1989237368106842,-4180.7421875,304.15045166015625,0.9990000128746032,0.2876351177692413,0.2660258710384369,293.3184509277344,297.1499938964844,293.1499938964844,0.0082229552790522,-2725.047119140625,301.028564453125,0.5591367483139038,0.050000000745058,0.2285317778587341,291.16717529296875,291.1499938964844,274.6478271484375,272.36328125,285.7070617675781,294.0438842773437,291.167236328125,1.0,0.1906782537698745,0.9245348572731018,0.9245348572731018,1.0,1.0,-0.8785625100135803,0.3777633905410766,0.5007991194725037,0.1499637365341186,0.0,0.0,0.2660402655601501,25.43033599853516,25.0,0.7400574684143066,-4838.57861328125,76.49805450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,304.4095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18710.701171875,18000.0,0.0,0.0,0.1087384447455406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309073269367218,0.1309094876050949,-2.16000125874416e-06,0.0,0.000110355700599,0.0,0.0,2.646205186843872,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
819240,293.27001953125,297.1499938964844,293.1499938964844,0.0101745286956429,-619.954345703125,302.3687744140625,0.5591367483139038,0.050000000745058,0.0457502119243145,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5591367483139038,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1344724744558334,-2258.06298828125,304.1576843261719,0.8992398977279663,0.2041869163513183,0.1436032652854919,293.23046875,297.1499938964844,293.1499938964844,0.1989237368106842,-4180.7421875,304.15045166015625,0.9990000128746032,0.2876351177692413,0.2660258710384369,293.3184509277344,297.1499938964844,293.1499938964844,0.0082229552790522,-2725.047119140625,301.028564453125,0.5591367483139038,0.050000000745058,0.2285317778587341,291.16717529296875,291.1499938964844,274.6478271484375,272.36328125,285.7070617675781,294.0438842773437,291.167236328125,1.0,0.1906782537698745,0.9245348572731018,0.9245348572731018,1.0,1.0,-0.8785625100135803,0.3777633905410766,0.5007991194725037,0.1499637365341186,0.0,0.0,0.2660402655601501,25.43033599853516,25.0,0.7400574684143066,-4838.57861328125,76.49805450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,304.4095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18710.701171875,18000.0,0.0,0.0,0.1087384447455406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309073269367218,0.1309094876050949,-2.16000125874416e-06,0.0,0.000110355700599,0.0,0.0,2.646205186843872,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101405121386051,-618.8152465820312,302.348388671875,0.5591310858726501,0.050000000745058,0.0457502529025077,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5591310858726501,0.050000000745058,0.0481772199273109,293.22247314453125,297.1499938964844,293.1499938964844,0.1336971074342727,-2247.620361328125,304.15771484375,0.8978045582771301,0.2032356411218643,0.1429409384727478,293.23248291015625,297.1499938964844,293.1499938964844,0.1989245861768722,-4180.7734375,304.1503601074219,0.9990000128746032,0.2862206995487213,0.2660331428050995,293.3193664550781,297.1499938964844,293.1499938964844,0.0081826271489262,-2716.23828125,300.9969482421875,0.5591310858726501,0.050000000745058,0.2285319864749908,291.1673583984375,291.1499938964844,274.6553649902344,272.3679504394531,285.7147521972656,294.05194091796875,291.1674194335937,1.0,0.1905762255191803,0.9245209097862244,0.9245209097862244,1.0,1.0,-0.8777766227722168,0.3774340748786926,0.5003425478935242,0.1497506946325302,0.0,0.0,0.2648623585700989,25.42242431640625,25.0,0.6009339690208435,-4827.4306640625,76.3490982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463073730469,304.40142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18721.06640625,18000.0,0.0,0.0,0.1084905564785003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303941160440445,0.1303962767124176,-2.1614650904666632e-06,0.0,0.0001101041198126,0.0,0.0,2.636959791183472,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
819360,293.269775390625,297.1499938964844,293.1499938964844,0.0101066380739212,-617.677001953125,302.3279724121094,0.5591216087341309,0.050000000745058,0.0457503162324428,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5591216087341309,0.050000000745058,0.0481772869825363,293.22265625,297.1499938964844,293.1499938964844,0.1329210698604583,-2237.156005859375,304.15771484375,0.8963556885719299,0.2022817581892013,0.142276719212532,293.2344970703125,297.1499938964844,293.1499938964844,0.1989309936761856,-4180.896484375,304.1502990722656,0.9990000128746032,0.2847791016101837,0.2660451829433441,293.3203125,297.1499938964844,293.1499938964844,0.0081423399969935,-2707.393798828125,300.96514892578125,0.5591216087341309,0.050000000745058,0.2285322993993759,291.1675109863281,291.1499938964844,274.6628112792969,272.37255859375,285.7224426269531,294.0601501464844,291.16754150390625,1.0,0.1904758512973785,0.9245089888572692,0.9245089888572692,1.0,1.0,-0.8769944310188293,0.3771061897277832,0.4998882412910461,0.1495392322540283,0.0,0.0,0.263679176568985,25.415206909179688,25.0,0.4662760198116302,-4816.25732421875,76.20201873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524719238281,304.39312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18731.4453125,18000.0,0.0,0.0,0.1082301139831543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298794001340866,0.1298815608024597,-2.1629307411785703e-06,0.0,0.0001098398061003,0.0,0.0,2.627678394317627,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100393062457442,-615.4021606445312,302.2869873046875,0.5590808987617493,0.050000000745058,0.045750580728054,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5590808987617493,0.050000000745058,0.0481775663793087,293.2230224609375,297.1499938964844,293.1499938964844,0.1313673555850982,-2216.16748046875,304.1577453613281,0.8934049606323242,0.2003667652606964,0.140943169593811,293.2385559082031,297.1499938964844,293.1499938964844,0.1989354938268661,-4181.01953125,304.1501770019531,0.9990000128746032,0.2818174958229065,0.2660599946975708,293.3222045898437,297.1499938964844,293.1499938964844,0.0080619286745786,-2689.60498046875,300.9010314941406,0.5590808987617493,0.050000000745058,0.2285336256027221,291.1676940917969,291.1499938964844,274.677490234375,272.381591796875,285.7379150390625,294.0768127441406,291.1676940917969,1.0,0.1902789771556854,0.9244851469993592,0.9244851469993592,1.0,1.0,-0.8754088878631592,0.3764417171478271,0.498967170715332,0.1491107791662216,0.0,0.0,0.2613063752651214,25.404237747192383,25.0,0.2465372532606125,-4793.80029296875,75.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,304.3759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18752.142578125,18000.0,0.0,0.0,0.1076763272285461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288502961397171,0.1288524568080902,-2.165853629776393e-06,0.0,0.0001092777820304,0.0,0.0,2.60909390449524,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100393062457442,-615.4021606445312,302.2869873046875,0.5590808987617493,0.050000000745058,0.045750580728054,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5590808987617493,0.050000000745058,0.0481775663793087,293.2230224609375,297.1499938964844,293.1499938964844,0.1313673555850982,-2216.16748046875,304.1577453613281,0.8934049606323242,0.2003667652606964,0.140943169593811,293.2385559082031,297.1499938964844,293.1499938964844,0.1989354938268661,-4181.01953125,304.1501770019531,0.9990000128746032,0.2818174958229065,0.2660599946975708,293.3222045898437,297.1499938964844,293.1499938964844,0.0080619286745786,-2689.60498046875,300.9010314941406,0.5590808987617493,0.050000000745058,0.2285336256027221,291.1676940917969,291.1499938964844,274.677490234375,272.381591796875,285.7379150390625,294.0768127441406,291.1676940917969,1.0,0.1902789771556854,0.9244851469993592,0.9244851469993592,1.0,1.0,-0.8754088878631592,0.3764417171478271,0.498967170715332,0.1491107791662216,0.0,0.0,0.2613063752651214,25.404237747192383,25.0,0.2465372532606125,-4793.80029296875,75.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,304.3759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18752.142578125,18000.0,0.0,0.0,0.1076763272285461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288502961397171,0.1288524568080902,-2.165853629776393e-06,0.0,0.0001092777820304,0.0,0.0,2.60909390449524,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099729485809803,-613.1387939453125,302.2458801269531,0.558612048625946,0.050000000745058,0.045753575861454,294.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.558612048625946,0.050000000745058,0.0481807179749012,293.2233581542969,297.1499938964844,293.1499938964844,0.129809483885765,-2195.06396484375,304.1577453613281,0.8898486495018005,0.1984448581933975,0.1396061182022094,293.2420349121094,297.1499938964844,293.1499938964844,0.1980860382318496,-4166.296875,304.151611328125,0.998239040374756,0.2788609862327575,0.2650941014289856,293.3240661621094,297.1499938964844,293.1499938964844,0.0079821525141596,-2671.744384765625,300.8363647460937,0.558612048625946,0.050000000745058,0.2285485863685608,291.16815185546875,291.1499938964844,274.6919860839844,272.3904113769531,285.7525939941406,294.0923156738281,291.1683349609375,1.0,0.1900619715452194,0.9244612455368042,0.9244612455368042,1.0,1.0,-0.872688353061676,0.3752886354923248,0.4973996877670288,0.1484112590551376,0.0,0.0,0.2588645815849304,25.453826904296875,25.0,1.1027836799621582,-4769.34716796875,75.5111312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754821777344,304.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18772.966796875,18000.0,0.0,0.0,0.107085682451725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278112679719925,0.1278134435415268,-2.168795163015602e-06,0.0,0.0001086783522623,0.0,0.0,2.590294361114502,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099729485809803,-613.1387939453125,302.2458801269531,0.558612048625946,0.050000000745058,0.045753575861454,294.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.558612048625946,0.050000000745058,0.0481807179749012,293.2233581542969,297.1499938964844,293.1499938964844,0.129809483885765,-2195.06396484375,304.1577453613281,0.8898486495018005,0.1984448581933975,0.1396061182022094,293.2420349121094,297.1499938964844,293.1499938964844,0.1980860382318496,-4166.296875,304.151611328125,0.998239040374756,0.2788609862327575,0.2650941014289856,293.3240661621094,297.1499938964844,293.1499938964844,0.0079821525141596,-2671.744384765625,300.8363647460937,0.558612048625946,0.050000000745058,0.2285485863685608,291.16815185546875,291.1499938964844,274.6919860839844,272.3904113769531,285.7525939941406,294.0923156738281,291.1683349609375,1.0,0.1900619715452194,0.9244612455368042,0.9244612455368042,1.0,1.0,-0.872688353061676,0.3752886354923248,0.4973996877670288,0.1484112590551376,0.0,0.0,0.2588645815849304,25.453826904296875,25.0,1.1027836799621582,-4769.34716796875,75.5111312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754821777344,304.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18772.966796875,18000.0,0.0,0.0,0.107085682451725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278112679719925,0.1278134435415268,-2.168795163015602e-06,0.0,0.0001086783522623,0.0,0.0,2.590294361114502,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099064614623785,-610.8116455078125,302.20489501953125,0.5575870275497437,0.050000000745058,0.0457601658999919,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5575870275497437,0.050000000745058,0.0481876581907272,293.22369384765625,297.1499938964844,293.1499938964844,0.1282321065664291,-2173.610595703125,304.1578063964844,0.8855320811271667,0.1965193450450897,0.1382690817117691,293.2432861328125,297.1499938964844,293.1499938964844,0.1957847625017166,-4126.93701171875,304.1548767089844,0.9948019981384276,0.2762763500213623,0.2625831961631775,293.32586669921875,297.1499938964844,293.1499938964844,0.0079024033620953,-2653.50830078125,300.771728515625,0.5575870275497437,0.050000000745058,0.2285815179347992,291.1706848144531,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.1006164550781,291.1711120605469,1.0,0.1897770017385482,0.924447774887085,0.924447774887085,1.0,1.0,-0.8681136965751648,0.3733440041542053,0.4947696924209595,0.1472560912370681,0.0,0.0,0.2559567093849182,25.57918167114257,25.0,3.3365907669067383,-4740.0,74.90933990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861328125,304.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18796.578125,18000.0,0.0,0.0,0.1064555868506431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266289949417114,0.1266311705112457,-2.172130507460679e-06,0.0,0.0001080388901755,0.0,0.0,2.5688586235046387,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099064614623785,-610.8116455078125,302.20489501953125,0.5575870275497437,0.050000000745058,0.0457601658999919,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5575870275497437,0.050000000745058,0.0481876581907272,293.22369384765625,297.1499938964844,293.1499938964844,0.1282321065664291,-2173.610595703125,304.1578063964844,0.8855320811271667,0.1965193450450897,0.1382690817117691,293.2432861328125,297.1499938964844,293.1499938964844,0.1957847625017166,-4126.93701171875,304.1548767089844,0.9948019981384276,0.2762763500213623,0.2625831961631775,293.32586669921875,297.1499938964844,293.1499938964844,0.0079024033620953,-2653.50830078125,300.771728515625,0.5575870275497437,0.050000000745058,0.2285815179347992,291.1706848144531,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.1006164550781,291.1711120605469,1.0,0.1897770017385482,0.924447774887085,0.924447774887085,1.0,1.0,-0.8681136965751648,0.3733440041542053,0.4947696924209595,0.1472560912370681,0.0,0.0,0.2559567093849182,25.57918167114257,25.0,3.3365907669067383,-4740.0,74.90933990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861328125,304.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18796.578125,18000.0,0.0,0.0,0.1064555868506431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266289949417114,0.1266311705112457,-2.172130507460679e-06,0.0,0.0001080388901755,0.0,0.0,2.5688586235046387,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
819780,293.26959228515625,297.1499938964844,293.1499938964844,0.0098401783034205,-608.4832763671875,302.1636657714844,0.5568316578865051,0.050000000745058,0.0457650758326053,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5568316578865051,0.050000000745058,0.0481928288936615,293.2239990234375,297.1499938964844,293.1499938964844,0.1266626417636871,-2152.221923828125,304.1578063964844,0.8815740346908569,0.194591075181961,0.1369282603263855,293.2432861328125,297.1499938964844,293.1499938964844,0.1936971098184585,-4091.39111328125,304.1566772460937,0.9917483925819396,0.2739080786705017,0.2603233158588409,293.32763671875,297.1499938964844,293.1499938964844,0.0078229391947388,-2635.196533203125,300.70654296875,0.5568316578865051,0.050000000745058,0.228606030344963,291.1727294921875,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050109863281,291.1728515625,1.0,0.1894522607326507,0.9244343042373656,0.9244343042373656,1.0,1.0,-0.8638336062431335,0.3715288937091827,0.4923047125339508,0.146168902516365,0.0,0.0,0.2527647018432617,25.66290855407715,25.0,2.283777236938477,-4708.52294921875,74.29984283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973327636719,304.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18823.380859375,18000.0,0.0,0.0,0.1057764887809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125281423330307,0.1252835988998413,-2.175917416025186e-06,0.0,0.0001073496896424,0.0,0.0,2.5443687438964844,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
819840,293.26959228515625,297.1499938964844,293.1499938964844,0.0098401783034205,-608.4832763671875,302.1636657714844,0.5568316578865051,0.050000000745058,0.0457650758326053,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5568316578865051,0.050000000745058,0.0481928288936615,293.2239990234375,297.1499938964844,293.1499938964844,0.1266626417636871,-2152.221923828125,304.1578063964844,0.8815740346908569,0.194591075181961,0.1369282603263855,293.2432861328125,297.1499938964844,293.1499938964844,0.1936971098184585,-4091.39111328125,304.1566772460937,0.9917483925819396,0.2739080786705017,0.2603233158588409,293.32763671875,297.1499938964844,293.1499938964844,0.0078229391947388,-2635.196533203125,300.70654296875,0.5568316578865051,0.050000000745058,0.228606030344963,291.1727294921875,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050109863281,291.1728515625,1.0,0.1894522607326507,0.9244343042373656,0.9244343042373656,1.0,1.0,-0.8638336062431335,0.3715288937091827,0.4923047125339508,0.146168902516365,0.0,0.0,0.2527647018432617,25.66290855407715,25.0,2.283777236938477,-4708.52294921875,74.29984283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973327636719,304.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18823.380859375,18000.0,0.0,0.0,0.1057764887809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125281423330307,0.1252835988998413,-2.175917416025186e-06,0.0,0.0001073496896424,0.0,0.0,2.5443687438964844,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
819900,293.2696533203125,297.1499938964844,293.1499938964844,0.0098074497655034,-607.3387451171875,302.1428527832031,0.5565109848976135,0.050000000745058,0.0457671694457531,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.5565109848976135,0.050000000745058,0.0481950342655181,293.22412109375,297.1499938964844,293.1499938964844,0.1258857548236847,-2141.622314453125,304.1578063964844,0.8796714544296265,0.193627044558525,0.136257454752922,293.2431640625,297.1499938964844,293.1499938964844,0.19268798828125,-4074.259765625,304.1573181152344,0.9902737140655518,0.2727502882480621,0.259227842092514,293.3284606933594,297.1499938964844,293.1499938964844,0.0077835447154939,-2626.100341796875,300.67364501953125,0.5565109848976135,0.050000000745058,0.2286164909601211,291.1731262207031,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070251464844,291.1731872558594,1.0,0.1892783641815185,0.924427568912506,0.924427568912506,1.0,1.0,-0.8617314696311951,0.3706383109092712,0.4910931587219238,0.1456343084573745,0.0,0.0,0.2511838674545288,25.69571113586425,25.0,1.5322123765945437,-4692.94140625,73.98982238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,304.3066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18836.689453125,18000.0,0.0,0.0,0.105418361723423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246101036667823,0.1246122866868972,-2.1777982510684524e-06,0.0,0.0001069862337317,0.0,0.0,2.532145977020264,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097748460248112,-606.1968994140625,302.1219787597656,0.5562173128128052,0.050000000745058,0.0457690954208374,294.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5562173128128052,0.050000000745058,0.0481970645487308,293.2242736816406,297.1499938964844,293.1499938964844,0.1251117587089538,-2131.051025390625,304.1578063964844,0.8778054118156433,0.1926632821559906,0.1355866491794586,293.2430114746094,297.1499938964844,293.1499938964844,0.1916884332895279,-4057.306396484375,304.1578063964844,0.9888123273849488,0.2716016471385956,0.258142739534378,293.3293151855469,297.1499938964844,293.1499938964844,0.0077442904002964,-2617.00244140625,300.6405639648437,0.5562173128128052,0.050000000745058,0.2286261171102523,291.1733093261719,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.1091003417969,291.17333984375,1.0,0.1890981942415237,0.9244390726089478,0.9244390726089478,1.0,1.0,-0.8596403002738953,0.3697532713413238,0.4898870587348938,0.1451030820608139,0.0,0.0,0.2496102601289749,25.72414970397949,25.0,0.931674063205719,-4677.498046875,73.67634582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,304.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18849.83203125,18000.0,0.0,0.0,0.105049580335617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239458248019218,0.1239480078220367,-2.1796554392494727e-06,0.0,0.0001066119730239,0.0,0.0,2.520036697387696,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
