time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097098341211676,-603.9108276367188,302.0799560546875,0.5556960105895996,0.050000000745058,0.0457725338637828,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5556960105895996,0.050000000745058,0.0482006818056106,293.2244873046875,297.1499938964844,293.1499938964844,0.1235704123973846,-2109.96044921875,304.15777587890625,0.8741633296012878,0.1907363384962082,0.1342451274394989,293.2426147460937,297.1499938964844,293.1499938964844,0.1897083073854446,-4023.739990234375,304.1584777832031,0.9859081506729126,0.2693246304988861,0.2559936642646789,293.3309326171875,297.1499938964844,293.1499938964844,0.0076660849153995,-2598.7548828125,300.57403564453125,0.5556960105895996,0.050000000745058,0.2286432832479477,291.1733703613281,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.113525390625,291.17333984375,1.0,0.1887219846248626,0.924462080001831,0.924462080001831,1.0,1.0,-0.8554800152778625,0.3679933249950409,0.487486720085144,0.1440474987030029,0.0,0.0,0.2464880347251892,25.770294189453125,25.0,0.1313708275556564,-4646.8427734375,73.04070281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,304.2679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18875.68359375,18000.0,0.0,0.0,0.1042857840657234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122635081410408,0.1226372644305229,-2.183309334213845e-06,0.0,0.0001058368143276,0.0,0.0,2.4960999488830566,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097098341211676,-603.9108276367188,302.0799560546875,0.5556960105895996,0.050000000745058,0.0457725338637828,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5556960105895996,0.050000000745058,0.0482006818056106,293.2244873046875,297.1499938964844,293.1499938964844,0.1235704123973846,-2109.96044921875,304.15777587890625,0.8741633296012878,0.1907363384962082,0.1342451274394989,293.2426147460937,297.1499938964844,293.1499938964844,0.1897083073854446,-4023.739990234375,304.1584777832031,0.9859081506729126,0.2693246304988861,0.2559936642646789,293.3309326171875,297.1499938964844,293.1499938964844,0.0076660849153995,-2598.7548828125,300.57403564453125,0.5556960105895996,0.050000000745058,0.2286432832479477,291.1733703613281,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.113525390625,291.17333984375,1.0,0.1887219846248626,0.924462080001831,0.924462080001831,1.0,1.0,-0.8554800152778625,0.3679933249950409,0.487486720085144,0.1440474987030029,0.0,0.0,0.2464880347251892,25.770294189453125,25.0,0.1313708275556564,-4646.8427734375,73.04070281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,304.2679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18875.68359375,18000.0,0.0,0.0,0.1042857840657234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122635081410408,0.1226372644305229,-2.183309334213845e-06,0.0,0.0001058368143276,0.0,0.0,2.4960999488830566,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096448985859751,-601.6107177734375,302.03759765625,0.5552447438240051,0.050000000745058,0.0457755252718925,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5552447438240051,0.050000000745058,0.0482038334012031,293.22467041015625,297.1499938964844,293.1499938964844,0.1220355257391929,-2088.904541015625,304.1577453613281,0.870616614818573,0.1888098418712616,0.132903590798378,293.2421569824219,297.1499938964844,293.1499938964844,0.187747448682785,-3990.493408203125,304.158935546875,0.9830082058906556,0.2670696377754211,0.2538660168647766,293.33251953125,297.1499938964844,293.1499938964844,0.0075881918892264,-2580.3984375,300.5069885253906,0.5552447438240051,0.050000000745058,0.2286582291126251,291.1731872558594,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184387207031,291.17315673828125,1.0,0.1883289515972137,0.9244850873947144,0.9244850873947144,1.0,1.0,-0.8513416647911072,0.366242915391922,0.4850987493991852,0.143000841140747,0.0,0.0,0.2434061616659164,25.80505752563477,25.0,-0.2302567958831787,-4616.43896484375,72.3966293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3286437988281,304.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18900.904296875,18000.0,0.0,0.0,0.1034970730543136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213511824607849,0.1213533729314804,-2.186875008192146e-06,0.0,0.0001050363716785,0.0,0.0,2.4725985527038574,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096448985859751,-601.6107177734375,302.03759765625,0.5552447438240051,0.050000000745058,0.0457755252718925,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5552447438240051,0.050000000745058,0.0482038334012031,293.22467041015625,297.1499938964844,293.1499938964844,0.1220355257391929,-2088.904541015625,304.1577453613281,0.870616614818573,0.1888098418712616,0.132903590798378,293.2421569824219,297.1499938964844,293.1499938964844,0.187747448682785,-3990.493408203125,304.158935546875,0.9830082058906556,0.2670696377754211,0.2538660168647766,293.33251953125,297.1499938964844,293.1499938964844,0.0075881918892264,-2580.3984375,300.5069885253906,0.5552447438240051,0.050000000745058,0.2286582291126251,291.1731872558594,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184387207031,291.17315673828125,1.0,0.1883289515972137,0.9244850873947144,0.9244850873947144,1.0,1.0,-0.8513416647911072,0.366242915391922,0.4850987493991852,0.143000841140747,0.0,0.0,0.2434061616659164,25.80505752563477,25.0,-0.2302567958831787,-4616.43896484375,72.3966293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3286437988281,304.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18900.904296875,18000.0,0.0,0.0,0.1034970730543136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213511824607849,0.1213533729314804,-2.186875008192146e-06,0.0,0.0001050363716785,0.0,0.0,2.4725985527038574,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095798652619123,-599.2859497070312,301.9948425292969,0.5548478364944458,0.050000000745058,0.0457781702280044,294.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5548478364944458,0.050000000745058,0.0482066199183464,293.224853515625,297.1499938964844,293.1499938964844,0.1205047965049743,-2067.84814453125,304.15771484375,0.8671442866325378,0.1868834495544433,0.1315618455410003,293.2416687011719,297.1499938964844,293.1499938964844,0.1858027130365371,-3957.4873046875,304.1591796875,0.9800976514816284,0.2648341953754425,0.2517567276954651,293.3340759277344,297.1499938964844,293.1499938964844,0.0075105368159711,-2561.897705078125,300.439453125,0.5548478364944458,0.050000000745058,0.228671446442604,291.1730041503906,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.12384033203125,291.1729431152344,1.0,0.187923327088356,0.924515426158905,0.924515426158905,1.0,1.0,-0.8472221493721008,0.3645001053810119,0.4827220737934112,0.1419645994901657,0.0,0.0,0.2403541356325149,25.831037521362305,25.0,-0.2866531014442444,-4586.15234375,71.74750518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18925.55078125,18000.0,0.0,0.0,0.1026953682303428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200916245579719,0.1200938150286674,-2.19036019188934e-06,0.0,0.0001042227449943,0.0,0.0,2.4494900703430176,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095798652619123,-599.2859497070312,301.9948425292969,0.5548478364944458,0.050000000745058,0.0457781702280044,294.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5548478364944458,0.050000000745058,0.0482066199183464,293.224853515625,297.1499938964844,293.1499938964844,0.1205047965049743,-2067.84814453125,304.15771484375,0.8671442866325378,0.1868834495544433,0.1315618455410003,293.2416687011719,297.1499938964844,293.1499938964844,0.1858027130365371,-3957.4873046875,304.1591796875,0.9800976514816284,0.2648341953754425,0.2517567276954651,293.3340759277344,297.1499938964844,293.1499938964844,0.0075105368159711,-2561.897705078125,300.439453125,0.5548478364944458,0.050000000745058,0.228671446442604,291.1730041503906,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.12384033203125,291.1729431152344,1.0,0.187923327088356,0.924515426158905,0.924515426158905,1.0,1.0,-0.8472221493721008,0.3645001053810119,0.4827220737934112,0.1419645994901657,0.0,0.0,0.2403541356325149,25.831037521362305,25.0,-0.2866531014442444,-4586.15234375,71.74750518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18925.55078125,18000.0,0.0,0.0,0.1026953682303428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200916245579719,0.1200938150286674,-2.19036019188934e-06,0.0,0.0001042227449943,0.0,0.0,2.4494900703430176,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095146475359797,-596.9310302734375,301.95172119140625,0.5544939041137695,0.050000000745058,0.0457805432379245,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5544939041137695,0.050000000745058,0.0482091158628463,293.2250061035156,297.1499938964844,293.1499938964844,0.1189770847558975,-2046.774169921875,304.1576843261719,0.863731324672699,0.1849569231271743,0.1302197724580764,293.2411499023437,297.1499938964844,293.1499938964844,0.1838732361793518,-3924.69091796875,304.1593322753906,0.9771667718887328,0.2626171708106994,0.24966461956501,293.3356018066406,297.1499938964844,293.1499938964844,0.0074330940842628,-2543.23779296875,300.3714904785156,0.5544939041137695,0.050000000745058,0.2286832928657531,291.1728820800781,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297302246094,291.1728515625,1.0,0.1875084191560745,0.9245458245277404,0.9245458245277404,1.0,1.0,-0.8431205749511719,0.3627635240554809,0.4803570508956909,0.1409401595592498,0.0,0.0,0.2373142838478088,25.85016632080078,25.0,-0.183668777346611,-4555.81298828125,71.09603881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34088134765625,304.1837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18949.771484375,18000.0,0.0,0.0,0.1018912196159362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188491657376289,0.1188513562083244,-2.1937862584309187e-06,0.0,0.0001034066372085,0.0,0.0,2.4266445636749268,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095146475359797,-596.9310302734375,301.95172119140625,0.5544939041137695,0.050000000745058,0.0457805432379245,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5544939041137695,0.050000000745058,0.0482091158628463,293.2250061035156,297.1499938964844,293.1499938964844,0.1189770847558975,-2046.774169921875,304.1576843261719,0.863731324672699,0.1849569231271743,0.1302197724580764,293.2411499023437,297.1499938964844,293.1499938964844,0.1838732361793518,-3924.69091796875,304.1593322753906,0.9771667718887328,0.2626171708106994,0.24966461956501,293.3356018066406,297.1499938964844,293.1499938964844,0.0074330940842628,-2543.23779296875,300.3714904785156,0.5544939041137695,0.050000000745058,0.2286832928657531,291.1728820800781,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297302246094,291.1728515625,1.0,0.1875084191560745,0.9245458245277404,0.9245458245277404,1.0,1.0,-0.8431205749511719,0.3627635240554809,0.4803570508956909,0.1409401595592498,0.0,0.0,0.2373142838478088,25.85016632080078,25.0,-0.183668777346611,-4555.81298828125,71.09603881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34088134765625,304.1837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18949.771484375,18000.0,0.0,0.0,0.1018912196159362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188491657376289,0.1188513562083244,-2.1937862584309187e-06,0.0,0.0001034066372085,0.0,0.0,2.4266445636749268,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
820500,293.2714233398437,297.1499938964844,293.1499938964844,0.0094819646328687,-595.7418212890625,301.92999267578125,0.5543302297592163,0.050000000745058,0.0457816421985626,294.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5543302297592163,0.050000000745058,0.0482102744281291,293.2250671386719,297.1499938964844,293.1499938964844,0.1182142347097396,-2036.2283935546875,304.1576843261719,0.862043559551239,0.1839935630559921,0.1295485943555832,293.2408752441406,297.1499938964844,293.1499938964844,0.1829142123460769,-3908.368408203125,304.1593933105469,0.975691556930542,0.2615152895450592,0.2486247718334198,293.3363342285156,297.1499938964844,293.1499938964844,0.0073944623582065,-2533.849853515625,300.3373718261719,0.5543302297592163,0.050000000745058,0.2286887764930725,291.1728515625,291.1499938964844,274.8055114746094,272.4598083496094,285.8198547363281,294.1328430175781,291.1728210449219,1.0,0.18729829788208,0.9245610237121582,0.9245610237121582,1.0,1.0,-0.8410763740539551,0.3618972897529602,0.4791790843009949,0.1404328942298889,0.0,0.0,0.2357936054468155,25.85763168334961,25.0,-0.1049735844135284,-4540.5830078125,70.77009582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3425598144531,304.1683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18961.767578125,18000.0,0.0,0.0,0.1014909148216247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182321235537529,0.1182343214750289,-2.195483375544427e-06,0.0,0.0001030003768391,0.0,0.0,2.415280103683472,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
820560,293.271728515625,297.1499938964844,293.1499938964844,0.0094492183998227,-594.5440673828125,301.9081726074219,0.5541741251945496,0.050000000745058,0.0457826927304267,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5541741251945496,0.050000000745058,0.0482113808393478,293.2251281738281,297.1499938964844,293.1499938964844,0.1174520403146743,-2025.676513671875,304.1576538085937,0.8603665232658386,0.1830301880836486,0.1288773268461227,293.2406311035156,297.1499938964844,293.1499938964844,0.1819590479135513,-3892.095703125,304.159423828125,0.9742087125778198,0.2604178190231323,0.2475889772176742,293.33709716796875,297.1499938964844,293.1499938964844,0.0073558688163757,-2524.417724609375,300.3031311035156,0.5541741251945496,0.050000000745058,0.2286940366029739,291.1728515625,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1360778808594,291.1728515625,1.0,0.1870867758989334,0.9245847463607788,0.9245847463607788,1.0,1.0,-0.8390364646911621,0.3610324561595917,0.4780040383338928,0.1399294883012771,0.0,0.0,0.2342694252729416,25.86392593383789,25.0,-0.0210843719542026,-4525.29541015625,70.44432830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,304.152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18973.7109375,18000.0,0.0,0.0,0.1010930761694908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117616631090641,0.1176188290119171,-2.1971734440739965e-06,0.0,0.0001025966266752,0.0,0.0,2.4039318561553955,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
820620,293.2723999023437,297.1499938964844,293.1499938964844,0.0093835676088929,-592.1243896484375,301.8641967773437,0.5538820028305054,0.050000000745058,0.0457846671342849,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5538820028305054,0.050000000745058,0.048213455826044,293.2252502441406,297.1499938964844,293.1499938964844,0.1159299090504646,-2004.5587158203125,304.1576538085937,0.8570418357849121,0.1811035126447677,0.1275346577167511,293.24005126953125,297.1499938964844,293.1499938964844,0.180060938000679,-3859.709228515625,304.159423828125,0.9712191224098206,0.2582360506057739,0.2455297112464904,293.33856201171875,297.1499938964844,293.1499938964844,0.0072788363322615,-2505.43212890625,300.2342834472656,0.5538820028305054,0.050000000745058,0.228703886270523,291.1729431152344,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1428527832031,291.1729431152344,1.0,0.1866604834794998,0.92463219165802,0.92463219165802,1.0,1.0,-0.834970235824585,0.359306275844574,0.4756639301776886,0.1389344781637191,0.0,0.0,0.2312036007642746,25.873477935791016,25.0,0.1387543529272079,-4494.51513671875,69.79412078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34454345703125,304.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18997.505859375,18000.0,0.0,0.0,0.1003076508641243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163872480392456,0.1163894459605217,-2.2005410755809862e-06,0.0,0.0001017995164147,0.0,0.0,2.381228446960449,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
820680,293.2723999023437,297.1499938964844,293.1499938964844,0.0093835676088929,-592.1243896484375,301.8641967773437,0.5538820028305054,0.050000000745058,0.0457846671342849,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5538820028305054,0.050000000745058,0.048213455826044,293.2252502441406,297.1499938964844,293.1499938964844,0.1159299090504646,-2004.5587158203125,304.1576538085937,0.8570418357849121,0.1811035126447677,0.1275346577167511,293.24005126953125,297.1499938964844,293.1499938964844,0.180060938000679,-3859.709228515625,304.159423828125,0.9712191224098206,0.2582360506057739,0.2455297112464904,293.33856201171875,297.1499938964844,293.1499938964844,0.0072788363322615,-2505.43212890625,300.2342834472656,0.5538820028305054,0.050000000745058,0.228703886270523,291.1729431152344,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1428527832031,291.1729431152344,1.0,0.1866604834794998,0.92463219165802,0.92463219165802,1.0,1.0,-0.834970235824585,0.359306275844574,0.4756639301776886,0.1389344781637191,0.0,0.0,0.2312036007642746,25.873477935791016,25.0,0.1387543529272079,-4494.51513671875,69.79412078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34454345703125,304.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18997.505859375,18000.0,0.0,0.0,0.1003076508641243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163872480392456,0.1163894459605217,-2.2005410755809862e-06,0.0,0.0001017995164147,0.0,0.0,2.381228446960449,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093177529051899,-589.6741333007812,301.8197937011719,0.5536121129989624,0.050000000745058,0.0457864962518215,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5536121129989624,0.050000000745058,0.0482153855264186,293.225341796875,297.1499938964844,293.1499938964844,0.1144112199544906,-1983.4278564453125,304.1576232910156,0.853751003742218,0.1791772097349167,0.1261920928955078,293.2394714355469,297.1499938964844,293.1499938964844,0.1781791746616363,-3827.532958984375,304.159423828125,0.968194305896759,0.2560713589191437,0.2434862852096557,293.34002685546875,297.1499938964844,293.1499938964844,0.0072020310908555,-2486.290771484375,300.1650390625,0.5536121129989624,0.050000000745058,0.2287130206823349,291.17315673828125,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499328613281,291.17315673828125,1.0,0.1862312108278274,0.9246795773506165,0.9246795773506165,1.0,1.0,-0.8309219479560852,0.3575841188430786,0.4733378291130066,0.1379565596580505,0.0,0.0,0.2281047999858856,25.87976455688477,25.0,0.2857370972633362,-4463.45263671875,69.14676666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437805175781,304.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,19021.24609375,18000.0,0.0,0.0,0.0995383560657501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151563003659248,0.1151585057377815,-2.2039018858777126e-06,0.0,0.0001010187770589,0.0,0.0,2.3584468364715576,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093177529051899,-589.6741333007812,301.8197937011719,0.5536121129989624,0.050000000745058,0.0457864962518215,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5536121129989624,0.050000000745058,0.0482153855264186,293.225341796875,297.1499938964844,293.1499938964844,0.1144112199544906,-1983.4278564453125,304.1576232910156,0.853751003742218,0.1791772097349167,0.1261920928955078,293.2394714355469,297.1499938964844,293.1499938964844,0.1781791746616363,-3827.532958984375,304.159423828125,0.968194305896759,0.2560713589191437,0.2434862852096557,293.34002685546875,297.1499938964844,293.1499938964844,0.0072020310908555,-2486.290771484375,300.1650390625,0.5536121129989624,0.050000000745058,0.2287130206823349,291.17315673828125,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499328613281,291.17315673828125,1.0,0.1862312108278274,0.9246795773506165,0.9246795773506165,1.0,1.0,-0.8309219479560852,0.3575841188430786,0.4733378291130066,0.1379565596580505,0.0,0.0,0.2281047999858856,25.87976455688477,25.0,0.2857370972633362,-4463.45263671875,69.14676666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437805175781,304.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,19021.24609375,18000.0,0.0,0.0,0.0995383560657501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151563003659248,0.1151585057377815,-2.2039018858777126e-06,0.0,0.0001010187770589,0.0,0.0,2.3584468364715576,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092793265357613,-588.247314453125,301.7913818359375,0.5538850426673889,0.050000000745058,0.0457846783101558,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5538850426673889,0.050000000745058,0.0482134707272052,293.22021484375,297.1499938964844,293.1499938964844,0.1135426238179206,-1971.46142578125,304.1565246582031,0.8524222373962402,0.1783141195774078,0.1254337877035141,293.2336730957031,297.1499938964844,293.1499938964844,0.1770185083150863,-3807.9658203125,304.158203125,0.9669545888900756,0.2549876272678375,0.2422493994235992,293.3353881835937,297.1499938964844,293.1499938964844,0.0071463803760707,-2472.36572265625,300.1119689941406,0.5538850426673889,0.050000000745058,0.2287039458751678,291.1724853515625,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585388183594,291.1721496582031,1.0,0.1858356893062591,0.9247366786003112,0.9247366786003112,1.0,1.0,-0.8285114765167236,0.3565643429756164,0.4719471335411072,0.1373649835586547,0.0,0.0,0.2251189351081848,25.805831909179688,25.0,-1.6693964004516602,-4434.9091796875,68.65404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341552734375,304.04443359375,278.1499938964844,0.0,18000.0,313.1499938964844,19044.466796875,18000.0,0.0,0.0,0.0987891852855682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139481514692306,0.1139503642916679,-2.2071906187193235e-06,0.0,0.000100258468592,0.0,0.0,2.3360400199890137,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092793265357613,-588.247314453125,301.7913818359375,0.5538850426673889,0.050000000745058,0.0457846783101558,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5538850426673889,0.050000000745058,0.0482134707272052,293.22021484375,297.1499938964844,293.1499938964844,0.1135426238179206,-1971.46142578125,304.1565246582031,0.8524222373962402,0.1783141195774078,0.1254337877035141,293.2336730957031,297.1499938964844,293.1499938964844,0.1770185083150863,-3807.9658203125,304.158203125,0.9669545888900756,0.2549876272678375,0.2422493994235992,293.3353881835937,297.1499938964844,293.1499938964844,0.0071463803760707,-2472.36572265625,300.1119689941406,0.5538850426673889,0.050000000745058,0.2287039458751678,291.1724853515625,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585388183594,291.1721496582031,1.0,0.1858356893062591,0.9247366786003112,0.9247366786003112,1.0,1.0,-0.8285114765167236,0.3565643429756164,0.4719471335411072,0.1373649835586547,0.0,0.0,0.2251189351081848,25.805831909179688,25.0,-1.6693964004516602,-4434.9091796875,68.65404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341552734375,304.04443359375,278.1499938964844,0.0,18000.0,313.1499938964844,19044.466796875,18000.0,0.0,0.0,0.0987891852855682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139481514692306,0.1139503642916679,-2.2071906187193235e-06,0.0,0.000100258468592,0.0,0.0,2.3360400199890137,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092322705313563,-586.5007934570312,301.75909423828125,0.5539899468421936,0.050000000745058,0.0457839854061603,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5539899468421936,0.050000000745058,0.048212744295597,293.2177429199219,297.1499938964844,293.1499938964844,0.1126017570495605,-1958.3978271484373,304.1559143066406,0.8507039546966553,0.1770417094230651,0.1245946362614631,293.2306213378906,297.1499938964844,293.1499938964844,0.1757908761501312,-3787.076416015625,304.15753173828125,0.9653083682060242,0.2534919083118438,0.2409066557884216,293.3326110839844,297.1499938964844,293.1499938964844,0.0070845885202288,-2456.826904296875,300.0550231933594,0.5539899468421936,0.050000000745058,0.2287004888057708,291.1710205078125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1761779785156,291.17095947265625,1.0,0.1854664832353592,0.9247937202453612,0.9247937202453612,1.0,1.0,-0.825887143611908,0.3554497957229614,0.4704373478889465,0.1367324292659759,0.0,0.0,0.2224381417036056,25.760028839111328,25.0,-1.099765062332153,-4407.66455078125,68.16883087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33740234375,304.00933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,19064.83203125,18000.0,0.0,0.0,0.0980724990367889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128852143883705,0.1128874272108078,-2.2100757632870227e-06,0.0,9.953112021321432e-05,0.0,0.0,2.3162875175476074,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092322705313563,-586.5007934570312,301.75909423828125,0.5539899468421936,0.050000000745058,0.0457839854061603,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5539899468421936,0.050000000745058,0.048212744295597,293.2177429199219,297.1499938964844,293.1499938964844,0.1126017570495605,-1958.3978271484373,304.1559143066406,0.8507039546966553,0.1770417094230651,0.1245946362614631,293.2306213378906,297.1499938964844,293.1499938964844,0.1757908761501312,-3787.076416015625,304.15753173828125,0.9653083682060242,0.2534919083118438,0.2409066557884216,293.3326110839844,297.1499938964844,293.1499938964844,0.0070845885202288,-2456.826904296875,300.0550231933594,0.5539899468421936,0.050000000745058,0.2287004888057708,291.1710205078125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1761779785156,291.17095947265625,1.0,0.1854664832353592,0.9247937202453612,0.9247937202453612,1.0,1.0,-0.825887143611908,0.3554497957229614,0.4704373478889465,0.1367324292659759,0.0,0.0,0.2224381417036056,25.760028839111328,25.0,-1.099765062332153,-4407.66455078125,68.16883087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33740234375,304.00933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,19064.83203125,18000.0,0.0,0.0,0.0980724990367889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128852143883705,0.1128874272108078,-2.2100757632870227e-06,0.0,9.953112021321432e-05,0.0,0.0,2.3162875175476074,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.009207023307681,-585.541259765625,301.7420349121094,0.5539699792861938,0.050000000745058,0.0457841269671916,294.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5539699792861938,0.050000000745058,0.0482128895819187,293.2169494628906,297.1499938964844,293.1499938964844,0.1120628863573074,-1950.86767578125,304.15582275390625,0.8496283292770386,0.1763397604227066,0.1241175681352615,293.22955322265625,297.1499938964844,293.1499938964844,0.1750994175672531,-3775.219482421875,304.15740966796875,0.9642615914344788,0.2526794970035553,0.2401565909385681,293.331787109375,297.1499938964844,293.1499938964844,0.0070525500923395,-2448.644287109375,300.0257263183594,0.5539699792861938,0.050000000745058,0.2287011891603469,291.17108154296875,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.18511962890625,291.171142578125,1.0,0.1852855384349823,0.9248222708702089,0.9248222708702089,1.0,1.0,-0.8244155645370483,0.354824036359787,0.4695915579795837,0.136380061507225,0.0,0.0,0.2210259139537811,25.748476028442383,25.0,-0.2175828367471695,-4393.60888671875,67.9176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346252441406,303.99200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19075.115234375,18000.0,0.0,0.0,0.0977284386754036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123474016785621,0.1123496145009994,-2.211532773799263e-06,0.0,9.918193973135204e-05,0.0,0.0,2.30627965927124,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
821160,293.26300048828125,297.1499938964844,293.1499938964844,0.0091810123994946,-584.544921875,301.7244873046875,0.5539249181747437,0.050000000745058,0.0457844361662864,294.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5539249181747437,0.050000000745058,0.0482132136821746,293.2163391113281,297.1499938964844,293.1499938964844,0.1114993020892143,-1942.9737548828125,304.1557922363281,0.8484744429588318,0.1756107062101364,0.123618870973587,293.2286682128906,297.1499938964844,293.1499938964844,0.1743831932544708,-3762.907958984375,304.1573791503906,0.9631322026252748,0.2518447637557983,0.2393804490566253,293.3311767578125,297.1499938964844,293.1499938964844,0.0070200152695178,-2440.27978515625,299.9959716796875,0.5539249181747437,0.050000000745058,0.2287027388811111,291.1714172363281,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1936950683594,291.1715393066406,1.0,0.1851058602333068,0.9248470664024352,0.9248470664024352,1.0,1.0,-0.822888195514679,0.3541740775108337,0.4687141180038452,0.1360154449939727,0.0,0.0,0.2195648849010467,25.740863800048828,25.0,0.4273369312286377,-4379.123046875,67.6636734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,303.9736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,19085.7578125,18000.0,0.0,0.0,0.0973928049206733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117899343371391,0.1117921471595764,-2.213040943388478e-06,0.0,9.884131577564403e-05,0.0,0.0,2.295896291732788,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091273635625839,-582.4771118164062,301.68804931640625,0.5537856221199036,0.050000000745058,0.0457853823900222,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5537856221199036,0.050000000745058,0.0482142120599746,293.215576171875,297.1499938964844,293.1499938964844,0.1103190183639526,-1926.401123046875,304.15582275390625,0.8459980487823486,0.1740875095129013,0.1225717365741729,293.2273254394531,297.1499938964844,293.1499938964844,0.1729079335927963,-3737.489501953125,304.1573791503906,0.960696816444397,0.2501303553581238,0.2377782315015792,293.33062744140625,297.1499938964844,293.1499938964844,0.0069539323449134,-2423.16796875,299.93505859375,0.5537856221199036,0.050000000745058,0.2287074774503708,291.1722412109375,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.20977783203125,291.17236328125,1.0,0.18474842607975,0.9248967170715332,0.9248967170715332,1.0,1.0,-0.8197165727615356,0.3528236746788025,0.4668929278850555,0.1352616846561432,0.0,0.0,0.2165417373180389,25.733373641967773,25.0,1.0293363332748413,-4349.4111328125,67.15019989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252868652344,303.934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,19107.72265625,18000.0,0.0,0.0,0.0967424139380455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106366664171218,0.1106388792395591,-2.216154825873673e-06,0.0,9.818125545280054e-05,0.0,0.0,2.274384021759033,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091273635625839,-582.4771118164062,301.68804931640625,0.5537856221199036,0.050000000745058,0.0457853823900222,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5537856221199036,0.050000000745058,0.0482142120599746,293.215576171875,297.1499938964844,293.1499938964844,0.1103190183639526,-1926.401123046875,304.15582275390625,0.8459980487823486,0.1740875095129013,0.1225717365741729,293.2273254394531,297.1499938964844,293.1499938964844,0.1729079335927963,-3737.489501953125,304.1573791503906,0.960696816444397,0.2501303553581238,0.2377782315015792,293.33062744140625,297.1499938964844,293.1499938964844,0.0069539323449134,-2423.16796875,299.93505859375,0.5537856221199036,0.050000000745058,0.2287074774503708,291.1722412109375,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.20977783203125,291.17236328125,1.0,0.18474842607975,0.9248967170715332,0.9248967170715332,1.0,1.0,-0.8197165727615356,0.3528236746788025,0.4668929278850555,0.1352616846561432,0.0,0.0,0.2165417373180389,25.733373641967773,25.0,1.0293363332748413,-4349.4111328125,67.15019989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252868652344,303.934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,19107.72265625,18000.0,0.0,0.0,0.0967424139380455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106366664171218,0.1106388792395591,-2.216154825873673e-06,0.0,9.818125545280054e-05,0.0,0.0,2.274384021759033,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
821340,293.2618408203125,297.1499938964844,293.1499938964844,0.0090722078457474,-580.3369140625,301.6501770019531,0.5536059141159058,0.050000000745058,0.0457866042852401,294.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5536059141159058,0.050000000745058,0.0482155010104179,293.2152404785156,297.1499938964844,293.1499938964844,0.1090860217809677,-1909.0406494140625,304.15594482421875,0.8433619141578674,0.1724959164857864,0.1214734688401222,293.2262878417969,297.1499938964844,293.1499938964844,0.1713996231555938,-3711.440673828125,304.1574401855469,0.958092987537384,0.2483775615692138,0.2361343652009964,293.3306884765625,297.1499938964844,293.1499938964844,0.0068870028480887,-2405.68603515625,299.8727111816406,0.5536059141159058,0.050000000745058,0.228713572025299,291.1730651855469,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2247619628906,291.1731872558594,1.0,0.1843913942575454,0.9249463677406312,0.9249463677406312,1.0,1.0,-0.8164359331130981,0.3514259755611419,0.4650099575519562,0.1344861984252929,0.0,0.0,0.2134099602699279,25.7322006225586,25.0,1.1214582920074463,-4319.166015625,66.6312484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,303.8929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,19130.271484375,18000.0,0.0,0.0,0.0961122661828994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094491779804229,0.1094513982534408,-2.219352836618782e-06,0.0,9.754173515830188e-05,0.0,0.0,2.2521891593933105,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
821400,293.2618408203125,297.1499938964844,293.1499938964844,0.0090722078457474,-580.3369140625,301.6501770019531,0.5536059141159058,0.050000000745058,0.0457866042852401,294.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5536059141159058,0.050000000745058,0.0482155010104179,293.2152404785156,297.1499938964844,293.1499938964844,0.1090860217809677,-1909.0406494140625,304.15594482421875,0.8433619141578674,0.1724959164857864,0.1214734688401222,293.2262878417969,297.1499938964844,293.1499938964844,0.1713996231555938,-3711.440673828125,304.1574401855469,0.958092987537384,0.2483775615692138,0.2361343652009964,293.3306884765625,297.1499938964844,293.1499938964844,0.0068870028480887,-2405.68603515625,299.8727111816406,0.5536059141159058,0.050000000745058,0.228713572025299,291.1730651855469,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2247619628906,291.1731872558594,1.0,0.1843913942575454,0.9249463677406312,0.9249463677406312,1.0,1.0,-0.8164359331130981,0.3514259755611419,0.4650099575519562,0.1344861984252929,0.0,0.0,0.2134099602699279,25.7322006225586,25.0,1.1214582920074463,-4319.166015625,66.6312484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,303.8929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,19130.271484375,18000.0,0.0,0.0,0.0961122661828994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094491779804229,0.1094513982534408,-2.219352836618782e-06,0.0,9.754173515830188e-05,0.0,0.0,2.2521891593933105,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
821460,293.26202392578125,297.1499938964844,293.1499938964844,0.0090160081163048,-578.142578125,301.6111145019531,0.5534031391143799,0.050000000745058,0.0457879826426506,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5534031391143799,0.050000000745058,0.048216950148344,293.2152099609375,297.1499938964844,293.1499938964844,0.1078120693564415,-1891.05859375,304.1560974121094,0.8406094908714294,0.1708485335111618,0.1203342378139495,293.2255249023437,297.1499938964844,293.1499938964844,0.1698734015226364,-3685.031494140625,304.1575012207031,0.955366313457489,0.2466012239456176,0.2344651669263839,293.3311462402344,297.1499938964844,293.1499938964844,0.0068195578642189,-2387.921630859375,299.80914306640625,0.5534031391143799,0.050000000745058,0.2287204563617706,291.1737670898437,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2390441894531,291.1738586425781,1.0,0.1840331256389618,0.9250110983848572,0.9250110983848572,1.0,1.0,-0.8130770325660706,0.3499947190284729,0.4630823135375976,0.1336965858936309,0.0,0.0,0.2101893424987793,25.734596252441406,25.0,0.9963721036911012,-4288.650390625,66.1080093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144836425781,303.85015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19153.224609375,18000.0,0.0,0.0,0.0954945087432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082365736365318,0.1082387939095497,-2.2226095097721554e-06,0.0,9.691478771856056e-05,0.0,0.0,2.229478597640991,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
821520,293.26202392578125,297.1499938964844,293.1499938964844,0.0090160081163048,-578.142578125,301.6111145019531,0.5534031391143799,0.050000000745058,0.0457879826426506,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5534031391143799,0.050000000745058,0.048216950148344,293.2152099609375,297.1499938964844,293.1499938964844,0.1078120693564415,-1891.05859375,304.1560974121094,0.8406094908714294,0.1708485335111618,0.1203342378139495,293.2255249023437,297.1499938964844,293.1499938964844,0.1698734015226364,-3685.031494140625,304.1575012207031,0.955366313457489,0.2466012239456176,0.2344651669263839,293.3311462402344,297.1499938964844,293.1499938964844,0.0068195578642189,-2387.921630859375,299.80914306640625,0.5534031391143799,0.050000000745058,0.2287204563617706,291.1737670898437,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2390441894531,291.1738586425781,1.0,0.1840331256389618,0.9250110983848572,0.9250110983848572,1.0,1.0,-0.8130770325660706,0.3499947190284729,0.4630823135375976,0.1336965858936309,0.0,0.0,0.2101893424987793,25.734596252441406,25.0,0.9963721036911012,-4288.650390625,66.1080093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144836425781,303.85015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19153.224609375,18000.0,0.0,0.0,0.0954945087432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082365736365318,0.1082387939095497,-2.2226095097721554e-06,0.0,9.691478771856056e-05,0.0,0.0,2.229478597640991,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
821580,293.26251220703125,297.1499938964844,293.1499938964844,0.0089591033756732,-575.9060668945312,301.5711364746094,0.5531883239746094,0.050000000745058,0.0457894466817379,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5531883239746094,0.050000000745058,0.0482184924185276,293.2154235839844,297.1499938964844,293.1499938964844,0.1065050363540649,-1872.5638427734373,304.1562194824219,0.8377687335014343,0.1691543161869049,0.1191612109541893,293.22491455078125,297.1499938964844,293.1499938964844,0.1683385372161865,-3658.423828125,304.1575622558594,0.9525479078292848,0.244811475276947,0.2327813953161239,293.3318786621094,297.1499938964844,293.1499938964844,0.0067518432624638,-2369.935302734375,299.7445983886719,0.5531883239746094,0.050000000745058,0.2287277728319168,291.17437744140625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.25299072265625,291.1744384765625,1.0,0.1836727112531662,0.9250758290290833,0.9250758290290833,1.0,1.0,-0.809660792350769,0.3485385179519653,0.4611222743988037,0.132897213101387,0.0,0.0,0.2068978101015091,25.73882293701172,25.0,0.8497663736343384,-4258.05859375,65.58147430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,303.806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,19176.421875,18000.0,0.0,0.0,0.0948814675211906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070073843002319,0.1070096120238304,-2.225902107966249e-06,0.0,9.629262785892934e-05,0.0,0.0,2.2064101696014404,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
821640,293.26251220703125,297.1499938964844,293.1499938964844,0.0089591033756732,-575.9060668945312,301.5711364746094,0.5531883239746094,0.050000000745058,0.0457894466817379,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5531883239746094,0.050000000745058,0.0482184924185276,293.2154235839844,297.1499938964844,293.1499938964844,0.1065050363540649,-1872.5638427734373,304.1562194824219,0.8377687335014343,0.1691543161869049,0.1191612109541893,293.22491455078125,297.1499938964844,293.1499938964844,0.1683385372161865,-3658.423828125,304.1575622558594,0.9525479078292848,0.244811475276947,0.2327813953161239,293.3318786621094,297.1499938964844,293.1499938964844,0.0067518432624638,-2369.935302734375,299.7445983886719,0.5531883239746094,0.050000000745058,0.2287277728319168,291.17437744140625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.25299072265625,291.1744384765625,1.0,0.1836727112531662,0.9250758290290833,0.9250758290290833,1.0,1.0,-0.809660792350769,0.3485385179519653,0.4611222743988037,0.132897213101387,0.0,0.0,0.2068978101015091,25.73882293701172,25.0,0.8497663736343384,-4258.05859375,65.58147430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,303.806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,19176.421875,18000.0,0.0,0.0,0.0948814675211906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070073843002319,0.1070096120238304,-2.225902107966249e-06,0.0,9.629262785892934e-05,0.0,0.0,2.2064101696014404,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089304381981492,-574.7733764648438,301.55084228515625,0.5530781745910645,0.050000000745058,0.0457901991903781,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5530781745910645,0.050000000745058,0.0482192859053611,293.2156066894531,297.1499938964844,293.1499938964844,0.1058401465415954,-1863.1375732421875,304.15631103515625,0.836319088935852,0.1682908236980438,0.118563063442707,293.22467041015625,297.1499938964844,293.1499938964844,0.1675693988800048,-3645.072021484375,304.1575927734375,0.951110303401947,0.243913471698761,0.2319360524415969,293.33233642578125,297.1499938964844,293.1499938964844,0.0067179212346673,-2360.865966796875,299.7120361328125,0.5530781745910645,0.050000000745058,0.2287315279245376,291.1746520996094,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.2599182128906,291.1747131347656,1.0,0.1834915727376938,0.9251081943511964,0.9251081943511964,1.0,1.0,-0.8079347014427185,0.3478025794029236,0.4601321220397949,0.1324946582317352,0.0,0.0,0.2052270919084549,25.7413330078125,25.0,0.7971368432044983,-4242.75830078125,65.31715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,303.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,19188.087890625,18000.0,0.0,0.0,0.0945748165249824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063877642154693,0.1063899919390678,-2.2275587525655283e-06,0.0,9.598141332389788e-05,0.0,0.0,2.194763422012329,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089016538113355,-573.6317138671875,301.5303955078125,0.5529668927192688,0.050000000745058,0.045790959149599,294.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5529668927192688,0.050000000745058,0.048220083117485,293.2158203125,297.1499938964844,293.1499938964844,0.1051676273345947,-1853.5906982421875,304.1563720703125,0.834850013256073,0.1674164086580276,0.1179571524262428,293.22442626953125,297.1499938964844,293.1499938964844,0.1667996942996978,-3631.697509765625,304.1575927734375,0.949656069278717,0.2430142015218734,0.231089174747467,293.33282470703125,297.1499938964844,293.1499938964844,0.0066839735954999,-2351.74951171875,299.6792907714844,0.5529668927192688,0.050000000745058,0.2287353277206421,291.1748962402344,291.1499938964844,275.0015869140625,272.5764465332031,285.9766540527344,294.266845703125,291.1749572753906,1.0,0.1833097338676452,0.925146758556366,0.925146758556366,1.0,1.0,-0.8061975836753845,0.3470620214939117,0.4591355621814728,0.1320905536413192,0.0,0.0,0.2035389542579651,25.744007110595703,25.0,0.7626553177833557,-4227.45556640625,65.05216217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084411621094,303.7618713378906,278.1499938964844,0.0,18000.0,313.1499938964844,19199.80078125,18000.0,0.0,0.0,0.0942671149969101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057647317647934,0.1057669594883918,-2.2292224457487464e-06,0.0,9.566913649905472e-05,0.0,0.0,2.183040142059326,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
