time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821820,293.2640380859375,297.1499938964844,293.1499938964844,0.008843794465065,-571.3231201171875,301.489013671875,0.5527423024177551,0.050000000745058,0.045792493969202,294.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5527423024177551,0.050000000745058,0.0482217036187648,293.21636962890625,297.1499938964844,293.1499938964844,0.1038012728095054,-1834.15478515625,304.1565246582031,0.8318569660186768,0.1656363606452942,0.1167235299944877,293.2239990234375,297.1499938964844,293.1499938964844,0.1652602702379226,-3604.91015625,304.1576232910156,0.9467045664787292,0.2412137389183044,0.2293930351734161,293.3338623046875,297.1499938964844,293.1499938964844,0.0066160508431494,-2333.3857421875,299.61328125,0.5527423024177551,0.050000000745058,0.2287430018186569,291.1754150390625,291.1499938964844,275.0202941894531,272.5861511230469,285.9923095703125,294.28076171875,291.1755065917969,1.0,0.1829439550638198,0.92522394657135,0.92522394657135,1.0,1.0,-0.8026943802833557,0.345568299293518,0.4571260809898376,0.1312781721353531,0.0,0.0,0.2001109719276428,25.74961471557617,25.0,0.7389094829559326,-4196.8349609375,64.52052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,303.71649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,19223.353515625,18000.0,0.0,0.0,0.093646302819252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045090928673744,0.1045113280415535,-2.2325687041302444e-06,0.0,9.503909677732736e-05,0.0,0.0,2.159376621246338,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
821880,293.2640380859375,297.1499938964844,293.1499938964844,0.008843794465065,-571.3231201171875,301.489013671875,0.5527423024177551,0.050000000745058,0.045792493969202,294.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5527423024177551,0.050000000745058,0.0482217036187648,293.21636962890625,297.1499938964844,293.1499938964844,0.1038012728095054,-1834.15478515625,304.1565246582031,0.8318569660186768,0.1656363606452942,0.1167235299944877,293.2239990234375,297.1499938964844,293.1499938964844,0.1652602702379226,-3604.91015625,304.1576232910156,0.9467045664787292,0.2412137389183044,0.2293930351734161,293.3338623046875,297.1499938964844,293.1499938964844,0.0066160508431494,-2333.3857421875,299.61328125,0.5527423024177551,0.050000000745058,0.2287430018186569,291.1754150390625,291.1499938964844,275.0202941894531,272.5861511230469,285.9923095703125,294.28076171875,291.1755065917969,1.0,0.1829439550638198,0.92522394657135,0.92522394657135,1.0,1.0,-0.8026943802833557,0.345568299293518,0.4571260809898376,0.1312781721353531,0.0,0.0,0.2001109719276428,25.74961471557617,25.0,0.7389094829559326,-4196.8349609375,64.52052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,303.71649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,19223.353515625,18000.0,0.0,0.0,0.093646302819252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045090928673744,0.1045113280415535,-2.2325687041302444e-06,0.0,9.503909677732736e-05,0.0,0.0,2.159376621246338,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
821940,293.2649841308594,297.1499938964844,293.1499938964844,0.0087856194004416,-568.9828491210938,301.4470520019531,0.5525161027908325,0.050000000745058,0.0457940474152565,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.5525161027908325,0.050000000745058,0.0482233352959156,293.2170715332031,297.1499938964844,293.1499938964844,0.1024066433310508,-1814.260986328125,304.1566772460937,0.8287871479988098,0.1638146042823791,0.1154609099030494,293.2236633300781,297.1499938964844,293.1499938964844,0.1637222468852996,-3578.09423828125,304.1576538085937,0.9437026381492616,0.2394125163555145,0.2276955991983413,293.3349914550781,297.1499938964844,293.1499938964844,0.0065481327474117,-2314.8564453125,299.5467224121094,0.5525161027908325,0.050000000745058,0.2287507504224777,291.17596435546875,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2948608398437,291.1760559082031,1.0,0.18257537484169,0.9253011345863342,0.9253011345863342,1.0,1.0,-0.7991549968719482,0.3440588712692261,0.4550960958003998,0.130460649728775,0.0,0.0,0.1966103315353393,25.755407333374023,25.0,0.764843225479126,-4166.16259765625,63.98689651489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,19247.083984375,18000.0,0.0,0.0,0.093015655875206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032402142882347,0.1032424494624137,-2.235942474726471e-06,0.0,9.439906716579571e-05,0.0,0.0,2.13541316986084,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
822000,293.2649841308594,297.1499938964844,293.1499938964844,0.0087856194004416,-568.9828491210938,301.4470520019531,0.5525161027908325,0.050000000745058,0.0457940474152565,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.5525161027908325,0.050000000745058,0.0482233352959156,293.2170715332031,297.1499938964844,293.1499938964844,0.1024066433310508,-1814.260986328125,304.1566772460937,0.8287871479988098,0.1638146042823791,0.1154609099030494,293.2236633300781,297.1499938964844,293.1499938964844,0.1637222468852996,-3578.09423828125,304.1576538085937,0.9437026381492616,0.2394125163555145,0.2276955991983413,293.3349914550781,297.1499938964844,293.1499938964844,0.0065481327474117,-2314.8564453125,299.5467224121094,0.5525161027908325,0.050000000745058,0.2287507504224777,291.17596435546875,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2948608398437,291.1760559082031,1.0,0.18257537484169,0.9253011345863342,0.9253011345863342,1.0,1.0,-0.7991549968719482,0.3440588712692261,0.4550960958003998,0.130460649728775,0.0,0.0,0.1966103315353393,25.755407333374023,25.0,0.764843225479126,-4166.16259765625,63.98689651489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,19247.083984375,18000.0,0.0,0.0,0.093015655875206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032402142882347,0.1032424494624137,-2.235942474726471e-06,0.0,9.439906716579571e-05,0.0,0.0,2.13541316986084,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
822060,293.2659912109375,297.1499938964844,293.1499938964844,0.0087271826341748,-566.6123657226562,301.40460205078125,0.5522887706756592,0.050000000745058,0.0457956120371818,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5522887706756592,0.050000000745058,0.0482249818742275,293.2178955078125,297.1499938964844,293.1499938964844,0.100982666015625,-1793.8892822265625,304.1568298339844,0.8256309032440186,0.1619492769241333,0.1141681224107742,293.22332763671875,297.1499938964844,293.1499938964844,0.1621871143579483,-3551.275390625,304.1576538085937,0.9406576156616212,0.2376123070716858,0.225998654961586,293.336181640625,297.1499938964844,293.1499938964844,0.0064802523702383,-2296.168701171875,299.4796142578125,0.5522887706756592,0.050000000745058,0.2287585586309433,291.1765441894531,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.30926513671875,291.1766357421875,1.0,0.182203933596611,0.9253881573677064,0.9253881573677064,1.0,1.0,-0.7955800294876099,0.3425343632698059,0.4530456960201263,0.1296383291482925,0.0,0.0,0.1930302530527115,25.76129722595215,25.0,0.8092795610427856,-4135.376953125,63.45135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086242675781,303.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,19271.025390625,18000.0,0.0,0.0,0.0923723876476287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019563525915145,0.1019585952162742,-2.239347622889909e-06,0.0,9.37462318688631e-05,0.0,0.0,2.1111152172088623,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
822120,293.2659912109375,297.1499938964844,293.1499938964844,0.0087271826341748,-566.6123657226562,301.40460205078125,0.5522887706756592,0.050000000745058,0.0457956120371818,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5522887706756592,0.050000000745058,0.0482249818742275,293.2178955078125,297.1499938964844,293.1499938964844,0.100982666015625,-1793.8892822265625,304.1568298339844,0.8256309032440186,0.1619492769241333,0.1141681224107742,293.22332763671875,297.1499938964844,293.1499938964844,0.1621871143579483,-3551.275390625,304.1576538085937,0.9406576156616212,0.2376123070716858,0.225998654961586,293.336181640625,297.1499938964844,293.1499938964844,0.0064802523702383,-2296.168701171875,299.4796142578125,0.5522887706756592,0.050000000745058,0.2287585586309433,291.1765441894531,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.30926513671875,291.1766357421875,1.0,0.182203933596611,0.9253881573677064,0.9253881573677064,1.0,1.0,-0.7955800294876099,0.3425343632698059,0.4530456960201263,0.1296383291482925,0.0,0.0,0.1930302530527115,25.76129722595215,25.0,0.8092795610427856,-4135.376953125,63.45135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086242675781,303.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,19271.025390625,18000.0,0.0,0.0,0.0923723876476287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019563525915145,0.1019585952162742,-2.239347622889909e-06,0.0,9.37462318688631e-05,0.0,0.0,2.1111152172088623,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
822180,293.2670593261719,297.1499938964844,293.1499938964844,0.0086685372516512,-564.2135620117188,301.3616638183594,0.552060604095459,0.050000000745058,0.0457971841096878,294.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.552060604095459,0.050000000745058,0.0482266396284103,293.21881103515625,297.1499938964844,293.1499938964844,0.0995281711220741,-1773.018310546875,304.156982421875,0.8223744034767151,0.1600382179021835,0.112843707203865,293.2230224609375,297.1499938964844,293.1499938964844,0.1606562286615371,-3524.4765625,304.1576538085937,0.9375761151313782,0.2358143180608749,0.224303513765335,293.3374328613281,297.1499938964844,293.1499938964844,0.0064124395139515,-2277.331298828125,299.4119873046875,0.552060604095459,0.050000000745058,0.2287664115428924,291.1771545410156,291.1499938964844,275.0755920410156,272.6137390136719,286.0397644042969,294.323974609375,291.17724609375,1.0,0.181829571723938,0.9254752397537231,0.9254752397537231,1.0,1.0,-0.7919694185256958,0.3409944772720337,0.4509749412536621,0.1288108378648758,0.0,0.0,0.1893664747476577,25.76725196838379,25.0,0.848540186882019,-4104.42724609375,62.913909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105773925781,303.5730895996094,278.1499938964844,0.0,18000.0,313.1499938964844,19295.19140625,18000.0,0.0,0.0,0.0917145982384681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006566137075424,0.1006588563323021,-2.242787331852014e-06,0.0,9.307865548180416e-05,0.0,0.0,2.086463928222656,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
822240,293.2670593261719,297.1499938964844,293.1499938964844,0.0086685372516512,-564.2135620117188,301.3616638183594,0.552060604095459,0.050000000745058,0.0457971841096878,294.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.552060604095459,0.050000000745058,0.0482266396284103,293.21881103515625,297.1499938964844,293.1499938964844,0.0995281711220741,-1773.018310546875,304.156982421875,0.8223744034767151,0.1600382179021835,0.112843707203865,293.2230224609375,297.1499938964844,293.1499938964844,0.1606562286615371,-3524.4765625,304.1576538085937,0.9375761151313782,0.2358143180608749,0.224303513765335,293.3374328613281,297.1499938964844,293.1499938964844,0.0064124395139515,-2277.331298828125,299.4119873046875,0.552060604095459,0.050000000745058,0.2287664115428924,291.1771545410156,291.1499938964844,275.0755920410156,272.6137390136719,286.0397644042969,294.323974609375,291.17724609375,1.0,0.181829571723938,0.9254752397537231,0.9254752397537231,1.0,1.0,-0.7919694185256958,0.3409944772720337,0.4509749412536621,0.1288108378648758,0.0,0.0,0.1893664747476577,25.76725196838379,25.0,0.848540186882019,-4104.42724609375,62.913909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105773925781,303.5730895996094,278.1499938964844,0.0,18000.0,313.1499938964844,19295.19140625,18000.0,0.0,0.0,0.0917145982384681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006566137075424,0.1006588563323021,-2.242787331852014e-06,0.0,9.307865548180416e-05,0.0,0.0,2.086463928222656,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086391493678092,-563.0040283203125,301.3399963378906,0.5519461631774902,0.050000000745058,0.045797973871231,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5519461631774902,0.050000000745058,0.0482274703681468,293.2193298339844,297.1499938964844,293.1499938964844,0.0987889692187309,-1762.3875732421875,304.15704345703125,0.820702850818634,0.1590646654367447,0.1121690943837165,293.222900390625,297.1499938964844,293.1499938964844,0.1598926931619644,-3511.090087890625,304.1576538085937,0.9360235929489136,0.234916403889656,0.2234568744897842,293.33807373046875,297.1499938964844,293.1499938964844,0.0063785663805902,-2267.85888671875,299.37799072265625,0.5519461631774902,0.050000000745058,0.2287703603506088,291.1774597167969,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.3314819335937,291.17755126953125,1.0,0.1816412657499313,0.9255187511444092,0.9255187511444092,1.0,1.0,-0.7901503443717957,0.3402186334133148,0.4499317109584808,0.1283950507640838,0.0,0.0,0.1875023394823074,25.7702579498291,25.0,0.8627517223358154,-4088.877685546875,62.64445495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311767578125,303.5477905273437,278.1499938964844,0.0,18000.0,313.1499938964844,19307.353515625,18000.0,0.0,0.0,0.0913798958063125,0.0,0.0,0.0,0.0,1.0,6.672768904536497e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000006794929504,0.1000035852193832,-2.907324414991308e-06,0.0,9.2738977400586e-05,0.0,0.0,2.074015617370605,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
822360,293.2681579589844,297.1499938964844,293.1499938964844,0.008609740063548,-561.7886352539062,301.3182373046875,0.5518314838409424,0.050000000745058,0.0457987673580646,294.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5518314838409424,0.050000000745058,0.0482283048331737,293.2198791503906,297.1499938964844,293.1499938964844,0.0980422869324684,-1751.634765625,304.1571350097656,0.8190006017684937,0.158079981803894,0.1114866957068443,293.2227783203125,297.1499938964844,293.1499938964844,0.1591304987668991,-3497.71337890625,304.1576538085937,0.9344642758369446,0.2340192645788192,0.2226108908653259,293.33868408203125,297.1499938964844,293.1499938964844,0.0063447253778576,-2258.35400390625,299.3438720703125,0.5518314838409424,0.050000000745058,0.2287743240594864,291.17779541015625,291.1499938964844,275.0936889648437,272.6224060058594,286.0558166503906,294.3390808105469,291.1778564453125,1.0,0.1814522892236709,0.925569713115692,0.925569713115692,1.0,1.0,-0.7883227467536926,0.339439332485199,0.448883444070816,0.1279782205820083,0.0,0.0,0.1856186389923095,25.77327919006348,25.0,0.8691129088401794,-4073.269775390625,62.37461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,303.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,19319.361328125,18000.0,0.0,0.0,0.0910416021943092,0.0,0.0,0.0,0.0,1.0,0.0001035769091686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993404611945152,0.0993626564741134,-2.2200727471499704e-05,0.0,9.239564678864554e-05,0.0,0.0,2.0618269443511963,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085508543998003,-559.3409423828125,301.2744140625,0.5516013503074646,0.050000000745058,0.0458003617823123,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.5516013503074646,0.050000000745058,0.0482299849390983,293.2210388183594,297.1499938964844,293.1499938964844,0.0965240523219108,-1729.732421875,304.15728759765625,0.8154873251914978,0.1560734361410141,0.1100962534546852,293.2225036621094,297.1499938964844,293.1499938964844,0.157611146569252,-3471.00732421875,304.1576232910156,0.9313287734985352,0.232227623462677,0.2209213376045227,293.3399658203125,297.1499938964844,293.1499938964844,0.0062771448865532,-2239.25146484375,299.2752685546875,0.5516013503074646,0.050000000745058,0.2287822812795639,291.1783752441406,291.1499938964844,275.1115417480469,272.6307983398437,286.0719909667969,294.3545837402344,291.1784362792969,1.0,0.1810720860958099,0.9256715774536132,0.9256715774536132,1.0,1.0,-0.7846397757530212,0.3378688991069793,0.4467709064483642,0.1271403431892395,0.0,0.0,0.1817941665649414,25.779390335083008,25.0,0.8061483502388,-4041.7353515625,61.833526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31610107421875,303.4685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,19341.521484375,18000.0,0.0,0.0,0.0903532952070236,0.0,0.0,0.0,0.0,1.0,0.0004584765119943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098000094294548,0.0982475653290748,-0.0002474711800459,0.0,9.169710392598064e-05,0.0,0.0,2.040590047836304,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085508543998003,-559.3409423828125,301.2744140625,0.5516013503074646,0.050000000745058,0.0458003617823123,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.5516013503074646,0.050000000745058,0.0482299849390983,293.2210388183594,297.1499938964844,293.1499938964844,0.0965240523219108,-1729.732421875,304.15728759765625,0.8154873251914978,0.1560734361410141,0.1100962534546852,293.2225036621094,297.1499938964844,293.1499938964844,0.157611146569252,-3471.00732421875,304.1576232910156,0.9313287734985352,0.232227623462677,0.2209213376045227,293.3399658203125,297.1499938964844,293.1499938964844,0.0062771448865532,-2239.25146484375,299.2752685546875,0.5516013503074646,0.050000000745058,0.2287822812795639,291.1783752441406,291.1499938964844,275.1115417480469,272.6307983398437,286.0719909667969,294.3545837402344,291.1784362792969,1.0,0.1810720860958099,0.9256715774536132,0.9256715774536132,1.0,1.0,-0.7846397757530212,0.3378688991069793,0.4467709064483642,0.1271403431892395,0.0,0.0,0.1817941665649414,25.779390335083008,25.0,0.8061483502388,-4041.7353515625,61.833526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31610107421875,303.4685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,19341.521484375,18000.0,0.0,0.0,0.0903532952070236,0.0,0.0,0.0,0.0,1.0,0.0004584765119943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098000094294548,0.0982475653290748,-0.0002474711800459,0.0,9.169710392598064e-05,0.0,0.0,2.040590047836304,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
822540,293.2704162597656,297.1499938964844,293.1499938964844,0.0084919454529881,-556.8751831054688,301.2301025390625,0.5513699650764465,0.050000000745058,0.045801967382431,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5513699650764465,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949714705348014,-1707.29248046875,304.1574401855469,0.8118017315864563,0.1540156602859497,0.1086702570319175,293.2222595214844,297.1499938964844,293.1499938964844,0.1561000198125839,-3444.394287109375,304.1575927734375,0.9281765222549438,0.2304398417472839,0.2192352563142776,293.3412780761719,297.1499938964844,293.1499938964844,0.0062097222544252,-2220.0400390625,299.2061462402344,0.5513699650764465,0.050000000745058,0.2287903130054474,291.1788330078125,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705139160156,291.17889404296875,1.0,0.1806888431310653,0.9257734417915344,0.9257734417915344,1.0,1.0,-0.7809184193611145,0.3362820744514465,0.4446363151073456,0.1262964457273483,0.0,0.0,0.1779156476259231,25.78561782836914,25.0,0.5951233506202698,-4009.66015625,61.29046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,303.4118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,19358.5625,18000.0,0.0,0.0,0.089648887515068,0.0,0.0,0.0,0.0,1.0,0.0009489837684668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966274812817573,0.0975864455103874,-0.0009589644614607,0.0,9.098222653847188e-05,0.0,0.0,2.02798080444336,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
822600,293.2704162597656,297.1499938964844,293.1499938964844,0.0084919454529881,-556.8751831054688,301.2301025390625,0.5513699650764465,0.050000000745058,0.045801967382431,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5513699650764465,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949714705348014,-1707.29248046875,304.1574401855469,0.8118017315864563,0.1540156602859497,0.1086702570319175,293.2222595214844,297.1499938964844,293.1499938964844,0.1561000198125839,-3444.394287109375,304.1575927734375,0.9281765222549438,0.2304398417472839,0.2192352563142776,293.3412780761719,297.1499938964844,293.1499938964844,0.0062097222544252,-2220.0400390625,299.2061462402344,0.5513699650764465,0.050000000745058,0.2287903130054474,291.1788330078125,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705139160156,291.17889404296875,1.0,0.1806888431310653,0.9257734417915344,0.9257734417915344,1.0,1.0,-0.7809184193611145,0.3362820744514465,0.4446363151073456,0.1262964457273483,0.0,0.0,0.1779156476259231,25.78561782836914,25.0,0.5951233506202698,-4009.66015625,61.29046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,303.4118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,19358.5625,18000.0,0.0,0.0,0.089648887515068,0.0,0.0,0.0,0.0,1.0,0.0009489837684668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966274812817573,0.0975864455103874,-0.0009589644614607,0.0,9.098222653847188e-05,0.0,0.0,2.02798080444336,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
822660,293.2715759277344,297.1499938964844,293.1499938964844,0.0084330784156918,-554.3955688476562,301.185302734375,0.551137387752533,0.050000000745058,0.0458035878837108,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.551137387752533,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.093383751809597,-1684.3140869140625,304.1575927734375,0.8079050779342651,0.1519058793783188,0.1072080582380294,293.2220458984375,297.1499938964844,293.1499938964844,0.154598519206047,-3417.8994140625,304.1575622558594,0.925015926361084,0.2286562323570251,0.2175530046224594,293.3425598144531,297.1499938964844,293.1499938964844,0.0061424924060702,-2200.737060546875,299.136474609375,0.551137387752533,0.050000000745058,0.2287984043359756,291.1790771484375,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3868408203125,291.1790771484375,1.0,0.1803025007247924,0.925884485244751,0.925884485244751,1.0,1.0,-0.777158260345459,0.3346790671348572,0.4424791932106018,0.1254466623067855,0.0,0.0,0.1740192770957946,25.79195022583008,25.0,0.3051525950431824,-3977.226806640625,60.74546051025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230285644531,303.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,19369.65625,18000.0,0.0,0.0,0.0889281257987022,0.0,0.0,0.0,0.0,1.0,0.0014666999923065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952333509922027,0.097445547580719,-0.0022121923975646,0.0,9.025074541568756e-05,0.0,0.0,2.025291681289673,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
822720,293.2715759277344,297.1499938964844,293.1499938964844,0.0084330784156918,-554.3955688476562,301.185302734375,0.551137387752533,0.050000000745058,0.0458035878837108,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.551137387752533,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.093383751809597,-1684.3140869140625,304.1575927734375,0.8079050779342651,0.1519058793783188,0.1072080582380294,293.2220458984375,297.1499938964844,293.1499938964844,0.154598519206047,-3417.8994140625,304.1575622558594,0.925015926361084,0.2286562323570251,0.2175530046224594,293.3425598144531,297.1499938964844,293.1499938964844,0.0061424924060702,-2200.737060546875,299.136474609375,0.551137387752533,0.050000000745058,0.2287984043359756,291.1790771484375,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3868408203125,291.1790771484375,1.0,0.1803025007247924,0.925884485244751,0.925884485244751,1.0,1.0,-0.777158260345459,0.3346790671348572,0.4424791932106018,0.1254466623067855,0.0,0.0,0.1740192770957946,25.79195022583008,25.0,0.3051525950431824,-3977.226806640625,60.74546051025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230285644531,303.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,19369.65625,18000.0,0.0,0.0,0.0889281257987022,0.0,0.0,0.0,0.0,1.0,0.0014666999923065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952333509922027,0.097445547580719,-0.0022121923975646,0.0,9.025074541568756e-05,0.0,0.0,2.025291681289673,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083742337301373,-551.8995971679688,301.1400756835937,0.5509036779403687,0.050000000745058,0.0458052195608615,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5509036779403687,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.0917585864663124,-1660.7740478515625,304.15777587890625,0.8037601709365845,0.1497430354356765,0.1057088077068328,293.2218017578125,297.1499938964844,293.1499938964844,0.1531059741973877,-3391.510009765625,304.15753173828125,0.9218562841415404,0.2268771976232528,0.2158749103546142,293.3438720703125,297.1499938964844,293.1499938964844,0.0060754409059882,-2181.333251953125,299.0662841796875,0.5509036779403687,0.050000000745058,0.2288065552711486,291.1791687011719,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4035949707031,291.1791687011719,1.0,0.1799129992723465,0.9259955883026124,0.9259955883026124,1.0,1.0,-0.7733588218688965,0.3330594301223755,0.4402993619441986,0.1245905458927154,0.0,0.0,0.1701242476701736,25.798364639282227,25.0,0.1226854026317596,-3944.784423828125,60.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,303.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19376.7578125,18000.0,0.0,0.0,0.0881918966770172,0.0,0.0,0.0,0.0,1.0,0.0019405543571338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093838520348072,0.0976450741291046,-0.0038065528497099,0.0,8.950356277637184e-05,0.0,0.0,2.029099464416504,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083742337301373,-551.8995971679688,301.1400756835937,0.5509036779403687,0.050000000745058,0.0458052195608615,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5509036779403687,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.0917585864663124,-1660.7740478515625,304.15777587890625,0.8037601709365845,0.1497430354356765,0.1057088077068328,293.2218017578125,297.1499938964844,293.1499938964844,0.1531059741973877,-3391.510009765625,304.15753173828125,0.9218562841415404,0.2268771976232528,0.2158749103546142,293.3438720703125,297.1499938964844,293.1499938964844,0.0060754409059882,-2181.333251953125,299.0662841796875,0.5509036779403687,0.050000000745058,0.2288065552711486,291.1791687011719,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4035949707031,291.1791687011719,1.0,0.1799129992723465,0.9259955883026124,0.9259955883026124,1.0,1.0,-0.7733588218688965,0.3330594301223755,0.4402993619441986,0.1245905458927154,0.0,0.0,0.1701242476701736,25.798364639282227,25.0,0.1226854026317596,-3944.784423828125,60.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,303.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19376.7578125,18000.0,0.0,0.0,0.0881918966770172,0.0,0.0,0.0,0.0,1.0,0.0019405543571338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093838520348072,0.0976450741291046,-0.0038065528497099,0.0,8.950356277637184e-05,0.0,0.0,2.029099464416504,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083447974175214,-550.6434326171875,301.1173095703125,0.5507864952087402,0.050000000745058,0.0458060391247272,294.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5507864952087402,0.050000000745058,0.0482359640300273,293.22589111328125,297.1499938964844,293.1499938964844,0.0909315049648284,-1648.7901611328125,304.1578674316406,0.8016228079795837,0.1486419737339019,0.1049454882740974,293.2217102050781,297.1499938964844,293.1499938964844,0.1523624509572982,-3378.3427734375,304.15753173828125,0.9202800989151,0.2259894013404846,0.2150374799966812,293.3445129394531,297.1499938964844,293.1499938964844,0.0060419649817049,-2171.5849609375,299.031005859375,0.5507864952087402,0.050000000745058,0.228810653090477,291.17919921875,291.1499938964844,275.17205810546875,272.6582946777344,286.1295166015625,294.4120788574219,291.17919921875,1.0,0.1797170788049698,0.9260510802268982,0.9260510802268982,1.0,1.0,-0.7714446187019348,0.3322435021400451,0.4392010867595672,0.1241601631045341,0.0,0.0,0.1681751459836959,25.801586151123047,25.0,0.1027087047696113,-3928.625244140625,59.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284606933594,303.2592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,19379.62109375,18000.0,0.0,0.0,0.0878189578652381,0.0,0.0,0.0,0.0,1.0,0.0021524385083466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931451097130775,0.097800500690937,-0.0046553881838917,0.0,8.912507473723963e-05,0.0,0.0,2.032064914703369,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083153499290347,-549.3812255859375,301.09442138671875,0.5506691932678223,0.050000000745058,0.0458068624138832,294.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.5506691932678223,0.050000000745058,0.0482368282973766,293.2266845703125,297.1499938964844,293.1499938964844,0.0900943651795387,-1636.6600341796875,304.157958984375,0.7994498610496521,0.1475280225276947,0.1041730046272277,293.2215881347656,297.1499938964844,293.1499938964844,0.1516204476356506,-3365.187744140625,304.1575012207031,0.9187080264091492,0.2251027971506118,0.2142011225223541,293.3451843261719,297.1499938964844,293.1499938964844,0.0060085225850343,-2161.803955078125,298.9956359863281,0.5506691932678223,0.050000000745058,0.2288147509098053,291.1792297363281,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.4206848144531,291.1792297363281,1.0,0.1795203685760498,0.9261130690574646,0.9261130690574646,1.0,1.0,-0.7695206999778748,0.331423670053482,0.4380970299243927,0.1237283647060394,0.0,0.0,0.166221484541893,25.804819107055664,25.0,0.1283769458532333,-3912.51318359375,59.64969253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,303.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,19382.353515625,18000.0,0.0,0.0,0.087443470954895,0.0,0.0,0.0,0.0,1.0,0.0023474160116165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092455007135868,0.097964197397232,-0.0055091897957026,0.0,8.874400373315439e-05,0.0,0.0,2.035187244415283,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082563832402229,-546.8362426757812,301.04840087890625,0.5504341721534729,0.050000000745058,0.0458085089921951,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5504341721534729,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883892998099327,-1611.958740234375,304.1581420898437,0.7949986457824707,0.1452610790729522,0.1026006639003753,293.22137451171875,297.1499938964844,293.1499938964844,0.1501407474279403,-3338.909912109375,304.157470703125,0.915583074092865,0.2233333587646484,0.2125318944454193,293.3464660644531,297.1499938964844,293.1499938964844,0.0059417109005153,-2142.1337890625,298.9245910644531,0.5504341721534729,0.050000000745058,0.2288229912519455,291.1794128417969,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.4381103515625,291.179443359375,1.0,0.1791245490312576,0.926236927509308,0.926236927509308,1.0,1.0,-0.7656442523002625,0.3297719955444336,0.4358722865581512,0.122860163450241,0.0,0.0,0.1622880101203918,25.811260223388672,25.0,0.2642589211463928,-3880.38427734375,59.099151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,303.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,19388.02734375,18000.0,0.0,0.0,0.0866870358586311,0.0,0.0,0.0,0.0,1.0,0.0026918652001768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910831913352012,0.0982667058706283,-0.0071835182607173,0.0,8.797632472123951e-05,0.0,0.0,2.040955066680908,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082563832402229,-546.8362426757812,301.04840087890625,0.5504341721534729,0.050000000745058,0.0458085089921951,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5504341721534729,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883892998099327,-1611.958740234375,304.1581420898437,0.7949986457824707,0.1452610790729522,0.1026006639003753,293.22137451171875,297.1499938964844,293.1499938964844,0.1501407474279403,-3338.909912109375,304.157470703125,0.915583074092865,0.2233333587646484,0.2125318944454193,293.3464660644531,297.1499938964844,293.1499938964844,0.0059417109005153,-2142.1337890625,298.9245910644531,0.5504341721534729,0.050000000745058,0.2288229912519455,291.1794128417969,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.4381103515625,291.179443359375,1.0,0.1791245490312576,0.926236927509308,0.926236927509308,1.0,1.0,-0.7656442523002625,0.3297719955444336,0.4358722865581512,0.122860163450241,0.0,0.0,0.1622880101203918,25.811260223388672,25.0,0.2642589211463928,-3880.38427734375,59.099151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,303.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,19388.02734375,18000.0,0.0,0.0,0.0866870358586311,0.0,0.0,0.0,0.0,1.0,0.0026918652001768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910831913352012,0.0982667058706283,-0.0071835182607173,0.0,8.797632472123951e-05,0.0,0.0,2.040955066680908,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081973439082503,-544.2645263671875,301.0020446777344,0.5501992106437683,0.050000000745058,0.0458101630210876,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5501992106437683,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866443291306495,-1586.69970703125,304.1583251953125,0.7904143929481506,0.142945259809494,0.100993774831295,293.2211608886719,297.1499938964844,293.1499938964844,0.1486666649580001,-3312.6728515625,304.1574401855469,0.9124942421913148,0.2215688377618789,0.2108671963214874,293.3477783203125,297.1499938964844,293.1499938964844,0.0058749965392053,-2122.320068359375,298.8531494140625,0.5501992106437683,0.050000000745058,0.2288312464952469,291.1797180175781,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.455810546875,291.17974853515625,1.0,0.1787256598472595,0.926360845565796,0.926360845565796,1.0,1.0,-0.7617318630218506,0.3281053006649017,0.4336265921592712,0.1219862326979637,0.0,0.0,0.158305749297142,25.81761360168457,25.0,0.4344245791435241,-3848.309326171875,58.54719161987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353576660156,303.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,19394.318359375,18000.0,0.0,0.0,0.0859269350767135,0.0,0.0,0.0,0.0,1.0,0.0029886420816183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897189453244209,0.0985085815191268,-0.0087896380573511,0.0,8.720491314306855e-05,0.0,0.0,2.045564651489258,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081973439082503,-544.2645263671875,301.0020446777344,0.5501992106437683,0.050000000745058,0.0458101630210876,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5501992106437683,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866443291306495,-1586.69970703125,304.1583251953125,0.7904143929481506,0.142945259809494,0.100993774831295,293.2211608886719,297.1499938964844,293.1499938964844,0.1486666649580001,-3312.6728515625,304.1574401855469,0.9124942421913148,0.2215688377618789,0.2108671963214874,293.3477783203125,297.1499938964844,293.1499938964844,0.0058749965392053,-2122.320068359375,298.8531494140625,0.5501992106437683,0.050000000745058,0.2288312464952469,291.1797180175781,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.455810546875,291.17974853515625,1.0,0.1787256598472595,0.926360845565796,0.926360845565796,1.0,1.0,-0.7617318630218506,0.3281053006649017,0.4336265921592712,0.1219862326979637,0.0,0.0,0.158305749297142,25.81761360168457,25.0,0.4344245791435241,-3848.309326171875,58.54719161987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353576660156,303.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,19394.318359375,18000.0,0.0,0.0,0.0859269350767135,0.0,0.0,0.0,0.0,1.0,0.0029886420816183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897189453244209,0.0985085815191268,-0.0087896380573511,0.0,8.720491314306855e-05,0.0,0.0,2.045564651489258,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
823260,293.27734375,297.1499938964844,293.1499938964844,0.0081382635980844,-541.6679077148438,300.955322265625,0.5499648451805115,0.050000000745058,0.0458118170499801,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.5499648451805115,0.050000000745058,0.0482420474290847,293.2315673828125,297.1499938964844,293.1499938964844,0.084859512746334,-1560.9019775390625,304.1585388183594,0.7857034206390381,0.1405822038650512,0.0993532687425613,293.220947265625,297.1499938964844,293.1499938964844,0.1471988707780838,-3286.489013671875,304.15740966796875,0.9094563126564026,0.2198095321655273,0.2092073261737823,293.3490600585937,297.1499938964844,293.1499938964844,0.0058084023185074,-2102.373291015625,298.78131103515625,0.5499648451805115,0.050000000745058,0.2288395166397094,291.1801147460937,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.47369384765625,291.18017578125,1.0,0.1783237308263778,0.9264952540397644,0.9264952540397644,1.0,1.0,-0.757784903049469,0.3264244496822357,0.4313604533672333,0.1211070865392685,0.0,0.0,0.1542625278234481,25.82379531860352,25.0,0.5577754974365234,-3816.210693359375,57.99399566650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,303.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,19401.337890625,18000.0,0.0,0.0,0.0851666927337646,0.0,0.0,0.0,0.0,1.0,0.0032504377886652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088358037173748,0.0986830815672874,-0.0103250443935394,0.0,8.643336332170293e-05,0.0,0.0,2.048888921737671,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
823320,293.27734375,297.1499938964844,293.1499938964844,0.0081382635980844,-541.6679077148438,300.955322265625,0.5499648451805115,0.050000000745058,0.0458118170499801,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.5499648451805115,0.050000000745058,0.0482420474290847,293.2315673828125,297.1499938964844,293.1499938964844,0.084859512746334,-1560.9019775390625,304.1585388183594,0.7857034206390381,0.1405822038650512,0.0993532687425613,293.220947265625,297.1499938964844,293.1499938964844,0.1471988707780838,-3286.489013671875,304.15740966796875,0.9094563126564026,0.2198095321655273,0.2092073261737823,293.3490600585937,297.1499938964844,293.1499938964844,0.0058084023185074,-2102.373291015625,298.78131103515625,0.5499648451805115,0.050000000745058,0.2288395166397094,291.1801147460937,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.47369384765625,291.18017578125,1.0,0.1783237308263778,0.9264952540397644,0.9264952540397644,1.0,1.0,-0.757784903049469,0.3264244496822357,0.4313604533672333,0.1211070865392685,0.0,0.0,0.1542625278234481,25.82379531860352,25.0,0.5577754974365234,-3816.210693359375,57.99399566650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,303.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,19401.337890625,18000.0,0.0,0.0,0.0851666927337646,0.0,0.0,0.0,0.0,1.0,0.0032504377886652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088358037173748,0.0986830815672874,-0.0103250443935394,0.0,8.643336332170293e-05,0.0,0.0,2.048888921737671,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080791916698217,-539.0496215820312,300.9082336425781,0.5497318506240845,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5497318506240845,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830374509096145,-1534.622802734375,304.1587219238281,0.7808794975280762,0.1381765753030777,0.0976822972297668,293.2207336425781,297.1499938964844,293.1499938964844,0.1457383334636688,-3260.37744140625,304.1573791503906,0.9064856171607972,0.2180556505918502,0.2075524181127548,293.350341796875,297.1499938964844,293.1499938964844,0.005741945002228,-2082.3046875,298.7091064453125,0.5497318506240845,0.050000000745058,0.2288477420806884,291.1805419921875,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.4916687011719,291.1806030273437,1.0,0.1779189556837082,0.926629602909088,0.926629602909088,1.0,1.0,-0.7538073062896729,0.3247309923171997,0.4290763437747955,0.1202232837677002,0.0,0.0,0.1501592397689819,25.82968711853028,25.0,0.600698709487915,-3784.0869140625,57.44005584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33770751953125,302.95556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19408.888671875,18000.0,0.0,0.0,0.0844091698527336,0.0,0.0,0.0,0.0,1.0,0.0034880843013525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869994014501571,0.0988077968358993,-0.0118083944544196,0.0,8.566457108827308e-05,0.0,0.0,2.051264524459839,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080791916698217,-539.0496215820312,300.9082336425781,0.5497318506240845,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5497318506240845,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830374509096145,-1534.622802734375,304.1587219238281,0.7808794975280762,0.1381765753030777,0.0976822972297668,293.2207336425781,297.1499938964844,293.1499938964844,0.1457383334636688,-3260.37744140625,304.1573791503906,0.9064856171607972,0.2180556505918502,0.2075524181127548,293.350341796875,297.1499938964844,293.1499938964844,0.005741945002228,-2082.3046875,298.7091064453125,0.5497318506240845,0.050000000745058,0.2288477420806884,291.1805419921875,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.4916687011719,291.1806030273437,1.0,0.1779189556837082,0.926629602909088,0.926629602909088,1.0,1.0,-0.7538073062896729,0.3247309923171997,0.4290763437747955,0.1202232837677002,0.0,0.0,0.1501592397689819,25.82968711853028,25.0,0.600698709487915,-3784.0869140625,57.44005584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33770751953125,302.95556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19408.888671875,18000.0,0.0,0.0,0.0844091698527336,0.0,0.0,0.0,0.0,1.0,0.0034880843013525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869994014501571,0.0988077968358993,-0.0118083944544196,0.0,8.566457108827308e-05,0.0,0.0,2.051264524459839,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080496631562709,-537.7328491210938,300.8845520019531,0.5496160984039307,0.050000000745058,0.045814286917448,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.5496160984039307,0.050000000745058,0.0482446476817131,293.23406982421875,297.1499938964844,293.1499938964844,0.0821122080087661,-1521.3056640625,304.1588134765625,0.7784273028373718,0.1369577050209045,0.0968354493379592,293.2206115722656,297.1499938964844,293.1499938964844,0.1450111716985702,-3247.35595703125,304.1573486328125,0.9050310850143432,0.2171809375286102,0.2067270278930664,293.3509826660156,297.1499938964844,293.1499938964844,0.0057087666355073,-2072.22607421875,298.6728210449219,0.5496160984039307,0.050000000745058,0.2288518399000167,291.1807556152344,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.50067138671875,291.1808166503906,1.0,0.1777154952287674,0.9266968369483948,0.9266968369483948,1.0,1.0,-0.7518073916435242,0.3238796889781952,0.427927702665329,0.1197796836495399,0.0,0.0,0.1480857133865356,25.83249855041504,25.0,0.5914647579193115,-3768.0185546875,57.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378601074219,302.91876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,19412.830078125,18000.0,0.0,0.0,0.0840322077274322,0.0,0.0,0.0,0.0,1.0,0.0035998253151774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863209962844848,0.0988542959094047,-0.0125332968309521,0.0,8.528200851287693e-05,0.0,0.0,2.052150011062622,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
