time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080201542004942,-536.4118041992188,300.8607788085937,0.5495007634162903,0.050000000745058,0.0458151027560234,294.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5495007634162903,0.050000000745058,0.0482455119490623,293.23492431640625,297.1499938964844,293.1499938964844,0.0811777263879776,-1507.876953125,304.1589050292969,0.7759502530097961,0.1357288211584091,0.0959813967347145,293.22052001953125,297.1499938964844,293.1499938964844,0.1442862004041671,-3234.360107421875,304.1573486328125,0.9036000370979308,0.2163078188896179,0.2059030383825302,293.35162353515625,297.1499938964844,293.1499938964844,0.0056756306439638,-2062.121826171875,298.6364440917969,0.5495007634162903,0.050000000745058,0.2288559377193451,291.18096923828125,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5096740722656,291.1809997558594,1.0,0.1775113642215728,0.92677241563797,0.92677241563797,1.0,1.0,-0.7498003840446472,0.3230257034301758,0.4267747104167938,0.1193352565169334,0.0,0.0,0.1459996402263641,25.83522224426269,25.0,0.5663473010063171,-3751.960693359375,56.88554000854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,302.88134765625,278.1499938964844,0.0,18000.0,313.1499938964844,19416.8359375,18000.0,0.0,0.0,0.0836567655205726,0.0,0.0,0.0,0.0,1.0,0.0037079118192195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856437161564827,0.0988938063383102,-0.0132500929757952,0.0,8.490098116453737e-05,0.0,0.0,2.0529024600982666,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079611828550696,-533.75634765625,300.8129577636719,0.5492716431617737,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5492716431617737,0.050000000745058,0.0482472255825996,293.2365417480469,297.1499938964844,293.1499938964844,0.0792806074023246,-1480.6905517578125,304.1590881347656,0.7709264159202576,0.1332405805587768,0.0942520499229431,293.2203063964844,297.1499938964844,293.1499938964844,0.1428432911634445,-3208.451904296875,304.15728759765625,0.9007894992828368,0.2145664393901825,0.2042595893144607,293.3528747558594,297.1499938964844,293.1499938964844,0.0056094615720212,-2041.8292236328125,298.5633544921875,0.5492716431617737,0.050000000745058,0.2288640737533569,291.1813049316406,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277099609375,291.1813659667969,1.0,0.1771011799573898,0.9269235730171204,0.9269235730171204,1.0,1.0,-0.7457666397094727,0.3213097155094147,0.424456924200058,0.1184434816241264,0.0,0.0,0.1417955458164215,25.840381622314453,25.0,0.4931181967258453,-3719.91015625,56.33082580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373413085937,302.8046875,278.1499938964844,0.0,18000.0,313.1499938964844,19424.97265625,18000.0,0.0,0.0,0.0829112231731414,0.0,0.0,0.0,0.0,1.0,0.0039150067605078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842942520976066,0.0989574417471885,-0.0146631887182593,0.0,8.414434705628082e-05,0.0,0.0,2.0541141033172607,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079611828550696,-533.75634765625,300.8129577636719,0.5492716431617737,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5492716431617737,0.050000000745058,0.0482472255825996,293.2365417480469,297.1499938964844,293.1499938964844,0.0792806074023246,-1480.6905517578125,304.1590881347656,0.7709264159202576,0.1332405805587768,0.0942520499229431,293.2203063964844,297.1499938964844,293.1499938964844,0.1428432911634445,-3208.451904296875,304.15728759765625,0.9007894992828368,0.2145664393901825,0.2042595893144607,293.3528747558594,297.1499938964844,293.1499938964844,0.0056094615720212,-2041.8292236328125,298.5633544921875,0.5492716431617737,0.050000000745058,0.2288640737533569,291.1813049316406,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277099609375,291.1813659667969,1.0,0.1771011799573898,0.9269235730171204,0.9269235730171204,1.0,1.0,-0.7457666397094727,0.3213097155094147,0.424456924200058,0.1184434816241264,0.0,0.0,0.1417955458164215,25.840381622314453,25.0,0.4931181967258453,-3719.91015625,56.33082580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373413085937,302.8046875,278.1499938964844,0.0,18000.0,313.1499938964844,19424.97265625,18000.0,0.0,0.0,0.0829112231731414,0.0,0.0,0.0,0.0,1.0,0.0039150067605078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842942520976066,0.0989574417471885,-0.0146631887182593,0.0,8.414434705628082e-05,0.0,0.0,2.0541141033172607,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079023363068699,-531.085693359375,300.7648010253906,0.5490442514419556,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.5490442514419556,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773467049002647,-1453.092529296875,304.1592712402344,0.7658194899559021,0.1307142674922943,0.0924959778785705,293.2200622558594,297.1499938964844,293.1499938964844,0.1414092630147934,-3182.6484375,304.1572570800781,0.8979827165603638,0.212831437587738,0.2026220262050628,293.3541259765625,297.1499938964844,293.1499938964844,0.0055435067042708,-2021.4493408203125,298.4898681640625,0.5490442514419556,0.050000000745058,0.2288721650838852,291.1816101074219,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5457763671875,291.181640625,1.0,0.1766887009143829,0.9270747900009156,0.9270747900009156,1.0,1.0,-0.7417072057723999,0.3195832967758178,0.422123908996582,0.1175480484962463,0.0,0.0,0.1375560909509658,25.84524154663086,25.0,0.4239366054534912,-3688.003173828125,55.77630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363952636719,302.72589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,19433.162109375,18000.0,0.0,0.0,0.0821733325719833,0.0,0.0,0.0,0.0,1.0,0.0041125090792775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829541385173797,0.0990084335207939,-0.0160542894154787,0.0,8.339548367075622e-05,0.0,0.0,2.0550849437713623,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079023363068699,-531.085693359375,300.7648010253906,0.5490442514419556,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.5490442514419556,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773467049002647,-1453.092529296875,304.1592712402344,0.7658194899559021,0.1307142674922943,0.0924959778785705,293.2200622558594,297.1499938964844,293.1499938964844,0.1414092630147934,-3182.6484375,304.1572570800781,0.8979827165603638,0.212831437587738,0.2026220262050628,293.3541259765625,297.1499938964844,293.1499938964844,0.0055435067042708,-2021.4493408203125,298.4898681640625,0.5490442514419556,0.050000000745058,0.2288721650838852,291.1816101074219,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5457763671875,291.181640625,1.0,0.1766887009143829,0.9270747900009156,0.9270747900009156,1.0,1.0,-0.7417072057723999,0.3195832967758178,0.422123908996582,0.1175480484962463,0.0,0.0,0.1375560909509658,25.84524154663086,25.0,0.4239366054534912,-3688.003173828125,55.77630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363952636719,302.72589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,19433.162109375,18000.0,0.0,0.0,0.0821733325719833,0.0,0.0,0.0,0.0,1.0,0.0041125090792775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829541385173797,0.0990084335207939,-0.0160542894154787,0.0,8.339548367075622e-05,0.0,0.0,2.0550849437713623,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078435987234115,-528.398681640625,300.7163391113281,0.5488186478614807,0.050000000745058,0.0458199679851532,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.5488186478614807,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.0753746107220649,-1425.0877685546875,304.15948486328125,0.7606388926506042,0.1281508356332779,0.0907138139009475,293.2198486328125,297.1499938964844,293.1499938964844,0.1399840265512466,-3156.94677734375,304.1572265625,0.895176351070404,0.2111028134822845,0.2009903788566589,293.3553466796875,297.1499938964844,293.1499938964844,0.0054777171462774,-2000.96728515625,298.416015625,0.5488186478614807,0.050000000745058,0.228880226612091,291.181884765625,291.1499938964844,275.3010559082031,272.7138671875,286.2674255371094,294.5638732910156,291.1819152832031,1.0,0.1762741059064865,0.9272366166114808,0.9272366166114808,1.0,1.0,-0.7376238107681274,0.3178475797176361,0.4197762012481689,0.1166494041681289,0.0,0.0,0.1332843899726867,25.84980010986328,25.0,0.3785560429096222,-3656.27490234375,55.22220230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350524902344,302.6449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,19441.3671875,18000.0,0.0,0.0,0.0814438015222549,0.0,0.0,0.0,0.0,1.0,0.0043022711761295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08162472397089,0.0990495234727859,-0.0174247939139604,0.0,8.265510405180976e-05,0.0,0.0,2.0558671951293945,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078435987234115,-528.398681640625,300.7163391113281,0.5488186478614807,0.050000000745058,0.0458199679851532,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.5488186478614807,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.0753746107220649,-1425.0877685546875,304.15948486328125,0.7606388926506042,0.1281508356332779,0.0907138139009475,293.2198486328125,297.1499938964844,293.1499938964844,0.1399840265512466,-3156.94677734375,304.1572265625,0.895176351070404,0.2111028134822845,0.2009903788566589,293.3553466796875,297.1499938964844,293.1499938964844,0.0054777171462774,-2000.96728515625,298.416015625,0.5488186478614807,0.050000000745058,0.228880226612091,291.181884765625,291.1499938964844,275.3010559082031,272.7138671875,286.2674255371094,294.5638732910156,291.1819152832031,1.0,0.1762741059064865,0.9272366166114808,0.9272366166114808,1.0,1.0,-0.7376238107681274,0.3178475797176361,0.4197762012481689,0.1166494041681289,0.0,0.0,0.1332843899726867,25.84980010986328,25.0,0.3785560429096222,-3656.27490234375,55.22220230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350524902344,302.6449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,19441.3671875,18000.0,0.0,0.0,0.0814438015222549,0.0,0.0,0.0,0.0,1.0,0.0043022711761295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08162472397089,0.0990495234727859,-0.0174247939139604,0.0,8.265510405180976e-05,0.0,0.0,2.0558671951293945,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077849733643233,-525.695068359375,300.6675720214844,0.54859459400177,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.54859459400177,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.073362112045288,-1396.669189453125,304.15966796875,0.7553900480270386,0.1255497634410858,0.0889051556587219,293.2196044921875,297.1499938964844,293.1499938964844,0.138567715883255,-3131.349365234375,304.1571655273437,0.8923718929290771,0.2093810886144638,0.1993650794029235,293.3565368652344,297.1499938964844,293.1499938964844,0.0054120938293635,-1980.384521484375,298.341796875,0.54859459400177,0.050000000745058,0.2288882583379745,291.1821594238281,291.1499938964844,275.3140869140625,272.7195129394531,286.28277587890625,294.58203125,291.18218994140625,1.0,0.1758574247360229,0.9273985028266908,0.9273985028266908,1.0,1.0,-0.7335161566734314,0.3161021769046783,0.417413979768753,0.1157472133636474,0.0,0.0,0.1289801448583603,25.854093551635746,25.0,0.3547154366970062,-3624.733642578125,54.66860580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,302.56207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19449.578125,18000.0,0.0,0.0,0.0807234644889831,0.0,0.0,0.0,0.0,1.0,0.0044857407920062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08030616492033,0.0990816280245781,-0.0187754649668931,0.0,8.192405221052468e-05,0.0,0.0,2.056478500366211,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077849733643233,-525.695068359375,300.6675720214844,0.54859459400177,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.54859459400177,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.073362112045288,-1396.669189453125,304.15966796875,0.7553900480270386,0.1255497634410858,0.0889051556587219,293.2196044921875,297.1499938964844,293.1499938964844,0.138567715883255,-3131.349365234375,304.1571655273437,0.8923718929290771,0.2093810886144638,0.1993650794029235,293.3565368652344,297.1499938964844,293.1499938964844,0.0054120938293635,-1980.384521484375,298.341796875,0.54859459400177,0.050000000745058,0.2288882583379745,291.1821594238281,291.1499938964844,275.3140869140625,272.7195129394531,286.28277587890625,294.58203125,291.18218994140625,1.0,0.1758574247360229,0.9273985028266908,0.9273985028266908,1.0,1.0,-0.7335161566734314,0.3161021769046783,0.417413979768753,0.1157472133636474,0.0,0.0,0.1289801448583603,25.854093551635746,25.0,0.3547154366970062,-3624.733642578125,54.66860580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,302.56207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19449.578125,18000.0,0.0,0.0,0.0807234644889831,0.0,0.0,0.0,0.0,1.0,0.0044857407920062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08030616492033,0.0990816280245781,-0.0187754649668931,0.0,8.192405221052468e-05,0.0,0.0,2.056478500366211,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077556935139,-524.3365478515625,300.64306640625,0.54848313331604,0.050000000745058,0.045822374522686,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.54848313331604,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723393112421035,-1382.29296875,304.1597595214844,0.7527396082878113,0.1242340132594108,0.0879901722073555,293.219482421875,297.1499938964844,293.1499938964844,0.1378631591796875,-3118.594482421875,304.1571350097656,0.8909711837768555,0.2085231393575668,0.198555126786232,293.35711669921875,297.1499938964844,293.1499938964844,0.0053793345578014,-1970.0526123046875,298.3045349121094,0.54848313331604,0.050000000745058,0.2288922518491745,291.1822814941406,291.1499938964844,275.3204345703125,272.7222595214844,286.29034423828125,294.59112548828125,291.18231201171875,1.0,0.1756482720375061,0.9274793863296508,0.9274793863296508,1.0,1.0,-0.7314528226852417,0.3152256906032562,0.4162271320819855,0.1152946650981903,0.0,0.0,0.1268148720264434,25.85614776611328,25.0,0.3477201461791992,-3609.030517578125,54.39196014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3324890136719,302.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,19453.6875,18000.0,0.0,0.0,0.080367125570774,0.0,0.0,0.0,0.0,1.0,0.0045754881575703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796507373452186,0.0990941971540451,-0.0194434635341167,0.0,8.156241528922692e-05,0.0,0.0,2.05671763420105,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077264513820409,-522.9743041992188,300.61846923828125,0.5483719706535339,0.050000000745058,0.0458231754601001,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5483719706535339,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713058784604072,-1367.8155517578125,304.1598815917969,0.750074028968811,0.1229092106223106,0.0870687067508697,293.2193603515625,297.1499938964844,293.1499938964844,0.1371609270572662,-3105.86767578125,304.1571350097656,0.8895716667175293,0.2076671421527862,0.1977469325065612,293.35772705078125,297.1499938964844,293.1499938964844,0.0053466199897229,-1959.6971435546875,298.2671813964844,0.5483719706535339,0.050000000745058,0.2288962453603744,291.1824035644531,291.1499938964844,275.3266296386719,272.7249450683594,286.2978515625,294.6002197265625,291.18243408203125,1.0,0.1754386574029922,0.9275680780410768,0.9275680780410768,1.0,1.0,-0.7293837070465088,0.3143470883369446,0.4150366187095642,0.1148414686322212,0.0,0.0,0.1246416643261909,25.85814094543457,25.0,0.3413787186145782,-3593.381103515625,54.115516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315124511719,302.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,19457.78515625,18000.0,0.0,0.0,0.0800131112337112,0.0,0.0,0.0,0.0,1.0,0.0046641957014799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789980888366699,0.09910549223423,-0.0201074033975601,0.0,8.120313577819616e-05,0.0,0.0,2.0569326877593994,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076680621132254,-520.2377319335938,300.569091796875,0.5481509566307068,0.050000000745058,0.0458247698843479,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5481509566307068,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692060142755508,-1338.5555419921875,304.1600646972656,0.7446969747543335,0.1202317923307418,0.0852063298225402,293.2191162109375,297.1499938964844,293.1499938964844,0.1357636153697967,-3080.5009765625,304.1570739746094,0.8867769837379456,0.2059609293937683,0.1961359679698944,293.35888671875,297.1499938964844,293.1499938964844,0.005281307734549,-1938.9107666015625,298.1922302246094,0.5481509566307068,0.050000000745058,0.2289042025804519,291.1826477050781,291.1499938964844,275.3385925292969,272.730224609375,286.3127136230469,294.618408203125,291.1826477050781,1.0,0.1750180423259735,0.9277454614639282,0.9277454614639282,1.0,1.0,-0.7252288460731506,0.3125834167003631,0.4126454293727875,0.1139326021075248,0.0,0.0,0.1202715560793876,25.861934661865234,25.0,0.3352192938327789,-3562.24365234375,53.563289642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294982910156,302.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,19465.953125,18000.0,0.0,0.0,0.0793119966983795,0.0,0.0,0.0,0.0,1.0,0.0048389490693807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777012929320335,0.0991243347525596,-0.0214230474084615,0.0,8.04915907792747e-05,0.0,0.0,2.057291507720948,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076680621132254,-520.2377319335938,300.569091796875,0.5481509566307068,0.050000000745058,0.0458247698843479,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5481509566307068,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692060142755508,-1338.5555419921875,304.1600646972656,0.7446969747543335,0.1202317923307418,0.0852063298225402,293.2191162109375,297.1499938964844,293.1499938964844,0.1357636153697967,-3080.5009765625,304.1570739746094,0.8867769837379456,0.2059609293937683,0.1961359679698944,293.35888671875,297.1499938964844,293.1499938964844,0.005281307734549,-1938.9107666015625,298.1922302246094,0.5481509566307068,0.050000000745058,0.2289042025804519,291.1826477050781,291.1499938964844,275.3385925292969,272.730224609375,286.3127136230469,294.618408203125,291.1826477050781,1.0,0.1750180423259735,0.9277454614639282,0.9277454614639282,1.0,1.0,-0.7252288460731506,0.3125834167003631,0.4126454293727875,0.1139326021075248,0.0,0.0,0.1202715560793876,25.861934661865234,25.0,0.3352192938327789,-3562.24365234375,53.563289642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294982910156,302.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,19465.953125,18000.0,0.0,0.0,0.0793119966983795,0.0,0.0,0.0,0.0,1.0,0.0048389490693807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777012929320335,0.0991243347525596,-0.0214230474084615,0.0,8.04915907792747e-05,0.0,0.0,2.057291507720948,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076098321005702,-517.4863891601562,300.5194396972656,0.5479313135147095,0.050000000745058,0.045826356858015,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.5479313135147095,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670621246099472,-1308.9090576171875,304.1602783203125,0.739255428314209,0.1175191774964332,0.0833192020654678,293.2188720703125,297.1499938964844,293.1499938964844,0.1343755424022674,-3055.24609375,304.15704345703125,0.8839888572692871,0.2042623609304428,0.1945320963859558,293.3600158691406,297.1499938964844,293.1499938964844,0.0052161822095513,-1918.03515625,298.1169128417969,0.5479313135147095,0.050000000745058,0.2289121299982071,291.1828918457031,291.1499938964844,275.3500061035156,272.7353820800781,286.3273010253906,294.6366577148437,291.1828918457031,1.0,0.174595758318901,0.9279228448867798,0.9279228448867798,1.0,1.0,-0.7210524082183838,0.3108113408088684,0.4102410972118377,0.1130206361413002,0.0,0.0,0.1158700659871101,25.865509033203125,25.0,0.3397880494594574,-3531.3310546875,53.01217269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327392578125,302.30108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19474.06640625,18000.0,0.0,0.0,0.0786193832755088,0.0,0.0,0.0,0.0,1.0,0.0050109555013477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764160901308059,0.099138967692852,-0.0227228738367557,0.0,7.978867506608367e-05,0.0,0.0,2.057569980621338,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076098321005702,-517.4863891601562,300.5194396972656,0.5479313135147095,0.050000000745058,0.045826356858015,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.5479313135147095,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670621246099472,-1308.9090576171875,304.1602783203125,0.739255428314209,0.1175191774964332,0.0833192020654678,293.2188720703125,297.1499938964844,293.1499938964844,0.1343755424022674,-3055.24609375,304.15704345703125,0.8839888572692871,0.2042623609304428,0.1945320963859558,293.3600158691406,297.1499938964844,293.1499938964844,0.0052161822095513,-1918.03515625,298.1169128417969,0.5479313135147095,0.050000000745058,0.2289121299982071,291.1828918457031,291.1499938964844,275.3500061035156,272.7353820800781,286.3273010253906,294.6366577148437,291.1828918457031,1.0,0.174595758318901,0.9279228448867798,0.9279228448867798,1.0,1.0,-0.7210524082183838,0.3108113408088684,0.4102410972118377,0.1130206361413002,0.0,0.0,0.1158700659871101,25.865509033203125,25.0,0.3397880494594574,-3531.3310546875,53.01217269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327392578125,302.30108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19474.06640625,18000.0,0.0,0.0,0.0786193832755088,0.0,0.0,0.0,0.0,1.0,0.0050109555013477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764160901308059,0.099138967692852,-0.0227228738367557,0.0,7.978867506608367e-05,0.0,0.0,2.057569980621338,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075085111893713,-512.6236572265625,300.4367980957031,0.5468180775642395,0.050000000745058,0.0458343997597694,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5468180775642395,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635207593441009,-1260.2933349609375,304.1628112792969,0.729497492313385,0.1125923097133636,0.08021991699934,293.2291564941406,297.1499938964844,293.1499938964844,0.1316600441932678,-3005.2109375,304.1592712402344,0.8775075078010559,0.2004134505987167,0.1913406252861023,293.37335205078125,297.1499938964844,293.1499938964844,0.0051185614429414,-1886.36767578125,298.0081481933594,0.5468180775642395,0.050000000745058,0.2289523184299469,291.1845397949219,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492614746094,291.1852111816406,1.0,0.1741066873073578,0.9281061887741088,0.9281061887741088,1.0,1.0,-0.7135716080665588,0.3076269328594208,0.405944675207138,0.1114084795117378,0.0,0.0,0.1112024337053299,26.01142311096192,25.0,3.7714920043945312,-3496.786865234375,52.204811096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256530761719,302.217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19482.5546875,18000.0,0.0,0.0,0.0779312029480934,0.0,0.0,0.0,0.0,1.0,0.0051839761435985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751122832298278,0.0991296023130416,-0.0240173246711492,0.0,7.909026317065582e-05,0.0,0.0,2.05739164352417,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075085111893713,-512.6236572265625,300.4367980957031,0.5468180775642395,0.050000000745058,0.0458343997597694,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5468180775642395,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635207593441009,-1260.2933349609375,304.1628112792969,0.729497492313385,0.1125923097133636,0.08021991699934,293.2291564941406,297.1499938964844,293.1499938964844,0.1316600441932678,-3005.2109375,304.1592712402344,0.8775075078010559,0.2004134505987167,0.1913406252861023,293.37335205078125,297.1499938964844,293.1499938964844,0.0051185614429414,-1886.36767578125,298.0081481933594,0.5468180775642395,0.050000000745058,0.2289523184299469,291.1845397949219,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492614746094,291.1852111816406,1.0,0.1741066873073578,0.9281061887741088,0.9281061887741088,1.0,1.0,-0.7135716080665588,0.3076269328594208,0.405944675207138,0.1114084795117378,0.0,0.0,0.1112024337053299,26.01142311096192,25.0,3.7714920043945312,-3496.786865234375,52.204811096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256530761719,302.217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19482.5546875,18000.0,0.0,0.0,0.0779312029480934,0.0,0.0,0.0,0.0,1.0,0.0051839761435985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751122832298278,0.0991296023130416,-0.0240173246711492,0.0,7.909026317065582e-05,0.0,0.0,2.05739164352417,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074210315942764,-508.34320068359375,300.3608093261719,0.5459870100021362,0.050000000745058,0.0458404831588268,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.5459870100021362,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599918365478515,-1212.6221923828125,304.16436767578125,0.7199882864952087,0.1083832010626792,0.0771948248147964,293.23406982421875,297.1499938964844,293.1499938964844,0.1290928125381469,-2957.893798828125,304.160400390625,0.8717383742332458,0.1974061876535415,0.1883562803268432,293.3828430175781,297.1499938964844,293.1499938964844,0.0050312262028455,-1857.669677734375,297.9061584472656,0.5459870100021362,0.050000000745058,0.2289827167987823,291.18780517578125,291.1499938964844,275.36407470703125,272.741943359375,286.333251953125,294.6407470703125,291.18798828125,1.0,0.1735630631446838,0.9282895922660828,0.9282895922660828,1.0,1.0,-0.7064105868339539,0.3045859634876251,0.4018245935440063,0.1098590344190597,0.0,0.0,0.1059116348624229,26.108118057250977,25.0,2.791142463684082,-3461.536865234375,51.38965225219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,302.11590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,19492.853515625,18000.0,0.0,0.0,0.0772321075201034,0.0,0.0,0.0,0.0,1.0,0.0053737112320959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736465752124786,0.0990512892603874,-0.0254047140479087,0.0,7.838076999178156e-05,0.0,0.0,2.055900812149048,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074210315942764,-508.34320068359375,300.3608093261719,0.5459870100021362,0.050000000745058,0.0458404831588268,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.5459870100021362,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599918365478515,-1212.6221923828125,304.16436767578125,0.7199882864952087,0.1083832010626792,0.0771948248147964,293.23406982421875,297.1499938964844,293.1499938964844,0.1290928125381469,-2957.893798828125,304.160400390625,0.8717383742332458,0.1974061876535415,0.1883562803268432,293.3828430175781,297.1499938964844,293.1499938964844,0.0050312262028455,-1857.669677734375,297.9061584472656,0.5459870100021362,0.050000000745058,0.2289827167987823,291.18780517578125,291.1499938964844,275.36407470703125,272.741943359375,286.333251953125,294.6407470703125,291.18798828125,1.0,0.1735630631446838,0.9282895922660828,0.9282895922660828,1.0,1.0,-0.7064105868339539,0.3045859634876251,0.4018245935440063,0.1098590344190597,0.0,0.0,0.1059116348624229,26.108118057250977,25.0,2.791142463684082,-3461.536865234375,51.38965225219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,302.11590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,19492.853515625,18000.0,0.0,0.0,0.0772321075201034,0.0,0.0,0.0,0.0,1.0,0.0053737112320959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736465752124786,0.0990512892603874,-0.0254047140479087,0.0,7.838076999178156e-05,0.0,0.0,2.055900812149048,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073798801749944,-506.3370361328125,300.3240661621094,0.5457024574279785,0.050000000745058,0.0458425842225551,294.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.5457024574279785,0.050000000745058,0.0482744500041008,293.2682189941406,297.1499938964844,293.1499938964844,0.0583313480019569,-1190.4698486328125,304.164794921875,0.7154484391212463,0.1063899621367454,0.0757827311754226,293.2355651855469,297.1499938964844,293.1499938964844,0.1279700398445129,-2937.22021484375,304.1605529785156,0.8693045377731323,0.1960477083921432,0.1870386153459549,293.3865051269531,297.1499938964844,293.1499938964844,0.0049894317053258,-1843.9415283203125,297.8561706542969,0.5457024574279785,0.050000000745058,0.2289932072162628,291.18798828125,291.1499938964844,275.3651733398437,272.7425231933594,286.3311462402344,294.6371154785156,291.1878967285156,1.0,0.1732826977968216,0.9283812642097472,0.9283812642097472,1.0,1.0,-0.7031522989273071,0.3032035529613495,0.3999487459659576,0.1091551780700683,0.0,0.0,0.1033534109592437,26.134424209594727,25.0,1.0336486101150513,-3444.50390625,51.00088882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,302.0606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,19497.74609375,18000.0,0.0,0.0,0.0768759548664093,0.0,0.0,0.0,0.0,1.0,0.0054721552878618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729212313890457,0.0990291312336921,-0.0261078998446464,0.0,7.801931496942416e-05,0.0,0.0,2.055479049682617,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073400028049945,-504.3922729492188,300.2879333496094,0.5454660654067993,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876525878906,0.5454660654067993,0.050000000745058,0.0482762940227985,293.2705078125,297.1499938964844,293.1499938964844,0.0567045696079731,-1168.9283447265625,304.1650390625,0.710852324962616,0.1044421568512916,0.0744070261716842,293.2366638183594,297.1499938964844,293.1499938964844,0.1269067227840423,-2917.635986328125,304.1605834960937,0.8670347332954407,0.194746047258377,0.1857839971780777,293.3896179199219,297.1499938964844,293.1499938964844,0.0049485606141388,-1830.4981689453125,297.8067321777344,0.5454660654067993,0.050000000745058,0.2290019541978836,291.18756103515625,291.1499938964844,275.3653564453125,272.7427062988281,286.3294372558594,294.6348571777344,291.18731689453125,1.0,0.1729990541934967,0.9285006523132324,0.9285006523132324,1.0,1.0,-0.7000102996826172,0.3018718063831329,0.3981384932994842,0.1084776744246482,0.0,0.0,0.1008910089731216,26.1525821685791,25.0,-0.4464254677295685,-3428.176513671875,50.61955642700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266296386719,302.00665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,19502.2265625,18000.0,0.0,0.0,0.0765160471200943,0.0,0.0,0.0,0.0,1.0,0.0055701700039207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722283497452735,0.09902373701334,-0.0267953854054212,0.0,7.765406189719215e-05,0.0,0.0,2.0553762912750244,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072630578652024,-500.6222839355469,300.2173156738281,0.5450905561447144,0.050000000745058,0.0458471328020095,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.5450905561447144,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535132028162479,-1127.098876953125,304.16534423828125,0.7013724446296692,0.1006450727581977,0.0717331171035766,293.2380676269531,297.1499938964844,293.1499938964844,0.1249001547694206,-2880.629150390625,304.160400390625,0.8628315925598145,0.1922651827335357,0.1834053099155426,293.3945617675781,297.1499938964844,293.1499938964844,0.0048689255490899,-1804.1929931640625,297.70928955078125,0.5450905561447144,0.050000000745058,0.2290159165859222,291.1859130859375,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6338806152344,291.1855163574219,1.0,0.1724264174699783,0.9287394285202026,0.9287394285202026,1.0,1.0,-0.6939700841903687,0.2993136644363403,0.3946563899517059,0.1071768477559089,0.0,0.0,0.0962106361985206,26.172483444213867,25.0,-2.265044927597046,-3397.275634765625,49.87480926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,301.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,19510.322265625,18000.0,0.0,0.0,0.0757906287908554,0.0,0.0,0.0,0.0,1.0,0.0057629039511084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070929929614067,0.0990377962589263,-0.0281078647822141,0.0,7.691785867791623e-05,0.0,0.0,2.0556440353393555,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072630578652024,-500.6222839355469,300.2173156738281,0.5450905561447144,0.050000000745058,0.0458471328020095,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.5450905561447144,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535132028162479,-1127.098876953125,304.16534423828125,0.7013724446296692,0.1006450727581977,0.0717331171035766,293.2380676269531,297.1499938964844,293.1499938964844,0.1249001547694206,-2880.629150390625,304.160400390625,0.8628315925598145,0.1922651827335357,0.1834053099155426,293.3945617675781,297.1499938964844,293.1499938964844,0.0048689255490899,-1804.1929931640625,297.70928955078125,0.5450905561447144,0.050000000745058,0.2290159165859222,291.1859130859375,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6338806152344,291.1855163574219,1.0,0.1724264174699783,0.9287394285202026,0.9287394285202026,1.0,1.0,-0.6939700841903687,0.2993136644363403,0.3946563899517059,0.1071768477559089,0.0,0.0,0.0962106361985206,26.172483444213867,25.0,-2.265044927597046,-3397.275634765625,49.87480926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,301.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,19510.322265625,18000.0,0.0,0.0,0.0757906287908554,0.0,0.0,0.0,0.0,1.0,0.0057629039511084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070929929614067,0.0990377962589263,-0.0281078647822141,0.0,7.691785867791623e-05,0.0,0.0,2.0556440353393555,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
824940,293.3233947753906,297.1499938964844,293.1499938964844,0.0071887536905705,-496.9493408203125,300.1484375,0.5448024868965149,0.050000000745058,0.0458492897450923,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.5448024868965149,0.050000000745058,0.0482815131545066,293.27691650390625,297.1499938964844,293.1499938964844,0.0503715090453624,-1086.419677734375,304.1654663085937,0.6919061541557312,0.0969413369894027,0.0691323727369308,293.2386779785156,297.1499938964844,293.1499938964844,0.1230091452598571,-2845.66357421875,304.1600646972656,0.8589472770690918,0.1899075210094452,0.1811542361974716,293.39825439453125,297.1499938964844,293.1499938964844,0.0047911913134157,-1778.3360595703125,297.6134948730469,0.5448024868965149,0.050000000745058,0.2290267050266266,291.183837890625,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6366577148437,291.1834716796875,1.0,0.1718515455722808,0.9289782047271729,0.9289782047271729,1.0,1.0,-0.6881654858589172,0.2968576848506927,0.3913078010082245,0.1059286147356033,0.0,0.0,0.091834619641304,26.177753448486328,25.0,-2.890310287475586,-3368.365966796875,49.1506233215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,301.8065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,19517.578125,18000.0,0.0,0.0,0.075067438185215,0.0,0.0,0.0,0.0,1.0,0.005949979647994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697366297245025,0.0990647748112678,-0.0293281432241201,0.0,7.618390372954309e-05,0.0,0.0,2.05615758895874,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
825000,293.3233947753906,297.1499938964844,293.1499938964844,0.0071887536905705,-496.9493408203125,300.1484375,0.5448024868965149,0.050000000745058,0.0458492897450923,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.5448024868965149,0.050000000745058,0.0482815131545066,293.27691650390625,297.1499938964844,293.1499938964844,0.0503715090453624,-1086.419677734375,304.1654663085937,0.6919061541557312,0.0969413369894027,0.0691323727369308,293.2386779785156,297.1499938964844,293.1499938964844,0.1230091452598571,-2845.66357421875,304.1600646972656,0.8589472770690918,0.1899075210094452,0.1811542361974716,293.39825439453125,297.1499938964844,293.1499938964844,0.0047911913134157,-1778.3360595703125,297.6134948730469,0.5448024868965149,0.050000000745058,0.2290267050266266,291.183837890625,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6366577148437,291.1834716796875,1.0,0.1718515455722808,0.9289782047271729,0.9289782047271729,1.0,1.0,-0.6881654858589172,0.2968576848506927,0.3913078010082245,0.1059286147356033,0.0,0.0,0.091834619641304,26.177753448486328,25.0,-2.890310287475586,-3368.365966796875,49.1506233215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,301.8065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,19517.578125,18000.0,0.0,0.0,0.075067438185215,0.0,0.0,0.0,0.0,1.0,0.005949979647994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697366297245025,0.0990647748112678,-0.0293281432241201,0.0,7.618390372954309e-05,0.0,0.0,2.05615758895874,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
825060,293.325927734375,297.1499938964844,293.1499938964844,0.0071163573302328,-493.3324890136719,300.0807800292969,0.5445672273635864,0.050000000745058,0.0458510629832744,294.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5445672273635864,0.050000000745058,0.0482833757996559,293.2790222167969,297.1499938964844,293.1499938964844,0.0472511686384677,-1046.4354248046875,304.1654968261719,0.6824237704277039,0.0932957157492637,0.066577523946762,293.23876953125,297.1499938964844,293.1499938964844,0.1212002038955688,-2812.111328125,304.15972900390625,0.8552800416946411,0.1876406669616699,0.1789952963590622,293.40106201171875,297.1499938964844,293.1499938964844,0.0047148745507001,-1752.754150390625,297.5188293457031,0.5445672273635864,0.050000000745058,0.2290355563163757,291.1818542480469,291.1499938964844,275.3490600585937,272.7361145019531,286.3230285644531,294.6419372558594,291.1815185546875,1.0,0.1712784767150879,0.9292221069335938,0.9292221069335938,1.0,1.0,-0.6825233101844788,0.2944726347923279,0.3880506753921509,0.1047172099351883,0.0,0.0,0.087725356221199,26.17441368103028,25.0,-2.8016531467437744,-3341.117431640625,48.44433975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283996582031,301.7146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,19524.220703125,18000.0,0.0,0.0,0.0743583440780639,0.0,0.0,0.0,0.0,1.0,0.0061312937177717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686355531215667,0.0990925729274749,-0.0304570235311985,0.0,7.546426058979705e-05,0.0,0.0,2.0566868782043457,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
825120,293.325927734375,297.1499938964844,293.1499938964844,0.0071163573302328,-493.3324890136719,300.0807800292969,0.5445672273635864,0.050000000745058,0.0458510629832744,294.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5445672273635864,0.050000000745058,0.0482833757996559,293.2790222167969,297.1499938964844,293.1499938964844,0.0472511686384677,-1046.4354248046875,304.1654968261719,0.6824237704277039,0.0932957157492637,0.066577523946762,293.23876953125,297.1499938964844,293.1499938964844,0.1212002038955688,-2812.111328125,304.15972900390625,0.8552800416946411,0.1876406669616699,0.1789952963590622,293.40106201171875,297.1499938964844,293.1499938964844,0.0047148745507001,-1752.754150390625,297.5188293457031,0.5445672273635864,0.050000000745058,0.2290355563163757,291.1818542480469,291.1499938964844,275.3490600585937,272.7361145019531,286.3230285644531,294.6419372558594,291.1815185546875,1.0,0.1712784767150879,0.9292221069335938,0.9292221069335938,1.0,1.0,-0.6825233101844788,0.2944726347923279,0.3880506753921509,0.1047172099351883,0.0,0.0,0.087725356221199,26.17441368103028,25.0,-2.8016531467437744,-3341.117431640625,48.44433975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283996582031,301.7146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,19524.220703125,18000.0,0.0,0.0,0.0743583440780639,0.0,0.0,0.0,0.0,1.0,0.0061312937177717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686355531215667,0.0990925729274749,-0.0304570235311985,0.0,7.546426058979705e-05,0.0,0.0,2.0566868782043457,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
825180,293.327880859375,297.1499938964844,293.1499938964844,0.0070452908985316,-489.7415771484375,300.0139465332031,0.544362485408783,0.050000000745058,0.0458526127040386,294.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.544362485408783,0.050000000745058,0.0482850074768066,293.2807312011719,297.1499938964844,293.1499938964844,0.0441344752907753,-1006.83203125,304.16552734375,0.6729022860527039,0.0896830782294273,0.0640491768717765,293.238525390625,297.1499938964844,293.1499938964844,0.1194518581032753,-2779.57373046875,304.1593933105469,0.8517636656761169,0.1854424029588699,0.1769051104784011,293.4032592773437,297.1499938964844,293.1499938964844,0.0046395217068493,-1727.294921875,297.42498779296875,0.544362485408783,0.050000000745058,0.2290432900190353,291.1801452636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3207397460937,294.6488037109375,291.1798400878906,1.0,0.1707094758749008,0.9294660687446594,0.9294660687446594,1.0,1.0,-0.6769935488700867,0.2921370565891266,0.3848564922809601,0.1035317033529281,0.0,0.0,0.0838262811303138,26.16634750366211,25.0,-2.401381015777588,-3315.1669921875,47.753849029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3259582519531,301.6265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,19530.4453125,18000.0,0.0,0.0,0.0736736133694648,0.0,0.0,0.0,0.0,1.0,0.0063082044944167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676091238856315,0.0991144627332687,-0.0315053388476371,0.0,7.476934842998162e-05,0.0,0.0,2.057103395462036,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
825240,293.327880859375,297.1499938964844,293.1499938964844,0.0070452908985316,-489.7415771484375,300.0139465332031,0.544362485408783,0.050000000745058,0.0458526127040386,294.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.544362485408783,0.050000000745058,0.0482850074768066,293.2807312011719,297.1499938964844,293.1499938964844,0.0441344752907753,-1006.83203125,304.16552734375,0.6729022860527039,0.0896830782294273,0.0640491768717765,293.238525390625,297.1499938964844,293.1499938964844,0.1194518581032753,-2779.57373046875,304.1593933105469,0.8517636656761169,0.1854424029588699,0.1769051104784011,293.4032592773437,297.1499938964844,293.1499938964844,0.0046395217068493,-1727.294921875,297.42498779296875,0.544362485408783,0.050000000745058,0.2290432900190353,291.1801452636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3207397460937,294.6488037109375,291.1798400878906,1.0,0.1707094758749008,0.9294660687446594,0.9294660687446594,1.0,1.0,-0.6769935488700867,0.2921370565891266,0.3848564922809601,0.1035317033529281,0.0,0.0,0.0838262811303138,26.16634750366211,25.0,-2.401381015777588,-3315.1669921875,47.753849029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3259582519531,301.6265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,19530.4453125,18000.0,0.0,0.0,0.0736736133694648,0.0,0.0,0.0,0.0,1.0,0.0063082044944167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676091238856315,0.0991144627332687,-0.0315053388476371,0.0,7.476934842998162e-05,0.0,0.0,2.057103395462036,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
