time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825300,293.3287048339844,297.1499938964844,293.1499938964844,0.0070101632736623,-487.9513549804688,299.98077392578125,0.5442675352096558,0.050000000745058,0.0458533316850662,294.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.5442675352096558,0.050000000745058,0.0482857674360275,293.28143310546875,297.1499938964844,293.1499938964844,0.0425758734345436,-987.1130981445312,304.16552734375,0.6681320667266846,0.0878841504454612,0.0627911463379859,293.2383117675781,297.1499938964844,293.1499938964844,0.118596963584423,-2763.62255859375,304.15924072265625,0.8500505685806274,0.1843653321266174,0.1758819222450256,293.4042053222656,297.1499938964844,293.1499938964844,0.0046021337620913,-1714.5889892578125,297.3782958984375,0.5442675352096558,0.050000000745058,0.229046881198883,291.1794128417969,291.1499938964844,275.3310241699219,272.7283935546875,286.31939697265625,294.65264892578125,291.1791381835937,1.0,0.1704269498586654,0.92958801984787,0.92958801984787,1.0,1.0,-0.6742618680000305,0.2909839749336242,0.3832779228687286,0.1029467359185218,0.0,0.0,0.0819426849484443,26.161256790161133,25.0,-2.165018081665039,-3302.59521484375,47.41413879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32403564453125,301.5836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,19533.435546875,18000.0,0.0,0.0,0.0733432844281196,0.0,0.0,0.0,0.0,1.0,0.0063954810611903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0671196356415748,0.0991224572062492,-0.0320028252899646,0.0,7.443410868290812e-05,0.0,0.0,2.057255744934082,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
825360,293.32940673828125,297.1499938964844,293.1499938964844,0.0069752605631947,-486.1626281738281,299.9477233886719,0.5441757440567017,0.050000000745058,0.045854028314352,294.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.5441757440567017,0.050000000745058,0.0482865013182163,293.2821044921875,297.1499938964844,293.1499938964844,0.0410173200070858,-967.4225463867188,304.1655578613281,0.6633599996566772,0.0860879719257354,0.0615354180335998,293.238037109375,297.1499938964844,293.1499938964844,0.117753081023693,-2747.850341796875,304.1591186523437,0.8483617901802063,0.1833008676767349,0.1748711019754409,293.4050598144531,297.1499938964844,293.1499938964844,0.0045648938976228,-1701.8856201171875,297.3316955566406,0.5441757440567017,0.050000000745058,0.2290503680706024,291.17877197265625,291.1499938964844,275.3237609863281,272.7252502441406,286.31787109375,294.6566772460937,291.1784973144531,1.0,0.1701458245515823,0.9297165274620056,0.9297165274620056,1.0,1.0,-0.6715476512908936,0.2898388206958771,0.3817088305950165,0.1023660898208618,0.0,0.0,0.0800948590040206,26.1557559967041,25.0,-1.9337294101715088,-3290.24951171875,47.07783508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216247558594,301.54119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,19536.3671875,18000.0,0.0,0.0,0.0730218589305877,0.0,0.0,0.0,0.0,1.0,0.0064823129214346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666433721780777,0.0991281941533088,-0.0324848145246505,0.0,7.410790567519143e-05,0.0,0.0,2.0573647022247314,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
825420,293.3306579589844,297.1499938964844,293.1499938964844,0.0069060563109815,-482.5872497558594,299.8818664550781,0.5439987182617188,0.050000000745058,0.04585537686944,294.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5439987182617188,0.050000000745058,0.0482879169285297,293.2832946777344,297.1499938964844,293.1499938964844,0.0379057824611663,-928.0778198242188,304.1655578613281,0.6538315415382385,0.0824992582201957,0.0590275712311267,293.23736572265625,297.1499938964844,293.1499938964844,0.1160947382450103,-2716.777099609375,304.1588439941406,0.8450451493263245,0.181205078959465,0.1728819459676742,293.40655517578125,297.1499938964844,293.1499938964844,0.0044908048585057,-1676.47509765625,297.2387390136719,0.5439987182617188,0.050000000745058,0.229057103395462,291.1776428222656,291.1499938964844,275.3074951171875,272.7181396484375,286.3142395019531,294.6651611328125,291.17742919921875,1.0,0.1695878058671951,0.9299734234809875,0.9299734234809875,1.0,1.0,-0.6661620736122131,0.2875678539276123,0.3785941898822784,0.1012153550982475,0.0,0.0,0.0764894261956214,26.144041061401367,25.0,-1.533300518989563,-3266.145751953125,46.41476440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315673828125,301.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,19542.083984375,18000.0,0.0,0.0,0.0724067389965057,0.0,0.0,0.0,0.0,1.0,0.0066555701196193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657248571515083,0.0991329923272132,-0.0334081389009952,0.0,7.348363578785211e-05,0.0,0.0,2.0574562549591064,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
825480,293.3306579589844,297.1499938964844,293.1499938964844,0.0069060563109815,-482.5872497558594,299.8818664550781,0.5439987182617188,0.050000000745058,0.04585537686944,294.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5439987182617188,0.050000000745058,0.0482879169285297,293.2832946777344,297.1499938964844,293.1499938964844,0.0379057824611663,-928.0778198242188,304.1655578613281,0.6538315415382385,0.0824992582201957,0.0590275712311267,293.23736572265625,297.1499938964844,293.1499938964844,0.1160947382450103,-2716.777099609375,304.1588439941406,0.8450451493263245,0.181205078959465,0.1728819459676742,293.40655517578125,297.1499938964844,293.1499938964844,0.0044908048585057,-1676.47509765625,297.2387390136719,0.5439987182617188,0.050000000745058,0.229057103395462,291.1776428222656,291.1499938964844,275.3074951171875,272.7181396484375,286.3142395019531,294.6651611328125,291.17742919921875,1.0,0.1695878058671951,0.9299734234809875,0.9299734234809875,1.0,1.0,-0.6661620736122131,0.2875678539276123,0.3785941898822784,0.1012153550982475,0.0,0.0,0.0764894261956214,26.144041061401367,25.0,-1.533300518989563,-3266.145751953125,46.41476440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315673828125,301.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,19542.083984375,18000.0,0.0,0.0,0.0724067389965057,0.0,0.0,0.0,0.0,1.0,0.0066555701196193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657248571515083,0.0991329923272132,-0.0334081389009952,0.0,7.348363578785211e-05,0.0,0.0,2.0574562549591064,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
825540,293.3316345214844,297.1499938964844,293.1499938964844,0.0068376041017472,-479.0137634277344,299.8162841796875,0.5438270568847656,0.050000000745058,0.0458566844463348,294.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5438270568847656,0.050000000745058,0.0482892952859401,293.2843322753906,297.1499938964844,293.1499938964844,0.0348169282078743,-888.7229614257812,304.16552734375,0.6443522572517395,0.0789103806018829,0.056520577520132,293.236572265625,297.1499938964844,293.1499938964844,0.1144734472036361,-2686.297607421875,304.1585998535156,0.8418000936508179,0.1791508495807647,0.1709331274032592,293.4078369140625,297.1499938964844,293.1499938964844,0.0044171875342726,-1651.052001953125,297.1459350585937,0.5438270568847656,0.050000000745058,0.2290636301040649,291.1767272949219,291.1499938964844,275.2891540527344,272.7100524902344,286.3098449707031,294.6739807128906,291.1765441894531,1.0,0.1690357625484466,0.9302303791046144,0.9302303791046144,1.0,1.0,-0.6608256101608276,0.2853192090988159,0.3755064010620117,0.1000769436359405,0.0,0.0,0.0729915350675582,26.131956100463867,25.0,-1.230947494506836,-3242.760498046875,45.76390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30841064453125,301.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,19547.619140625,18000.0,0.0,0.0,0.0718315243721008,0.0,0.0,0.0,0.0,1.0,0.0068293390795588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064846821129322,0.0991306155920028,-0.0342837944626808,0.0,7.289987115655094e-05,0.0,0.0,2.057410955429077,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
825600,293.3316345214844,297.1499938964844,293.1499938964844,0.0068376041017472,-479.0137634277344,299.8162841796875,0.5438270568847656,0.050000000745058,0.0458566844463348,294.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5438270568847656,0.050000000745058,0.0482892952859401,293.2843322753906,297.1499938964844,293.1499938964844,0.0348169282078743,-888.7229614257812,304.16552734375,0.6443522572517395,0.0789103806018829,0.056520577520132,293.236572265625,297.1499938964844,293.1499938964844,0.1144734472036361,-2686.297607421875,304.1585998535156,0.8418000936508179,0.1791508495807647,0.1709331274032592,293.4078369140625,297.1499938964844,293.1499938964844,0.0044171875342726,-1651.052001953125,297.1459350585937,0.5438270568847656,0.050000000745058,0.2290636301040649,291.1767272949219,291.1499938964844,275.2891540527344,272.7100524902344,286.3098449707031,294.6739807128906,291.1765441894531,1.0,0.1690357625484466,0.9302303791046144,0.9302303791046144,1.0,1.0,-0.6608256101608276,0.2853192090988159,0.3755064010620117,0.1000769436359405,0.0,0.0,0.0729915350675582,26.131956100463867,25.0,-1.230947494506836,-3242.760498046875,45.76390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30841064453125,301.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,19547.619140625,18000.0,0.0,0.0,0.0718315243721008,0.0,0.0,0.0,0.0,1.0,0.0068293390795588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064846821129322,0.0991306155920028,-0.0342837944626808,0.0,7.289987115655094e-05,0.0,0.0,2.057410955429077,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
825660,293.3324890136719,297.1499938964844,293.1499938964844,0.0067698345519602,-475.4404602050781,299.7508850097656,0.5436581969261169,0.050000000745058,0.0458579733967781,294.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5436581969261169,0.050000000745058,0.0482906550168991,293.2852783203125,297.1499938964844,293.1499938964844,0.031776487827301,-849.3048095703125,304.1654052734375,0.6349069476127625,0.0753167271614074,0.0540108494460582,293.2357177734375,297.1499938964844,293.1499938964844,0.1128860041499137,-2656.35791015625,304.15838623046875,0.8386146426200867,0.1771342158317566,0.1690204888582229,293.408935546875,297.1499938964844,293.1499938964844,0.0043439683504402,-1625.601806640625,297.0531921386719,0.5436581969261169,0.050000000745058,0.2290700823068618,291.17596435546875,291.1499938964844,275.2689514160156,272.7010803222656,286.3046569824219,294.6829833984375,291.1758117675781,1.0,0.1684895753860473,0.9304975271224976,0.9304975271224976,1.0,1.0,-0.6555291414260864,0.2830891609191894,0.372439980506897,0.0989491418004036,0.0,0.0,0.0695837512612342,26.119935989379883,25.0,-1.0137832164764404,-3220.02734375,45.12443542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30029296875,301.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,19552.99609375,18000.0,0.0,0.0,0.0712959691882133,0.0,0.0,0.0,0.0,1.0,0.0070048039779067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640033483505249,0.0991223603487014,-0.0351190157234668,0.0,7.235634984681383e-05,0.0,0.0,2.057253837585449,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
825720,293.3324890136719,297.1499938964844,293.1499938964844,0.0067698345519602,-475.4404602050781,299.7508850097656,0.5436581969261169,0.050000000745058,0.0458579733967781,294.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5436581969261169,0.050000000745058,0.0482906550168991,293.2852783203125,297.1499938964844,293.1499938964844,0.031776487827301,-849.3048095703125,304.1654052734375,0.6349069476127625,0.0753167271614074,0.0540108494460582,293.2357177734375,297.1499938964844,293.1499938964844,0.1128860041499137,-2656.35791015625,304.15838623046875,0.8386146426200867,0.1771342158317566,0.1690204888582229,293.408935546875,297.1499938964844,293.1499938964844,0.0043439683504402,-1625.601806640625,297.0531921386719,0.5436581969261169,0.050000000745058,0.2290700823068618,291.17596435546875,291.1499938964844,275.2689514160156,272.7010803222656,286.3046569824219,294.6829833984375,291.1758117675781,1.0,0.1684895753860473,0.9304975271224976,0.9304975271224976,1.0,1.0,-0.6555291414260864,0.2830891609191894,0.372439980506897,0.0989491418004036,0.0,0.0,0.0695837512612342,26.119935989379883,25.0,-1.0137832164764404,-3220.02734375,45.12443542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30029296875,301.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,19552.99609375,18000.0,0.0,0.0,0.0712959691882133,0.0,0.0,0.0,0.0,1.0,0.0070048039779067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640033483505249,0.0991223603487014,-0.0351190157234668,0.0,7.235634984681383e-05,0.0,0.0,2.057253837585449,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
825780,293.33319091796875,297.1499938964844,293.1499938964844,0.0067027052864432,-471.8665771484375,299.6855773925781,0.5434907078742981,0.050000000745058,0.045859258621931,294.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5434907078742981,0.050000000745058,0.0482920072972774,293.2861328125,297.1499938964844,293.1499938964844,0.0285351984202861,-810.7579345703125,304.1657409667969,0.6253407597541809,0.0717150494456291,0.0514960810542106,293.2347717285156,297.1499938964844,293.1499938964844,0.1113300845026969,-2626.919677734375,304.1581726074219,0.8354799747467041,0.1751523464918136,0.1671411395072937,293.4099426269531,297.1499938964844,293.1499938964844,0.0042711030691862,-1600.1177978515625,296.9604797363281,0.5434907078742981,0.050000000745058,0.2290764898061752,291.1753234863281,291.1499938964844,275.24713134765625,272.6912841796875,286.2987670898437,294.69207763671875,291.1752014160156,1.0,0.1679490655660629,0.9307646751403807,0.9307646751403807,1.0,1.0,-0.6502665281295776,0.2808748185634613,0.3693916797637939,0.097830444574356,0.0,0.0,0.066252626478672,26.10819435119629,25.0,-0.8482487201690674,-3197.901123046875,44.49568939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917175292969,301.2149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,19558.23046875,18000.0,0.0,0.0,0.0707976892590522,0.0,0.0,0.0,0.0,1.0,0.0071828416548669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0631899610161781,0.0991095826029777,-0.0359196253120899,0.0,7.185065624071285e-05,0.0,0.0,2.0570106506347656,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
825840,293.33319091796875,297.1499938964844,293.1499938964844,0.0067027052864432,-471.8665771484375,299.6855773925781,0.5434907078742981,0.050000000745058,0.045859258621931,294.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5434907078742981,0.050000000745058,0.0482920072972774,293.2861328125,297.1499938964844,293.1499938964844,0.0285351984202861,-810.7579345703125,304.1657409667969,0.6253407597541809,0.0717150494456291,0.0514960810542106,293.2347717285156,297.1499938964844,293.1499938964844,0.1113300845026969,-2626.919677734375,304.1581726074219,0.8354799747467041,0.1751523464918136,0.1671411395072937,293.4099426269531,297.1499938964844,293.1499938964844,0.0042711030691862,-1600.1177978515625,296.9604797363281,0.5434907078742981,0.050000000745058,0.2290764898061752,291.1753234863281,291.1499938964844,275.24713134765625,272.6912841796875,286.2987670898437,294.69207763671875,291.1752014160156,1.0,0.1679490655660629,0.9307646751403807,0.9307646751403807,1.0,1.0,-0.6502665281295776,0.2808748185634613,0.3693916797637939,0.097830444574356,0.0,0.0,0.066252626478672,26.10819435119629,25.0,-0.8482487201690674,-3197.901123046875,44.49568939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917175292969,301.2149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,19558.23046875,18000.0,0.0,0.0,0.0707976892590522,0.0,0.0,0.0,0.0,1.0,0.0071828416548669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0631899610161781,0.0991095826029777,-0.0359196253120899,0.0,7.185065624071285e-05,0.0,0.0,2.0570106506347656,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
825900,293.33349609375,297.1499938964844,293.1499938964844,0.0066693685948848,-470.0790710449219,299.6529541015625,0.5434072017669678,0.050000000745058,0.0458598993718624,294.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5434072017669678,0.050000000745058,0.0482926815748214,293.2865295410156,297.1499938964844,293.1499938964844,0.0273178163915872,-789.9293823242188,304.1650695800781,0.6203827857971191,0.0699107125401496,0.0502360090613365,293.2342834472656,297.1499938964844,293.1499938964844,0.1105638369917869,-2612.387939453125,304.1580810546875,0.8339300155639648,0.1741744577884674,0.1662138998508453,293.410400390625,297.1499938964844,293.1499938964844,0.0042347889393568,-1587.360595703125,296.91412353515625,0.5434072017669678,0.050000000745058,0.2290796935558319,291.175048828125,291.1499938964844,275.2357177734375,272.68609619140625,286.2955627441406,294.6966552734375,291.1749267578125,1.0,0.167680948972702,0.9308982491493224,0.9308982491493224,1.0,1.0,-0.6476469039916992,0.2797731161117553,0.3678737878799438,0.0972742885351181,0.0,0.0,0.0646127238869667,26.10248756408692,25.0,-0.771817684173584,-3187.06005859375,44.18523025512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,301.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,19560.791015625,18000.0,0.0,0.0,0.0705620050430297,0.0,0.0,0.0,0.0,1.0,0.0072730332612991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0627935603260994,0.0991021916270256,-0.0363086313009262,0.0,7.161146641010419e-05,0.0,0.0,2.0568697452545166,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
825960,293.3337707519531,297.1499938964844,293.1499938964844,0.0066361832432448,-468.291259765625,299.620361328125,0.5433238744735718,0.050000000745058,0.0458605363965034,294.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5433238744735718,0.050000000745058,0.0482933558523654,293.28692626953125,297.1499938964844,293.1499938964844,0.0259469896554946,-769.898193359375,304.16485595703125,0.6151759028434753,0.0681040585041046,0.0489745624363422,293.2337951660156,297.1499938964844,293.1499938964844,0.1098048463463783,-2597.971435546875,304.1579895019531,0.8323902487754822,0.173204630613327,0.1652943044900894,293.41082763671875,297.1499938964844,293.1499938964844,0.0041985511779785,-1574.5931396484375,296.86773681640625,0.5433238744735718,0.050000000745058,0.2290828824043274,291.1747741699219,291.1499938964844,275.2239685058594,272.6807861328125,286.2922058105469,294.7012023925781,291.1746826171875,1.0,0.1674141585826873,0.931040585041046,0.931040585041046,1.0,1.0,-0.6450347900390625,0.2786750793457031,0.3663597106933594,0.0967203825712204,0.0,0.0,0.0629867017269134,26.09685707092285,25.0,-0.7000008821487427,-3176.3564453125,43.87728500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283203125,301.13641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,19563.3203125,18000.0,0.0,0.0,0.0703341290354728,0.0,0.0,0.0,0.0,1.0,0.0073640644550323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624031163752079,0.0990940257906913,-0.0366909056901931,0.0,7.138020009733737e-05,0.0,0.0,2.0567142963409424,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
826020,293.3342590332031,297.1499938964844,293.1499938964844,0.0065702446736395,-464.714111328125,299.55523681640625,0.5431575775146484,0.050000000745058,0.0458618178963661,294.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.5431575775146484,0.050000000745058,0.0482947006821632,293.2876892089844,297.1499938964844,293.1499938964844,0.0232825390994548,-730.3787841796875,304.1643371582031,0.6036033034324646,0.0644818693399429,0.0464456267654895,293.2327575683594,297.1499938964844,293.1499938964844,0.1083086058497428,-2569.486083984375,304.1578369140625,0.8293380737304688,0.171289250254631,0.1634781509637832,293.4116516113281,297.1499938964844,293.1499938964844,0.0041262875311076,-1549.0257568359375,296.77496337890625,0.5431575775146484,0.050000000745058,0.2290892601013183,291.1743469238281,291.1499938964844,275.1996154785156,272.6696472167969,286.2850952148437,294.7103271484375,291.1742553710937,1.0,0.1668845564126968,0.9313252568244934,0.9313252568244934,1.0,1.0,-0.639831006526947,0.2764886617660522,0.3633423447608948,0.0956183597445488,0.0,0.0,0.05977064371109,26.085914611816406,25.0,-0.5512963533401489,-3155.336181640625,43.26871109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750549316406,301.0589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,19568.2890625,18000.0,0.0,0.0,0.0698998048901557,0.0,0.0,0.0,0.0,1.0,0.0075487904250621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0616384409368038,0.0990765467286109,-0.0374381095170974,0.0,7.093941530911252e-05,0.0,0.0,2.056381702423096,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
826080,293.3342590332031,297.1499938964844,293.1499938964844,0.0065702446736395,-464.714111328125,299.55523681640625,0.5431575775146484,0.050000000745058,0.0458618178963661,294.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.5431575775146484,0.050000000745058,0.0482947006821632,293.2876892089844,297.1499938964844,293.1499938964844,0.0232825390994548,-730.3787841796875,304.1643371582031,0.6036033034324646,0.0644818693399429,0.0464456267654895,293.2327575683594,297.1499938964844,293.1499938964844,0.1083086058497428,-2569.486083984375,304.1578369140625,0.8293380737304688,0.171289250254631,0.1634781509637832,293.4116516113281,297.1499938964844,293.1499938964844,0.0041262875311076,-1549.0257568359375,296.77496337890625,0.5431575775146484,0.050000000745058,0.2290892601013183,291.1743469238281,291.1499938964844,275.1996154785156,272.6696472167969,286.2850952148437,294.7103271484375,291.1742553710937,1.0,0.1668845564126968,0.9313252568244934,0.9313252568244934,1.0,1.0,-0.639831006526947,0.2764886617660522,0.3633423447608948,0.0956183597445488,0.0,0.0,0.05977064371109,26.085914611816406,25.0,-0.5512963533401489,-3155.336181640625,43.26871109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750549316406,301.0589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,19568.2890625,18000.0,0.0,0.0,0.0698998048901557,0.0,0.0,0.0,0.0,1.0,0.0075487904250621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0616384409368038,0.0990765467286109,-0.0374381095170974,0.0,7.093941530911252e-05,0.0,0.0,2.056381702423096,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
826140,293.3346862792969,297.1499938964844,293.1499938964844,0.0065048728138208,-461.1346740722656,299.4902038574219,0.5429917573928833,0.050000000745058,0.0458630919456481,294.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5429917573928833,0.050000000745058,0.0482960455119609,293.28839111328125,297.1499938964844,293.1499938964844,0.0207679104059934,-690.468017578125,304.16375732421875,0.5908425450325012,0.0608482919633388,0.043908592313528,293.2317199707031,297.1499938964844,293.1499938964844,0.1068403869867324,-2541.448486328125,304.1576538085937,0.8263166546821594,0.1694054454565048,0.1616919189691543,293.41241455078125,297.1499938964844,293.1499938964844,0.004054294899106,-1523.4150390625,296.68212890625,0.5429917573928833,0.050000000745058,0.2290956526994705,291.1740417480469,291.1499938964844,275.1744079589844,272.6579895019531,286.2774658203125,294.71942138671875,291.1739807128906,1.0,0.1663600504398346,0.9316099286079408,0.9316099286079408,1.0,1.0,-0.6346533894538879,0.2743145525455475,0.360338807106018,0.0945237800478935,0.0,0.0,0.0565882921218872,26.07535552978516,25.0,-0.3849509954452514,-3134.780517578125,42.66959381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,300.9822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19573.138671875,18000.0,0.0,0.0,0.0694894567131996,0.0,0.0,0.0,0.0,1.0,0.0077370563521981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0608917698264122,0.0990588292479515,-0.0381670594215393,0.0,7.05229613231495e-05,0.0,0.0,2.056044340133667,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
826200,293.3346862792969,297.1499938964844,293.1499938964844,0.0065048728138208,-461.1346740722656,299.4902038574219,0.5429917573928833,0.050000000745058,0.0458630919456481,294.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5429917573928833,0.050000000745058,0.0482960455119609,293.28839111328125,297.1499938964844,293.1499938964844,0.0207679104059934,-690.468017578125,304.16375732421875,0.5908425450325012,0.0608482919633388,0.043908592313528,293.2317199707031,297.1499938964844,293.1499938964844,0.1068403869867324,-2541.448486328125,304.1576538085937,0.8263166546821594,0.1694054454565048,0.1616919189691543,293.41241455078125,297.1499938964844,293.1499938964844,0.004054294899106,-1523.4150390625,296.68212890625,0.5429917573928833,0.050000000745058,0.2290956526994705,291.1740417480469,291.1499938964844,275.1744079589844,272.6579895019531,286.2774658203125,294.71942138671875,291.1739807128906,1.0,0.1663600504398346,0.9316099286079408,0.9316099286079408,1.0,1.0,-0.6346533894538879,0.2743145525455475,0.360338807106018,0.0945237800478935,0.0,0.0,0.0565882921218872,26.07535552978516,25.0,-0.3849509954452514,-3134.780517578125,42.66959381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,300.9822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19573.138671875,18000.0,0.0,0.0,0.0694894567131996,0.0,0.0,0.0,0.0,1.0,0.0077370563521981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0608917698264122,0.0990588292479515,-0.0381670594215393,0.0,7.05229613231495e-05,0.0,0.0,2.056044340133667,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
826260,293.3350524902344,297.1499938964844,293.1499938964844,0.0064400490373373,-457.5525512695313,299.4252319335937,0.5428266525268555,0.050000000745058,0.0458643659949302,294.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5428266525268555,0.050000000745058,0.0482973866164684,293.2890930175781,297.1499938964844,293.1499938964844,0.0184473637491464,-650.423095703125,304.1630249023437,0.576948344707489,0.0572036914527416,0.0413636714220047,293.23065185546875,297.1499938964844,293.1499938964844,0.1053997129201889,-2513.85302734375,304.1575012207031,0.8233193755149841,0.1675530076026916,0.1599353551864624,293.4131164550781,297.1499938964844,293.1499938964844,0.0039825467392802,-1497.75732421875,296.5892944335937,0.5428266525268555,0.050000000745058,0.2291020154953003,291.1738586425781,291.1499938964844,275.1485290527344,272.6459045410156,286.2694702148437,294.7284545898437,291.1737976074219,1.0,0.1658405214548111,0.9319027066230774,0.9319027066230774,1.0,1.0,-0.6295018792152405,0.2721529006958008,0.3573489785194397,0.0934367924928665,0.0,0.0,0.0534225925803184,26.065126419067383,25.0,-0.2080659717321396,-3114.619140625,42.0797233581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610778808594,300.9062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,19577.87890625,18000.0,0.0,0.0,0.0690977051854133,0.0,0.0,0.0,0.0,1.0,0.0079285381361842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601586997509002,0.0990428701043129,-0.0388841703534126,0.0,7.012538844719529e-05,0.0,0.0,2.055740594863892,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
826320,293.3350524902344,297.1499938964844,293.1499938964844,0.0064400490373373,-457.5525512695313,299.4252319335937,0.5428266525268555,0.050000000745058,0.0458643659949302,294.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5428266525268555,0.050000000745058,0.0482973866164684,293.2890930175781,297.1499938964844,293.1499938964844,0.0184473637491464,-650.423095703125,304.1630249023437,0.576948344707489,0.0572036914527416,0.0413636714220047,293.23065185546875,297.1499938964844,293.1499938964844,0.1053997129201889,-2513.85302734375,304.1575012207031,0.8233193755149841,0.1675530076026916,0.1599353551864624,293.4131164550781,297.1499938964844,293.1499938964844,0.0039825467392802,-1497.75732421875,296.5892944335937,0.5428266525268555,0.050000000745058,0.2291020154953003,291.1738586425781,291.1499938964844,275.1485290527344,272.6459045410156,286.2694702148437,294.7284545898437,291.1737976074219,1.0,0.1658405214548111,0.9319027066230774,0.9319027066230774,1.0,1.0,-0.6295018792152405,0.2721529006958008,0.3573489785194397,0.0934367924928665,0.0,0.0,0.0534225925803184,26.065126419067383,25.0,-0.2080659717321396,-3114.619140625,42.0797233581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610778808594,300.9062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,19577.87890625,18000.0,0.0,0.0,0.0690977051854133,0.0,0.0,0.0,0.0,1.0,0.0079285381361842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601586997509002,0.0990428701043129,-0.0388841703534126,0.0,7.012538844719529e-05,0.0,0.0,2.055740594863892,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
826380,293.3353576660156,297.1499938964844,293.1499938964844,0.006375768687576,-453.9681701660156,299.3603515625,0.5426625609397888,0.050000000745058,0.045865636318922,294.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5426625609397888,0.050000000745058,0.0482987239956855,293.28973388671875,297.1499938964844,293.1499938964844,0.016326555982232,-610.2528076171875,304.1622314453125,0.561983048915863,0.0535488054156303,0.0388113223016262,293.22955322265625,297.1499938964844,293.1499938964844,0.1039861291646957,-2486.69482421875,304.1573791503906,0.820338249206543,0.1657315790653228,0.1582081019878387,293.41375732421875,297.1499938964844,293.1499938964844,0.0039110337384045,-1472.055908203125,296.49639892578125,0.5426625609397888,0.050000000745058,0.2291083484888076,291.1737976074219,291.1499938964844,275.1222229003906,272.63348388671875,286.2611083984375,294.7373962402344,291.1737670898437,1.0,0.1653258651494979,0.932195484638214,0.932195484638214,1.0,1.0,-0.6243765950202942,0.2700035274028778,0.3543730676174164,0.092357225716114,0.0,0.0,0.0502565689384937,26.055160522460938,25.0,-0.030306376516819,-3094.77685546875,41.49889755249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,300.8304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,19582.537109375,18000.0,0.0,0.0,0.068718820810318,0.0,0.0,0.0,0.0,1.0,0.0081229051575064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0594350770115852,0.0990282371640205,-0.0395931601524353,0.0,6.974086863920093e-05,0.0,0.0,2.055462121963501,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
826440,293.3353576660156,297.1499938964844,293.1499938964844,0.006375768687576,-453.9681701660156,299.3603515625,0.5426625609397888,0.050000000745058,0.045865636318922,294.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5426625609397888,0.050000000745058,0.0482987239956855,293.28973388671875,297.1499938964844,293.1499938964844,0.016326555982232,-610.2528076171875,304.1622314453125,0.561983048915863,0.0535488054156303,0.0388113223016262,293.22955322265625,297.1499938964844,293.1499938964844,0.1039861291646957,-2486.69482421875,304.1573791503906,0.820338249206543,0.1657315790653228,0.1582081019878387,293.41375732421875,297.1499938964844,293.1499938964844,0.0039110337384045,-1472.055908203125,296.49639892578125,0.5426625609397888,0.050000000745058,0.2291083484888076,291.1737976074219,291.1499938964844,275.1222229003906,272.63348388671875,286.2611083984375,294.7373962402344,291.1737670898437,1.0,0.1653258651494979,0.932195484638214,0.932195484638214,1.0,1.0,-0.6243765950202942,0.2700035274028778,0.3543730676174164,0.092357225716114,0.0,0.0,0.0502565689384937,26.055160522460938,25.0,-0.030306376516819,-3094.77685546875,41.49889755249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,300.8304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,19582.537109375,18000.0,0.0,0.0,0.068718820810318,0.0,0.0,0.0,0.0,1.0,0.0081229051575064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0594350770115852,0.0990282371640205,-0.0395931601524353,0.0,6.974086863920093e-05,0.0,0.0,2.055462121963501,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
826500,293.3354797363281,297.1499938964844,293.1499938964844,0.0063438322395086,-452.1753540039063,299.32794189453125,0.5425809621810913,0.050000000745058,0.0458662658929824,294.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5425809621810913,0.050000000745058,0.0482993870973587,293.2900390625,297.1499938964844,293.1499938964844,0.0153403626754879,-590.126953125,304.16180419921875,0.5541489720344543,0.0517176389694213,0.0375324748456478,293.22900390625,297.1499938964844,293.1499938964844,0.1032897010445594,-2473.28466796875,304.15728759765625,0.8188516497612,0.1648328304290771,0.1573557704687118,293.4140625,297.1499938964844,293.1499938964844,0.0038753631524741,-1459.18994140625,296.449951171875,0.5425809621810913,0.050000000745058,0.2291115075349807,291.1737976074219,291.1499938964844,275.1089782714844,272.627197265625,286.2568664550781,294.7418212890625,291.1737976074219,1.0,0.1650703698396682,0.9323418736457824,0.9323418736457824,1.0,1.0,-0.6218242645263672,0.2689336240291595,0.3528906404972076,0.0918203145265579,0.0,0.0,0.048668086528778,26.050268173217773,25.0,0.0552996098995208,-3084.952880859375,41.21187973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,300.7924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,19584.853515625,18000.0,0.0,0.0,0.0685325339436531,0.0,0.0,0.0,0.0,1.0,0.0082212872803211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590755864977836,0.0990205183625221,-0.0399449318647384,0.0,6.955181015655398e-05,0.0,0.0,2.055315017700196,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
826560,293.3355712890625,297.1499938964844,293.1499938964844,0.0063120280392467,-450.3821105957031,299.2955627441406,0.5425019860267639,0.050000000745058,0.0458668805658817,294.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5425019860267639,0.050000000745058,0.0483000315725803,293.29034423828125,297.1499938964844,293.1499938964844,0.0141897955909371,-566.6170654296875,304.16021728515625,0.5461766123771667,0.050000000745058,0.0362595506012439,293.2284545898437,297.1499938964844,293.1499938964844,0.1025999560952186,-2459.983642578125,304.1572265625,0.8173683881759644,0.1639417856931686,0.1565107107162475,293.41436767578125,297.1499938964844,293.1499938964844,0.0038397435564547,-1446.3128662109375,296.40350341796875,0.5425019860267639,0.050000000745058,0.2291145622730255,291.1738586425781,291.1499938964844,275.095703125,272.620849609375,286.2525634765625,294.7462158203125,291.1738586425781,1.0,0.1648161858320236,0.9324996471405028,0.9324996471405028,1.0,1.0,-0.6192876100540161,0.2678709626197815,0.3514166176319122,0.0912871584296226,0.0,0.0,0.0470735132694244,26.045026779174805,25.0,0.1328946948051452,-3075.1923828125,40.92763519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514953613281,300.7543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,19587.171875,18000.0,0.0,0.0,0.0683473423123359,0.0,0.0,0.0,0.0,1.0,0.0083205550909042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.058717057108879,0.0990121066570282,-0.0402950458228588,0.0,6.936386489542201e-05,0.0,0.0,2.055154800415039,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
826620,293.3357849121094,297.1499938964844,293.1499938964844,0.0062482887879014,-446.7745056152344,299.2305908203125,0.542888343334198,0.050000000745058,0.0458639487624168,294.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.542888343334198,0.050000000745058,0.0482969470322132,293.2923583984375,297.1499938964844,293.1499938964844,0.0138162495568394,-557.9717407226562,304.1029052734375,0.5429068207740784,0.050000000745058,0.0356748960912227,293.22735595703125,297.1499938964844,293.1499938964844,0.101240761578083,-2433.727783203125,304.1570739746094,0.8150383830070496,0.1621774137020111,0.1548342853784561,293.4149475097656,297.1499938964844,293.1499938964844,0.003768305061385,-1420.4398193359375,296.3101501464844,0.542888343334198,0.050000000745058,0.2290999293327331,291.1734313964844,291.1499938964844,275.0692749023437,272.6080627441406,286.2497863769531,294.76348876953125,291.17303466796875,1.0,0.1643524765968322,0.9328151345252992,0.9328151345252992,1.0,1.0,-0.6165486574172974,0.2667329013347626,0.3498157262802124,0.090701624751091,0.0,0.0,0.0439593680202961,25.94341468811035,25.0,-1.6597027778625488,-3057.99853515625,40.521705627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,300.6720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,19591.693359375,18000.0,0.0,0.0,0.0679798051714897,0.0,0.0,0.0,0.0,1.0,0.0085211377590894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0580110736191272,0.0989986434578895,-0.0409875735640525,0.0,6.89908629283309e-05,0.0,0.0,2.054898738861084,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
826680,293.3357849121094,297.1499938964844,293.1499938964844,0.0062482887879014,-446.7745056152344,299.2305908203125,0.542888343334198,0.050000000745058,0.0458639487624168,294.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.542888343334198,0.050000000745058,0.0482969470322132,293.2923583984375,297.1499938964844,293.1499938964844,0.0138162495568394,-557.9717407226562,304.1029052734375,0.5429068207740784,0.050000000745058,0.0356748960912227,293.22735595703125,297.1499938964844,293.1499938964844,0.101240761578083,-2433.727783203125,304.1570739746094,0.8150383830070496,0.1621774137020111,0.1548342853784561,293.4149475097656,297.1499938964844,293.1499938964844,0.003768305061385,-1420.4398193359375,296.3101501464844,0.542888343334198,0.050000000745058,0.2290999293327331,291.1734313964844,291.1499938964844,275.0692749023437,272.6080627441406,286.2497863769531,294.76348876953125,291.17303466796875,1.0,0.1643524765968322,0.9328151345252992,0.9328151345252992,1.0,1.0,-0.6165486574172974,0.2667329013347626,0.3498157262802124,0.090701624751091,0.0,0.0,0.0439593680202961,25.94341468811035,25.0,-1.6597027778625488,-3057.99853515625,40.521705627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,300.6720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,19591.693359375,18000.0,0.0,0.0,0.0679798051714897,0.0,0.0,0.0,0.0,1.0,0.0085211377590894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0580110736191272,0.0989986434578895,-0.0409875735640525,0.0,6.89908629283309e-05,0.0,0.0,2.054898738861084,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
826740,293.33599853515625,297.1499938964844,293.1499938964844,0.0061855558305978,-443.2194213867188,299.1649475097656,0.5433323383331299,0.050000000745058,0.0458605922758579,294.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5433323383331299,0.050000000745058,0.0482934117317199,293.296630859375,297.1499938964844,293.1499938964844,0.0136500094085931,-555.207763671875,304.0392761230469,0.5433318614959717,0.050000000745058,0.0356692746281623,293.22625732421875,297.1499938964844,293.1499938964844,0.0999174118041992,-2408.11669921875,304.15692138671875,0.8127675652503967,0.1604386419057846,0.1531813889741897,293.4155578613281,297.1499938964844,293.1499938964844,0.0036973089445382,-1394.6995849609375,296.2154846191406,0.5433323383331299,0.050000000745058,0.2290831506252288,291.1713256835937,291.1499938964844,275.0431213378906,272.5952453613281,286.25799560546875,294.7995300292969,291.1709899902344,1.0,0.1639454662799835,0.9331306219100952,0.9331306219100952,1.0,1.0,-0.6145298480987549,0.2658959031105041,0.3486339151859283,0.0902723968029022,0.0,0.0,0.0412554703652858,25.836668014526367,25.0,-2.352747917175293,-3042.155517578125,40.190799713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453918457031,300.59539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19595.162109375,18000.0,0.0,0.0,0.0676214843988418,0.0,0.0,0.0,0.0,1.0,0.0087156854569911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0573906078934669,0.0990298315882682,-0.041639219969511,0.0,6.862721056677401e-05,0.0,0.0,2.055492401123047,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
826800,293.33599853515625,297.1499938964844,293.1499938964844,0.0061855558305978,-443.2194213867188,299.1649475097656,0.5433323383331299,0.050000000745058,0.0458605922758579,294.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5433323383331299,0.050000000745058,0.0482934117317199,293.296630859375,297.1499938964844,293.1499938964844,0.0136500094085931,-555.207763671875,304.0392761230469,0.5433318614959717,0.050000000745058,0.0356692746281623,293.22625732421875,297.1499938964844,293.1499938964844,0.0999174118041992,-2408.11669921875,304.15692138671875,0.8127675652503967,0.1604386419057846,0.1531813889741897,293.4155578613281,297.1499938964844,293.1499938964844,0.0036973089445382,-1394.6995849609375,296.2154846191406,0.5433323383331299,0.050000000745058,0.2290831506252288,291.1713256835937,291.1499938964844,275.0431213378906,272.5952453613281,286.25799560546875,294.7995300292969,291.1709899902344,1.0,0.1639454662799835,0.9331306219100952,0.9331306219100952,1.0,1.0,-0.6145298480987549,0.2658959031105041,0.3486339151859283,0.0902723968029022,0.0,0.0,0.0412554703652858,25.836668014526367,25.0,-2.352747917175293,-3042.155517578125,40.190799713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453918457031,300.59539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19595.162109375,18000.0,0.0,0.0,0.0676214843988418,0.0,0.0,0.0,0.0,1.0,0.0087156854569911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0573906078934669,0.0990298315882682,-0.041639219969511,0.0,6.862721056677401e-05,0.0,0.0,2.055492401123047,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
826860,293.336181640625,297.1499938964844,293.1499938964844,0.006122812628746,-439.617431640625,299.0995788574219,0.5436835289001465,0.050000000745058,0.0458579510450363,294.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5436835289001465,0.050000000745058,0.0482906326651573,293.3013916015625,297.1499938964844,293.1499938964844,0.0134831955656409,-552.374755859375,303.9736022949219,0.5436835289001465,0.050000000745058,0.0356673002243042,293.2251892089844,297.1499938964844,293.1499938964844,0.0986075550317764,-2382.67626953125,304.15679931640625,0.8103687167167664,0.158723771572113,0.1515522301197052,293.41619873046875,297.1499938964844,293.1499938964844,0.0036259761545807,-1368.6785888671875,296.12109375,0.5436835289001465,0.050000000745058,0.2290699630975723,291.17022705078125,291.1499938964844,275.0174865722656,272.58251953125,286.2690734863281,294.840576171875,291.17010498046875,1.0,0.1635806858539581,0.933427631855011,0.933427631855011,1.0,1.0,-0.6125499606132507,0.2650766372680664,0.3474732935428619,0.0898475646972656,0.0,0.0,0.0386479943990707,25.74932289123535,25.0,-1.2025858163833618,-3026.9658203125,39.88588333129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242431640625,300.5278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,19598.279296875,18000.0,0.0,0.0,0.0672756060957908,0.0,0.0,0.0,0.0,1.0,0.0089023085311055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0568185374140739,0.0990651547908783,-0.0422466173768043,0.0,6.827618926763535e-05,0.0,0.0,2.0561647415161133,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
826920,293.336181640625,297.1499938964844,293.1499938964844,0.006122812628746,-439.617431640625,299.0995788574219,0.5436835289001465,0.050000000745058,0.0458579510450363,294.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5436835289001465,0.050000000745058,0.0482906326651573,293.3013916015625,297.1499938964844,293.1499938964844,0.0134831955656409,-552.374755859375,303.9736022949219,0.5436835289001465,0.050000000745058,0.0356673002243042,293.2251892089844,297.1499938964844,293.1499938964844,0.0986075550317764,-2382.67626953125,304.15679931640625,0.8103687167167664,0.158723771572113,0.1515522301197052,293.41619873046875,297.1499938964844,293.1499938964844,0.0036259761545807,-1368.6785888671875,296.12109375,0.5436835289001465,0.050000000745058,0.2290699630975723,291.17022705078125,291.1499938964844,275.0174865722656,272.58251953125,286.2690734863281,294.840576171875,291.17010498046875,1.0,0.1635806858539581,0.933427631855011,0.933427631855011,1.0,1.0,-0.6125499606132507,0.2650766372680664,0.3474732935428619,0.0898475646972656,0.0,0.0,0.0386479943990707,25.74932289123535,25.0,-1.2025858163833618,-3026.9658203125,39.88588333129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242431640625,300.5278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,19598.279296875,18000.0,0.0,0.0,0.0672756060957908,0.0,0.0,0.0,0.0,1.0,0.0089023085311055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0568185374140739,0.0990651547908783,-0.0422466173768043,0.0,6.827618926763535e-05,0.0,0.0,2.0561647415161133,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
826980,293.33642578125,297.1499938964844,293.1499938964844,0.0060603572055697,-435.9886169433594,299.0344543457031,0.5439566373825073,0.050000000745058,0.0458559095859527,294.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5439566373825073,0.050000000745058,0.0482884794473648,293.3062438964844,297.1499938964844,293.1499938964844,0.0133154802024364,-549.4542846679688,303.9066162109375,0.5439566373825073,0.050000000745058,0.0356657058000564,293.2241516113281,297.1499938964844,293.1499938964844,0.0973115116357803,-2357.428466796875,304.1567077636719,0.807848334312439,0.1570325046777725,0.1499461382627487,293.4169006347656,297.1499938964844,293.1499938964844,0.0035546757280826,-1342.5269775390625,296.0269775390625,0.5439566373825073,0.050000000745058,0.2290597558021545,291.17010498046875,291.1499938964844,274.9926452636719,272.5699462890625,286.27801513671875,294.8782043457031,291.1700744628906,1.0,0.1632511764764785,0.9337246417999268,0.9337246417999268,1.0,1.0,-0.6106032729148865,0.2642756104469299,0.3463276326656341,0.0894205942749977,0.0,0.0,0.0359818898141384,25.67804908752441,25.0,-0.394027978181839,-3012.154052734375,39.60261917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393798828125,300.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,19601.701171875,18000.0,0.0,0.0,0.0669426545500755,0.0,0.0,0.0,0.0,1.0,0.009086868725717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0562442764639854,0.0990752652287483,-0.0428309887647628,0.0,6.793828652007505e-05,0.0,0.0,2.056357383728028,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
