time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827040,293.33642578125,297.1499938964844,293.1499938964844,0.0060603572055697,-435.9886169433594,299.0344543457031,0.5439566373825073,0.050000000745058,0.0458559095859527,294.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5439566373825073,0.050000000745058,0.0482884794473648,293.3062438964844,297.1499938964844,293.1499938964844,0.0133154802024364,-549.4542846679688,303.9066162109375,0.5439566373825073,0.050000000745058,0.0356657058000564,293.2241516113281,297.1499938964844,293.1499938964844,0.0973115116357803,-2357.428466796875,304.1567077636719,0.807848334312439,0.1570325046777725,0.1499461382627487,293.4169006347656,297.1499938964844,293.1499938964844,0.0035546757280826,-1342.5269775390625,296.0269775390625,0.5439566373825073,0.050000000745058,0.2290597558021545,291.17010498046875,291.1499938964844,274.9926452636719,272.5699462890625,286.27801513671875,294.8782043457031,291.1700744628906,1.0,0.1632511764764785,0.9337246417999268,0.9337246417999268,1.0,1.0,-0.6106032729148865,0.2642756104469299,0.3463276326656341,0.0894205942749977,0.0,0.0,0.0359818898141384,25.67804908752441,25.0,-0.394027978181839,-3012.154052734375,39.60261917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393798828125,300.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,19601.701171875,18000.0,0.0,0.0,0.0669426545500755,0.0,0.0,0.0,0.0,1.0,0.009086868725717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0562442764639854,0.0990752652287483,-0.0428309887647628,0.0,6.793828652007505e-05,0.0,0.0,2.056357383728028,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
827100,293.3365478515625,297.1499938964844,293.1499938964844,0.0060293050482869,-434.1809387207031,299.0016784667969,0.5440688729286194,0.050000000745058,0.0458550713956356,294.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5440688729286194,0.050000000745058,0.048287596553564,293.3086853027344,297.1499938964844,293.1499938964844,0.0132320402190089,-547.9898681640625,303.8725891113281,0.5440688729286194,0.050000000745058,0.0356650538742542,293.2236328125,297.1499938964844,293.1499938964844,0.0966739133000373,-2344.99658203125,304.1566467285156,0.8065425157546997,0.1561931520700454,0.149150401353836,293.4173278808594,297.1499938964844,293.1499938964844,0.0035188437905162,-1329.3719482421875,295.9793701171875,0.5440688729286194,0.050000000745058,0.229055568575859,291.1697692871094,291.1499938964844,274.9805908203125,272.5637512207031,286.2743835449219,294.8829650878906,291.1694030761719,1.0,0.1630973815917968,0.9338731169700624,0.9338731169700624,1.0,1.0,-0.6096404194831848,0.2638808786869049,0.3457595407962799,0.0892064124345779,0.0,0.0,0.0346936658024787,25.647380828857425,25.0,-1.8893152475357056,-3005.63720703125,39.46773910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378234863281,300.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,19603.43359375,18000.0,0.0,0.0,0.0667810812592506,0.0,0.0,0.0,0.0,1.0,0.0091791534796357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0559598170220851,0.0990767925977706,-0.0431169755756855,0.0,6.77743082633242e-05,0.0,0.0,2.056386232376098,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
827160,293.3367614746094,297.1499938964844,293.1499938964844,0.0059985509142279,-432.4009399414063,298.9683532714844,0.5441664457321167,0.050000000745058,0.0458543449640274,294.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5441664457321167,0.050000000745058,0.0482868328690528,293.3111572265625,297.1499938964844,293.1499938964844,0.013149632140994,-546.5516967773438,303.8380432128906,0.5441664457321167,0.050000000745058,0.0356644913554191,293.22314453125,297.1499938964844,293.1499938964844,0.0960474833846092,-2332.790283203125,304.15655517578125,0.8052014708518982,0.1553551256656646,0.1483569592237472,293.4178771972656,297.1499938964844,293.1499938964844,0.0034830244258046,-1316.2515869140625,295.93084716796875,0.5441664457321167,0.050000000745058,0.2290519475936889,291.1684265136719,291.1499938964844,274.96881103515625,272.5576477050781,286.27056884765625,294.8865661621094,291.16766357421875,1.0,0.1629499346017837,0.9340198636054992,0.9340198636054992,1.0,1.0,-0.6086813807487488,0.2634882628917694,0.3451931178569793,0.0889918953180313,0.0,0.0,0.0335992015898227,25.61969566345215,25.0,-3.8233330249786377,-2999.633056640625,39.33663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23614501953125,300.38531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19604.810546875,18000.0,0.0,0.0,0.0666239932179451,0.0,0.0,0.0,0.0,1.0,0.0092689795419573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0557032078504562,0.0990941077470779,-0.0433908998966217,0.0,6.761488475603983e-05,0.0,0.0,2.056715965270996,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
827220,293.3372497558594,297.1499938964844,293.1499938964844,0.0059376126155257,-428.8765869140625,298.9005432128906,0.5443233251571655,0.050000000745058,0.0458531789481639,294.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5443233251571655,0.050000000745058,0.0482856035232543,293.31622314453125,297.1499938964844,293.1499938964844,0.0129858376458287,-543.6815185546875,303.767578125,0.5443233251571655,0.050000000745058,0.0356635823845863,293.2222595214844,297.1499938964844,293.1499938964844,0.0948105156421661,-2308.6826171875,304.15643310546875,0.8024483323097229,0.1536823809146881,0.1467735171318054,293.4190673828125,297.1499938964844,293.1499938964844,0.0034114923328161,-1290.052490234375,295.8320007324219,0.5443233251571655,0.050000000745058,0.2290461212396621,291.1640014648437,291.1499938964844,274.9461975097656,272.54571533203125,286.2633056640625,294.8936767578125,291.1630249023437,1.0,0.1626713126897812,0.9343132972717284,0.9343132972717284,1.0,1.0,-0.6067700982093811,0.2627062201499939,0.3440639078617096,0.0885639563202858,0.0,0.0,0.0320174470543861,25.572065353393555,25.0,-6.096341609954834,-2990.044921875,39.08400344848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23211669921875,300.3266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,19606.0078125,18000.0,0.0,0.0,0.0663276985287666,0.0,0.0,0.0,0.0,1.0,0.0094312634319067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0553198345005512,0.0991937518119812,-0.0438739173114299,0.0,6.731418397976086e-05,0.0,0.0,2.058612585067749,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
827280,293.3372497558594,297.1499938964844,293.1499938964844,0.0059376126155257,-428.8765869140625,298.9005432128906,0.5443233251571655,0.050000000745058,0.0458531789481639,294.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5443233251571655,0.050000000745058,0.0482856035232543,293.31622314453125,297.1499938964844,293.1499938964844,0.0129858376458287,-543.6815185546875,303.767578125,0.5443233251571655,0.050000000745058,0.0356635823845863,293.2222595214844,297.1499938964844,293.1499938964844,0.0948105156421661,-2308.6826171875,304.15643310546875,0.8024483323097229,0.1536823809146881,0.1467735171318054,293.4190673828125,297.1499938964844,293.1499938964844,0.0034114923328161,-1290.052490234375,295.8320007324219,0.5443233251571655,0.050000000745058,0.2290461212396621,291.1640014648437,291.1499938964844,274.9461975097656,272.54571533203125,286.2633056640625,294.8936767578125,291.1630249023437,1.0,0.1626713126897812,0.9343132972717284,0.9343132972717284,1.0,1.0,-0.6067700982093811,0.2627062201499939,0.3440639078617096,0.0885639563202858,0.0,0.0,0.0320174470543861,25.572065353393555,25.0,-6.096341609954834,-2990.044921875,39.08400344848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23211669921875,300.3266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,19606.0078125,18000.0,0.0,0.0,0.0663276985287666,0.0,0.0,0.0,0.0,1.0,0.0094312634319067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0553198345005512,0.0991937518119812,-0.0438739173114299,0.0,6.731418397976086e-05,0.0,0.0,2.058612585067749,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
827340,293.3378295898437,297.1499938964844,293.1499938964844,0.0058765430003404,-425.3155822753906,298.83221435546875,0.5444371104240417,0.050000000745058,0.0458523370325565,294.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5444371104240417,0.050000000745058,0.0482847206294536,293.3213806152344,297.1499938964844,293.1499938964844,0.0128207355737686,-540.7291259765625,303.6952514648437,0.5444371104240417,0.050000000745058,0.0356629304587841,293.221435546875,297.1499938964844,293.1499938964844,0.0935795083642005,-2284.65869140625,304.1563415527344,0.7996264696121216,0.1520173251628875,0.1451966762542724,293.4203796386719,297.1499938964844,293.1499938964844,0.0033393499907106,-1263.537109375,295.7322692871094,0.5444371104240417,0.050000000745058,0.2290419191122055,291.15948486328125,291.1499938964844,274.9250793457031,272.5343017578125,286.2566833496094,294.9007263183594,291.1586303710937,1.0,0.16241155564785,0.9346067905426024,0.9346067905426024,1.0,1.0,-0.6048698425292969,0.2619273364543915,0.3429425060749054,0.0881421640515327,0.0,0.0,0.0310655236244201,25.53323745727539,25.0,-6.095631122589111,-2983.100341796875,38.84264373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,300.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,19605.76953125,18000.0,0.0,0.0,0.0660664290189743,0.0,0.0,0.0,0.0,1.0,0.0095635186880826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0550828799605369,0.0993391200900077,-0.0442562364041805,0.0,6.704902625642717e-05,0.0,0.0,2.0613789558410645,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
827400,293.3378295898437,297.1499938964844,293.1499938964844,0.0058765430003404,-425.3155822753906,298.83221435546875,0.5444371104240417,0.050000000745058,0.0458523370325565,294.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5444371104240417,0.050000000745058,0.0482847206294536,293.3213806152344,297.1499938964844,293.1499938964844,0.0128207355737686,-540.7291259765625,303.6952514648437,0.5444371104240417,0.050000000745058,0.0356629304587841,293.221435546875,297.1499938964844,293.1499938964844,0.0935795083642005,-2284.65869140625,304.1563415527344,0.7996264696121216,0.1520173251628875,0.1451966762542724,293.4203796386719,297.1499938964844,293.1499938964844,0.0033393499907106,-1263.537109375,295.7322692871094,0.5444371104240417,0.050000000745058,0.2290419191122055,291.15948486328125,291.1499938964844,274.9250793457031,272.5343017578125,286.2566833496094,294.9007263183594,291.1586303710937,1.0,0.16241155564785,0.9346067905426024,0.9346067905426024,1.0,1.0,-0.6048698425292969,0.2619273364543915,0.3429425060749054,0.0881421640515327,0.0,0.0,0.0310655236244201,25.53323745727539,25.0,-6.095631122589111,-2983.100341796875,38.84264373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,300.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,19605.76953125,18000.0,0.0,0.0,0.0660664290189743,0.0,0.0,0.0,0.0,1.0,0.0095635186880826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0550828799605369,0.0993391200900077,-0.0442562364041805,0.0,6.704902625642717e-05,0.0,0.0,2.0613789558410645,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
827460,293.3385009765625,297.1499938964844,293.1499938964844,0.0058154859580099,-421.7115173339844,298.7638244628906,0.5445169806480408,0.050000000745058,0.0458517484366893,294.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5445169806480408,0.050000000745058,0.0482840985059738,293.3265380859375,297.1499938964844,293.1499938964844,0.0126538546755909,-537.6633911132812,303.62115478515625,0.5445169806480408,0.050000000745058,0.0356624722480773,293.2206726074219,297.1499938964844,293.1499938964844,0.0923492312431335,-2260.61083984375,304.1562805175781,0.7967562079429626,0.1503637582063675,0.1436300724744796,293.4217529296875,297.1499938964844,293.1499938964844,0.0032670197542756,-1236.8226318359375,295.6324157714844,0.5445169806480408,0.050000000745058,0.2290389835834503,291.1558837890625,291.1499938964844,274.9056701660156,272.5234680175781,286.2508239746094,294.9076843261719,291.1552734375,1.0,0.1621674746274948,0.9349030256271362,0.9349030256271362,1.0,1.0,-0.6029842495918274,0.2611516714096069,0.341832548379898,0.0877308398485183,0.0,0.0,0.0305418111383914,25.50141906738281,25.0,-4.711653232574463,-2977.892578125,38.61100769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21893310546875,300.2690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,19604.837890625,18000.0,0.0,0.0,0.0658511444926261,0.0,0.0,0.0,0.0,1.0,0.0096647888422012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0549479499459266,0.0994900241494178,-0.0445420742034912,0.0,6.683054380118847e-05,0.0,0.0,2.064249992370605,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
827520,293.3385009765625,297.1499938964844,293.1499938964844,0.0058154859580099,-421.7115173339844,298.7638244628906,0.5445169806480408,0.050000000745058,0.0458517484366893,294.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5445169806480408,0.050000000745058,0.0482840985059738,293.3265380859375,297.1499938964844,293.1499938964844,0.0126538546755909,-537.6633911132812,303.62115478515625,0.5445169806480408,0.050000000745058,0.0356624722480773,293.2206726074219,297.1499938964844,293.1499938964844,0.0923492312431335,-2260.61083984375,304.1562805175781,0.7967562079429626,0.1503637582063675,0.1436300724744796,293.4217529296875,297.1499938964844,293.1499938964844,0.0032670197542756,-1236.8226318359375,295.6324157714844,0.5445169806480408,0.050000000745058,0.2290389835834503,291.1558837890625,291.1499938964844,274.9056701660156,272.5234680175781,286.2508239746094,294.9076843261719,291.1552734375,1.0,0.1621674746274948,0.9349030256271362,0.9349030256271362,1.0,1.0,-0.6029842495918274,0.2611516714096069,0.341832548379898,0.0877308398485183,0.0,0.0,0.0305418111383914,25.50141906738281,25.0,-4.711653232574463,-2977.892578125,38.61100769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21893310546875,300.2690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,19604.837890625,18000.0,0.0,0.0,0.0658511444926261,0.0,0.0,0.0,0.0,1.0,0.0096647888422012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0549479499459266,0.0994900241494178,-0.0445420742034912,0.0,6.683054380118847e-05,0.0,0.0,2.064249992370605,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
827580,293.33917236328125,297.1499938964844,293.1499938964844,0.0057542026042938,-418.0445556640625,298.6956481933594,0.544571042060852,0.050000000745058,0.0458513535559177,294.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.544571042060852,0.050000000745058,0.0482836849987506,293.3316955566406,297.1499938964844,293.1499938964844,0.012484953738749,-534.4685668945312,303.5453796386719,0.544571042060852,0.050000000745058,0.0356621630489826,293.2199401855469,297.1499938964844,293.1499938964844,0.0911184027791023,-2236.517822265625,304.15625,0.7938544154167175,0.1487240195274353,0.1420762091875076,293.42315673828125,297.1499938964844,293.1499938964844,0.0031942205969244,-1209.7955322265625,295.5328063964844,0.544571042060852,0.050000000745058,0.2290370017290115,291.15362548828125,291.1499938964844,274.8882141113281,272.5133056640625,286.245849609375,294.9145202636719,291.1533203125,1.0,0.1619361639022827,0.93519926071167,0.93519926071167,1.0,1.0,-0.6011157035827637,0.2603796422481537,0.34073606133461,0.087331622838974,0.0,0.0,0.0302262678742408,25.47504234313965,25.0,-2.7272865772247314,-2973.5400390625,38.38766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,300.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,19603.80859375,18000.0,0.0,0.0,0.0656867176294326,0.0,0.0,0.0,0.0,1.0,0.0097399009391665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0548692904412746,0.0996196046471595,-0.0447503104805946,0.0,6.666366243734956e-05,0.0,0.0,2.0667150020599365,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
827640,293.33917236328125,297.1499938964844,293.1499938964844,0.0057542026042938,-418.0445556640625,298.6956481933594,0.544571042060852,0.050000000745058,0.0458513535559177,294.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.544571042060852,0.050000000745058,0.0482836849987506,293.3316955566406,297.1499938964844,293.1499938964844,0.012484953738749,-534.4685668945312,303.5453796386719,0.544571042060852,0.050000000745058,0.0356621630489826,293.2199401855469,297.1499938964844,293.1499938964844,0.0911184027791023,-2236.517822265625,304.15625,0.7938544154167175,0.1487240195274353,0.1420762091875076,293.42315673828125,297.1499938964844,293.1499938964844,0.0031942205969244,-1209.7955322265625,295.5328063964844,0.544571042060852,0.050000000745058,0.2290370017290115,291.15362548828125,291.1499938964844,274.8882141113281,272.5133056640625,286.245849609375,294.9145202636719,291.1533203125,1.0,0.1619361639022827,0.93519926071167,0.93519926071167,1.0,1.0,-0.6011157035827637,0.2603796422481537,0.34073606133461,0.087331622838974,0.0,0.0,0.0302262678742408,25.47504234313965,25.0,-2.7272865772247314,-2973.5400390625,38.38766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,300.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,19603.80859375,18000.0,0.0,0.0,0.0656867176294326,0.0,0.0,0.0,0.0,1.0,0.0097399009391665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0548692904412746,0.0996196046471595,-0.0447503104805946,0.0,6.666366243734956e-05,0.0,0.0,2.0667150020599365,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
827700,293.33953857421875,297.1499938964844,293.1499938964844,0.0057235066778957,-416.1890563964844,298.66168212890625,0.5445901155471802,0.050000000745058,0.0458512157201767,294.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5445901155471802,0.050000000745058,0.0482835359871387,293.33428955078125,297.1499938964844,293.1499938964844,0.012399835512042,-532.82275390625,303.50689697265625,0.5445901155471802,0.050000000745058,0.0356620550155639,293.2195739746094,297.1499938964844,293.1499938964844,0.0905029699206352,-2224.460205078125,304.1562194824219,0.7923955321311951,0.1479098349809646,0.1413045674562454,293.42388916015625,297.1499938964844,293.1499938964844,0.0031576883047819,-1196.1822509765625,295.483154296875,0.5445901155471802,0.050000000745058,0.2290363162755966,291.1530456542969,291.1499938964844,274.8803100585937,272.508544921875,286.24371337890625,294.9178771972656,291.15289306640625,1.0,0.1618246436119079,0.9353473782539368,0.9353473782539368,1.0,1.0,-0.6001883745193481,0.2599952816963196,0.3401930630207062,0.0871364697813987,0.0,0.0,0.03008384257555,25.463542938232425,25.0,-1.6952829360961914,-2971.43701171875,38.278770446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20458984375,300.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,19603.408203125,18000.0,0.0,0.0,0.0656236633658409,0.0,0.0,0.0,0.0,1.0,0.0097699956968426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0548376254737377,0.0996706038713455,-0.0448329783976078,0.0,6.659967766609043e-05,0.0,0.0,2.0676848888397217,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
827760,293.3398742675781,297.1499938964844,293.1499938964844,0.0056927534751594,-414.3179016113281,298.6278076171875,0.5446045994758606,0.050000000745058,0.0458511114120483,294.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5446045994758606,0.050000000745058,0.04828342795372,293.3368530273437,297.1499938964844,293.1499938964844,0.0123142842203378,-531.1446533203125,303.4679870605469,0.5446045994758606,0.050000000745058,0.0356619767844677,293.2192077636719,297.1499938964844,293.1499938964844,0.0898878425359726,-2212.40380859375,304.1562194824219,0.7909331321716309,0.1470997333526611,0.1405367404222488,293.42462158203125,297.1499938964844,293.1499938964844,0.0031210265588015,-1182.4893798828125,295.43359375,0.5446045994758606,0.050000000745058,0.2290357947349548,291.15283203125,291.1499938964844,274.8729553222656,272.5039978027344,286.2418212890625,294.92120361328125,291.1528015136719,1.0,0.1617156416177749,0.9354991912841796,0.9354991912841796,1.0,1.0,-0.5992658734321594,0.2596123516559601,0.3396535515785217,0.0869441181421279,0.0,0.0,0.0299216452986001,25.453031539916992,25.0,-0.7167802453041077,-2969.267578125,38.171607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993408203125,300.2506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,19603.1484375,18000.0,0.0,0.0,0.0655729174613952,0.0,0.0,0.0,0.0,1.0,0.009796604514122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0548044443130493,0.0997102856636047,-0.0449058376252651,0.0,6.654817116213962e-05,0.0,0.0,2.068439483642578,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
827820,293.340576171875,297.1499938964844,293.1499938964844,0.0056312205269932,-410.5408630371094,298.5601806640625,0.5446223616600037,0.050000000745058,0.0458509847521781,294.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5446223616600037,0.050000000745058,0.0482832938432693,293.3419189453125,297.1499938964844,293.1499938964844,0.012142464518547,-527.705322265625,303.3890686035156,0.5446223616600037,0.050000000745058,0.0356618762016296,293.218505859375,297.1499938964844,293.1499938964844,0.0886598229408264,-2188.32666015625,304.1561889648437,0.7880016565322876,0.1454914063215255,0.139012262225151,293.4260559082031,297.1499938964844,293.1499938964844,0.0030474711675196,-1154.9366455078125,295.3346862792969,0.5446223616600037,0.050000000745058,0.2290351688861847,291.1531982421875,291.1499938964844,274.8601379394531,272.4955749511719,286.2388610839844,294.9277648925781,291.15338134765625,1.0,0.1615039706230163,0.9358028769493104,0.9358028769493104,1.0,1.0,-0.5974351763725281,0.2588508129119873,0.3385843634605407,0.0865664184093475,0.0,0.0,0.0294786561280488,25.43440818786621,25.0,0.9600826501846312,-2964.495361328125,37.96181488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,300.2418518066406,278.1499938964844,0.0,18000.0,313.1499938964844,19603.13671875,18000.0,0.0,0.0,0.0655018463730812,0.0,0.0,0.0,0.0,1.0,0.0098445769399404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.054719228297472,0.0997562110424041,-0.0450369790196418,0.0,6.647604459431022e-05,0.0,0.0,2.069312810897827,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
827880,293.340576171875,297.1499938964844,293.1499938964844,0.0056312205269932,-410.5408630371094,298.5601806640625,0.5446223616600037,0.050000000745058,0.0458509847521781,294.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5446223616600037,0.050000000745058,0.0482832938432693,293.3419189453125,297.1499938964844,293.1499938964844,0.012142464518547,-527.705322265625,303.3890686035156,0.5446223616600037,0.050000000745058,0.0356618762016296,293.218505859375,297.1499938964844,293.1499938964844,0.0886598229408264,-2188.32666015625,304.1561889648437,0.7880016565322876,0.1454914063215255,0.139012262225151,293.4260559082031,297.1499938964844,293.1499938964844,0.0030474711675196,-1154.9366455078125,295.3346862792969,0.5446223616600037,0.050000000745058,0.2290351688861847,291.1531982421875,291.1499938964844,274.8601379394531,272.4955749511719,286.2388610839844,294.9277648925781,291.15338134765625,1.0,0.1615039706230163,0.9358028769493104,0.9358028769493104,1.0,1.0,-0.5974351763725281,0.2588508129119873,0.3385843634605407,0.0865664184093475,0.0,0.0,0.0294786561280488,25.43440818786621,25.0,0.9600826501846312,-2964.495361328125,37.96181488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,300.2418518066406,278.1499938964844,0.0,18000.0,313.1499938964844,19603.13671875,18000.0,0.0,0.0,0.0655018463730812,0.0,0.0,0.0,0.0,1.0,0.0098445769399404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.054719228297472,0.0997562110424041,-0.0450369790196418,0.0,6.647604459431022e-05,0.0,0.0,2.069312810897827,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
827940,293.3412780761719,297.1499938964844,293.1499938964844,0.0055696866475045,-406.7235107421875,298.4927673339844,0.5446274876594543,0.050000000745058,0.0458509549498558,294.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5446274876594543,0.050000000745058,0.0482832640409469,293.3469543457031,297.1499938964844,293.1499938964844,0.0119700077921152,-524.163818359375,303.3086242675781,0.5446274876594543,0.050000000745058,0.0356618538498878,293.2177734375,297.1499938964844,293.1499938964844,0.0874370709061622,-2164.3525390625,304.1561584472656,0.7850673198699951,0.1438997089862823,0.1375034153461456,293.427490234375,297.1499938964844,293.1499938964844,0.0029735779389739,-1127.1668701171875,295.23590087890625,0.5446274876594543,0.050000000745058,0.2290350049734115,291.15447998046875,291.1499938964844,274.8500061035156,272.4881591796875,286.23699951171875,294.9341735839844,291.1548156738281,1.0,0.1612999439239502,0.9361066222190856,0.9361066222190856,1.0,1.0,-0.5956240892410278,0.2580961883068084,0.3375279009342193,0.0861962363123893,0.0,0.0,0.0288018714636564,25.41853904724121,25.0,2.157036066055298,-2958.877197265625,37.75764465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,300.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,19603.896484375,18000.0,0.0,0.0,0.0654629543423652,0.0,0.0,0.0,0.0,1.0,0.0098922792822122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0545911490917205,0.0997585505247116,-0.045167401432991,0.0,6.643657252425328e-05,0.0,0.0,2.06935715675354,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828000,293.3412780761719,297.1499938964844,293.1499938964844,0.0055696866475045,-406.7235107421875,298.4927673339844,0.5446274876594543,0.050000000745058,0.0458509549498558,294.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5446274876594543,0.050000000745058,0.0482832640409469,293.3469543457031,297.1499938964844,293.1499938964844,0.0119700077921152,-524.163818359375,303.3086242675781,0.5446274876594543,0.050000000745058,0.0356618538498878,293.2177734375,297.1499938964844,293.1499938964844,0.0874370709061622,-2164.3525390625,304.1561584472656,0.7850673198699951,0.1438997089862823,0.1375034153461456,293.427490234375,297.1499938964844,293.1499938964844,0.0029735779389739,-1127.1668701171875,295.23590087890625,0.5446274876594543,0.050000000745058,0.2290350049734115,291.15447998046875,291.1499938964844,274.8500061035156,272.4881591796875,286.23699951171875,294.9341735839844,291.1548156738281,1.0,0.1612999439239502,0.9361066222190856,0.9361066222190856,1.0,1.0,-0.5956240892410278,0.2580961883068084,0.3375279009342193,0.0861962363123893,0.0,0.0,0.0288018714636564,25.41853904724121,25.0,2.157036066055298,-2958.877197265625,37.75764465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,300.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,19603.896484375,18000.0,0.0,0.0,0.0654629543423652,0.0,0.0,0.0,0.0,1.0,0.0098922792822122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0545911490917205,0.0997585505247116,-0.045167401432991,0.0,6.643657252425328e-05,0.0,0.0,2.06935715675354,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828060,293.34197998046875,297.1499938964844,293.1499938964844,0.0055082920007407,-402.8800354003906,298.4253845214844,0.5446226596832275,0.050000000745058,0.045850995928049,294.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5446226596832275,0.050000000745058,0.0482833087444305,293.3519287109375,297.1499938964844,293.1499938964844,0.0117974719032645,-520.535400390625,303.2266540527344,0.5446226596832275,0.050000000745058,0.0356618873775005,293.2170715332031,297.1499938964844,293.1499938964844,0.0862224400043487,-2140.550048828125,304.1561279296875,0.7821371555328369,0.1423252522945404,0.1360108405351638,293.4289245605469,297.1499938964844,293.1499938964844,0.0028994502499699,-1099.2398681640625,295.1370544433594,0.5446226596832275,0.050000000745058,0.2290352284908294,291.1563415527344,291.1499938964844,274.8423767089844,272.48126220703125,286.2362365722656,294.9404296875,291.15673828125,1.0,0.1611025929450988,0.9364133477211,0.9364133477211,1.0,1.0,-0.5938332676887512,0.25734743475914,0.3364858329296112,0.0858368426561355,0.0,0.0,0.0278353318572044,25.40491485595703,25.0,2.8372180461883545,-2952.237548828125,37.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,300.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,19605.44140625,18000.0,0.0,0.0,0.0654424577951431,0.0,0.0,0.0,0.0,1.0,0.0099472384899854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0544061474502086,0.0997234210371971,-0.0453172773122787,0.0,6.641577783739194e-05,0.0,0.0,2.068689346313477,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828120,293.34197998046875,297.1499938964844,293.1499938964844,0.0055082920007407,-402.8800354003906,298.4253845214844,0.5446226596832275,0.050000000745058,0.045850995928049,294.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5446226596832275,0.050000000745058,0.0482833087444305,293.3519287109375,297.1499938964844,293.1499938964844,0.0117974719032645,-520.535400390625,303.2266540527344,0.5446226596832275,0.050000000745058,0.0356618873775005,293.2170715332031,297.1499938964844,293.1499938964844,0.0862224400043487,-2140.550048828125,304.1561279296875,0.7821371555328369,0.1423252522945404,0.1360108405351638,293.4289245605469,297.1499938964844,293.1499938964844,0.0028994502499699,-1099.2398681640625,295.1370544433594,0.5446226596832275,0.050000000745058,0.2290352284908294,291.1563415527344,291.1499938964844,274.8423767089844,272.48126220703125,286.2362365722656,294.9404296875,291.15673828125,1.0,0.1611025929450988,0.9364133477211,0.9364133477211,1.0,1.0,-0.5938332676887512,0.25734743475914,0.3364858329296112,0.0858368426561355,0.0,0.0,0.0278353318572044,25.40491485595703,25.0,2.8372180461883545,-2952.237548828125,37.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,300.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,19605.44140625,18000.0,0.0,0.0,0.0654424577951431,0.0,0.0,0.0,0.0,1.0,0.0099472384899854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0544061474502086,0.0997234210371971,-0.0453172773122787,0.0,6.641577783739194e-05,0.0,0.0,2.068689346313477,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828180,293.3426513671875,297.1499938964844,293.1499938964844,0.0054471106268465,-399.0204162597656,298.35791015625,0.5446105003356934,0.050000000745058,0.0458510927855968,294.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5446105003356934,0.050000000745058,0.0482834093272686,293.3568420410156,297.1499938964844,293.1499938964844,0.0116254026070237,-516.8359375,303.1432189941406,0.5446105003356934,0.050000000745058,0.0356619618833065,293.21636962890625,297.1499938964844,293.1499938964844,0.0850181952118873,-2116.974853515625,304.1560974121094,0.7792165875434875,0.1407680958509445,0.1345345824956894,293.4302978515625,297.1499938964844,293.1499938964844,0.0028251037001609,-1071.1810302734375,295.0379943847656,0.5446105003356934,0.050000000745058,0.2290357053279876,291.1584167480469,291.1499938964844,274.8368530273437,272.4742736816406,286.2364807128906,294.9465026855469,291.1588439941406,1.0,0.1609109789133072,0.936720073223114,0.936720073223114,1.0,1.0,-0.5920624732971191,0.2566028237342834,0.3354596793651581,0.0854917392134666,0.0,0.0,0.0265719350427389,25.393085479736328,25.0,3.056448221206665,-2944.59033203125,37.36414337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,300.1802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,19607.673828125,18000.0,0.0,0.0,0.0654247403144836,0.0,0.0,0.0,0.0,1.0,0.0100148962810635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0541608296334743,0.0996610820293426,-0.0455002561211586,0.0,6.63977989461273e-05,0.0,0.0,2.067503929138184,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828240,293.3426513671875,297.1499938964844,293.1499938964844,0.0054471106268465,-399.0204162597656,298.35791015625,0.5446105003356934,0.050000000745058,0.0458510927855968,294.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5446105003356934,0.050000000745058,0.0482834093272686,293.3568420410156,297.1499938964844,293.1499938964844,0.0116254026070237,-516.8359375,303.1432189941406,0.5446105003356934,0.050000000745058,0.0356619618833065,293.21636962890625,297.1499938964844,293.1499938964844,0.0850181952118873,-2116.974853515625,304.1560974121094,0.7792165875434875,0.1407680958509445,0.1345345824956894,293.4302978515625,297.1499938964844,293.1499938964844,0.0028251037001609,-1071.1810302734375,295.0379943847656,0.5446105003356934,0.050000000745058,0.2290357053279876,291.1584167480469,291.1499938964844,274.8368530273437,272.4742736816406,286.2364807128906,294.9465026855469,291.1588439941406,1.0,0.1609109789133072,0.936720073223114,0.936720073223114,1.0,1.0,-0.5920624732971191,0.2566028237342834,0.3354596793651581,0.0854917392134666,0.0,0.0,0.0265719350427389,25.393085479736328,25.0,3.056448221206665,-2944.59033203125,37.36414337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,300.1802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,19607.673828125,18000.0,0.0,0.0,0.0654247403144836,0.0,0.0,0.0,0.0,1.0,0.0100148962810635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0541608296334743,0.0996610820293426,-0.0455002561211586,0.0,6.63977989461273e-05,0.0,0.0,2.067503929138184,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828300,293.34295654296875,297.1499938964844,293.1499938964844,0.005416624713689,-397.0874938964844,298.3241271972656,0.54460209608078,0.050000000745058,0.0458511598408222,294.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.54460209608078,0.050000000745058,0.0482834801077842,293.3592529296875,297.1499938964844,293.1499938964844,0.011539626866579,-514.9624633789062,303.1009521484375,0.54460209608078,0.050000000745058,0.0356620140373706,293.2160339355469,297.1499938964844,293.1499938964844,0.0844208598136901,-2105.293212890625,304.15606689453125,0.7777619957923889,0.1399964988231659,0.1338029950857162,293.4309997558594,297.1499938964844,293.1499938964844,0.0027878580149263,-1057.1107177734375,294.9883117675781,0.54460209608078,0.050000000745058,0.2290360331535339,291.1594543457031,291.1499938964844,274.8348388671875,272.47076416015625,286.2369384765625,294.949462890625,291.1598815917969,1.0,0.1608171910047531,0.9368734359741212,0.9368734359741212,1.0,1.0,-0.5911851525306702,0.2562324106693268,0.334952712059021,0.0853242799639701,0.0,0.0,0.0258302204310894,25.38775062561035,25.0,3.0209856033325195,-2940.407958984375,37.26858901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640930175781,300.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,19609.01171875,18000.0,0.0,0.0,0.0654119849205017,0.0,0.0,0.0,0.0,1.0,0.0100548835471272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0540154576301574,0.0996228456497192,-0.0456073842942714,0.0,6.638485501753166e-05,0.0,0.0,2.0667765140533447,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828360,293.3432922363281,297.1499938964844,293.1499938964844,0.0053862323984503,-395.1546325683594,298.290283203125,0.544592559337616,0.050000000745058,0.0458512343466281,294.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.544592559337616,0.050000000745058,0.0482835583388805,293.36163330078125,297.1499938964844,293.1499938964844,0.0114541323855519,-513.075927734375,303.058349609375,0.544592559337616,0.050000000745058,0.0356620699167251,293.2156677246094,297.1499938964844,293.1499938964844,0.0838268250226974,-2093.685546875,304.1560363769531,0.7763116955757141,0.1392294466495514,0.1330756247043609,293.4316711425781,297.1499938964844,293.1499938964844,0.0027505867183208,-1043.0240478515625,294.9385070800781,0.544592559337616,0.050000000745058,0.2290364056825637,291.16046142578125,291.1499938964844,274.8332824707031,272.4672241210937,286.2375793457031,294.952392578125,291.1608581542969,1.0,0.1607245653867721,0.9370295405387878,0.9370295405387878,1.0,1.0,-0.5903128981590271,0.2558633089065552,0.3344496190547943,0.0851600915193557,0.0,0.0,0.0250255856662988,25.382726669311523,25.0,2.915693044662476,-2936.0263671875,37.17404556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,300.1449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,19610.4609375,18000.0,0.0,0.0,0.0653944537043571,0.0,0.0,0.0,0.0,1.0,0.0100990794599056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0538570433855056,0.0995818823575973,-0.0457248389720916,0.0,6.636705802520737e-05,0.0,0.0,2.065997362136841,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828420,293.3439025878906,297.1499938964844,293.1499938964844,0.0053256950341165,-391.2879333496094,298.22247314453125,0.5445707440376282,0.050000000745058,0.0458514019846916,294.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5445707440376282,0.050000000745058,0.0482837334275245,293.3663330078125,297.1499938964844,293.1499938964844,0.01128407754004,-509.266357421875,302.9721069335937,0.5445707440376282,0.050000000745058,0.0356622003018856,293.2149658203125,297.1499938964844,293.1499938964844,0.0826491340994834,-2070.704833984375,304.156005859375,0.7734265923500061,0.137709155678749,0.1316338330507278,293.4330139160156,297.1499938964844,293.1499938964844,0.0026759060565382,-1014.781982421875,294.83856201171875,0.5445707440376282,0.050000000745058,0.2290372401475906,291.1623229980469,291.1499938964844,274.8314819335937,272.46014404296875,286.2394714355469,294.9580993652344,291.1626892089844,1.0,0.1605425179004669,0.9373417496681212,0.9373417496681212,1.0,1.0,-0.5885841846466064,0.2551289200782776,0.3334552645683288,0.0848414599895477,0.0,0.0,0.0232507437467575,25.373455047607425,25.0,2.5717570781707764,-2926.75341796875,36.98783874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1633605957031,300.1034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,19613.615234375,18000.0,0.0,0.0,0.0653398185968399,0.0,0.0,0.0,0.0,1.0,0.0102002490311861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0535060204565525,0.0994959101080894,-0.0459898933768272,0.0,6.631160795222968e-05,0.0,0.0,2.064362049102783,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828480,293.3439025878906,297.1499938964844,293.1499938964844,0.0053256950341165,-391.2879333496094,298.22247314453125,0.5445707440376282,0.050000000745058,0.0458514019846916,294.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5445707440376282,0.050000000745058,0.0482837334275245,293.3663330078125,297.1499938964844,293.1499938964844,0.01128407754004,-509.266357421875,302.9721069335937,0.5445707440376282,0.050000000745058,0.0356622003018856,293.2149658203125,297.1499938964844,293.1499938964844,0.0826491340994834,-2070.704833984375,304.156005859375,0.7734265923500061,0.137709155678749,0.1316338330507278,293.4330139160156,297.1499938964844,293.1499938964844,0.0026759060565382,-1014.781982421875,294.83856201171875,0.5445707440376282,0.050000000745058,0.2290372401475906,291.1623229980469,291.1499938964844,274.8314819335937,272.46014404296875,286.2394714355469,294.9580993652344,291.1626892089844,1.0,0.1605425179004669,0.9373417496681212,0.9373417496681212,1.0,1.0,-0.5885841846466064,0.2551289200782776,0.3334552645683288,0.0848414599895477,0.0,0.0,0.0232507437467575,25.373455047607425,25.0,2.5717570781707764,-2926.75341796875,36.98783874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1633605957031,300.1034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,19613.615234375,18000.0,0.0,0.0,0.0653398185968399,0.0,0.0,0.0,0.0,1.0,0.0102002490311861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0535060204565525,0.0994959101080894,-0.0459898933768272,0.0,6.631160795222968e-05,0.0,0.0,2.064362049102783,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828540,293.344482421875,297.1499938964844,293.1499938964844,0.0052655483596026,-387.4249267578125,298.1544494628906,0.5445462465286255,0.050000000745058,0.0458515919744968,294.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5445462465286255,0.050000000745058,0.0482839308679103,293.3709411621094,297.1499938964844,293.1499938964844,0.0111154057085514,-505.41162109375,302.884521484375,0.5445462465286255,0.050000000745058,0.0356623493134975,293.2142639160156,297.1499938964844,293.1499938964844,0.0814860314130783,-2048.055908203125,304.15594482421875,0.7705662846565247,0.1362081468105316,0.1302100419998169,293.4342956542969,297.1499938964844,293.1499938964844,0.0026011080481112,-986.4786376953124,294.73809814453125,0.5445462465286255,0.050000000745058,0.229038193821907,291.1639099121094,291.1499938964844,274.8312683105469,272.4529724121094,286.2420959472656,294.963623046875,291.1642150878906,1.0,0.1603645086288452,0.9376539587974548,0.9376539587974548,1.0,1.0,-0.5868772864341736,0.2543998956680298,0.3324773609638214,0.0845361948013305,0.0,0.0,0.0212860982865095,25.365049362182617,25.0,2.137808084487915,-2916.917236328125,36.80537414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662902832031,300.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,19617.01171875,18000.0,0.0,0.0,0.0652518197894096,0.0,0.0,0.0,0.0,1.0,0.0103185512125492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.053116325289011,0.0994094014167785,-0.0462930761277675,0.0,6.622230284847319e-05,0.0,0.0,2.062716245651245,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828600,293.344482421875,297.1499938964844,293.1499938964844,0.0052655483596026,-387.4249267578125,298.1544494628906,0.5445462465286255,0.050000000745058,0.0458515919744968,294.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5445462465286255,0.050000000745058,0.0482839308679103,293.3709411621094,297.1499938964844,293.1499938964844,0.0111154057085514,-505.41162109375,302.884521484375,0.5445462465286255,0.050000000745058,0.0356623493134975,293.2142639160156,297.1499938964844,293.1499938964844,0.0814860314130783,-2048.055908203125,304.15594482421875,0.7705662846565247,0.1362081468105316,0.1302100419998169,293.4342956542969,297.1499938964844,293.1499938964844,0.0026011080481112,-986.4786376953124,294.73809814453125,0.5445462465286255,0.050000000745058,0.229038193821907,291.1639099121094,291.1499938964844,274.8312683105469,272.4529724121094,286.2420959472656,294.963623046875,291.1642150878906,1.0,0.1603645086288452,0.9376539587974548,0.9376539587974548,1.0,1.0,-0.5868772864341736,0.2543998956680298,0.3324773609638214,0.0845361948013305,0.0,0.0,0.0212860982865095,25.365049362182617,25.0,2.137808084487915,-2916.917236328125,36.80537414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662902832031,300.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,19617.01171875,18000.0,0.0,0.0,0.0652518197894096,0.0,0.0,0.0,0.0,1.0,0.0103185512125492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.053116325289011,0.0994094014167785,-0.0462930761277675,0.0,6.622230284847319e-05,0.0,0.0,2.062716245651245,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828660,293.34503173828125,297.1499938964844,293.1499938964844,0.0052058044821023,-383.5673828125,298.086181640625,0.5445199608802795,0.050000000745058,0.0458517931401729,294.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5445199608802795,0.050000000745058,0.0482841432094574,293.3754577636719,297.1499938964844,293.1499938964844,0.0109481923282146,-501.5133972167969,302.7956237792969,0.5445199608802795,0.050000000745058,0.03566250577569,293.2135314941406,297.1499938964844,293.1499938964844,0.0803383067250251,-2025.7574462890625,304.1558837890625,0.7677358984947205,0.1347275078296661,0.1288052797317505,293.435546875,297.1499938964844,293.1499938964844,0.0025261938571929,-958.11865234375,294.6371459960937,0.5445199608802795,0.050000000745058,0.229039192199707,291.1651916503906,291.1499938964844,274.8324890136719,272.44580078125,286.2453918457031,294.96893310546875,291.1654357910156,1.0,0.1601902544498443,0.937971293926239,0.937971293926239,1.0,1.0,-0.5851933360099792,0.2536765336990356,0.3315167725086212,0.0842453017830848,0.0,0.0,0.0191703420132398,25.35733222961425,25.0,1.6846634149551392,-2906.643798828125,36.62654876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,300.0055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,19620.548828125,18000.0,0.0,0.0,0.0651240870356559,0.0,0.0,0.0,0.0,1.0,0.0104534635320305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0526965372264385,0.0993265509605407,-0.0466300100088119,0.0,6.60926743876189e-05,0.0,0.0,2.0611398220062256,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828720,293.34503173828125,297.1499938964844,293.1499938964844,0.0052058044821023,-383.5673828125,298.086181640625,0.5445199608802795,0.050000000745058,0.0458517931401729,294.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5445199608802795,0.050000000745058,0.0482841432094574,293.3754577636719,297.1499938964844,293.1499938964844,0.0109481923282146,-501.5133972167969,302.7956237792969,0.5445199608802795,0.050000000745058,0.03566250577569,293.2135314941406,297.1499938964844,293.1499938964844,0.0803383067250251,-2025.7574462890625,304.1558837890625,0.7677358984947205,0.1347275078296661,0.1288052797317505,293.435546875,297.1499938964844,293.1499938964844,0.0025261938571929,-958.11865234375,294.6371459960937,0.5445199608802795,0.050000000745058,0.229039192199707,291.1651916503906,291.1499938964844,274.8324890136719,272.44580078125,286.2453918457031,294.96893310546875,291.1654357910156,1.0,0.1601902544498443,0.937971293926239,0.937971293926239,1.0,1.0,-0.5851933360099792,0.2536765336990356,0.3315167725086212,0.0842453017830848,0.0,0.0,0.0191703420132398,25.35733222961425,25.0,1.6846634149551392,-2906.643798828125,36.62654876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,300.0055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,19620.548828125,18000.0,0.0,0.0,0.0651240870356559,0.0,0.0,0.0,0.0,1.0,0.0104534635320305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0526965372264385,0.0993265509605407,-0.0466300100088119,0.0,6.60926743876189e-05,0.0,0.0,2.0611398220062256,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
