time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828780,293.34552001953125,297.1499938964844,293.1499938964844,0.0051464759744703,-379.7165222167969,298.01776123046875,0.5444929599761963,0.050000000745058,0.0458519980311393,294.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5444929599761963,0.050000000745058,0.048284363001585,293.3798522949219,297.1499938964844,293.1499938964844,0.0107825025916099,-497.57275390625,302.7054443359375,0.5444929599761963,0.050000000745058,0.0356626659631729,293.2127990722656,297.1499938964844,293.1499938964844,0.0792064890265464,-2003.82275390625,304.1557922363281,0.764940083026886,0.1332682818174362,0.1274205595254898,293.4367370605469,297.1499938964844,293.1499938964844,0.0024511741939932,-929.7089233398438,294.53570556640625,0.5444929599761963,0.050000000745058,0.2290402352809906,291.1661682128906,291.1499938964844,274.8349609375,272.4385986328125,286.249267578125,294.9740295410156,291.1663513183594,1.0,0.1600195467472076,0.9382886290550232,0.9382886290550232,1.0,1.0,-0.5835334658622742,0.252958744764328,0.3305747210979461,0.0839698761701583,0.0,0.0,0.0169416945427656,25.350141525268555,25.0,1.261352777481079,-2896.040283203125,36.4512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785583496094,299.9510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,19624.142578125,18000.0,0.0,0.0,0.0649536252021789,0.0,0.0,0.0,0.0,1.0,0.0106038842350244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0522551909089088,0.0992498770356178,-0.0469946898519992,0.0,6.591967394342646e-05,0.0,0.0,2.059680938720703,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828840,293.34552001953125,297.1499938964844,293.1499938964844,0.0051464759744703,-379.7165222167969,298.01776123046875,0.5444929599761963,0.050000000745058,0.0458519980311393,294.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5444929599761963,0.050000000745058,0.048284363001585,293.3798522949219,297.1499938964844,293.1499938964844,0.0107825025916099,-497.57275390625,302.7054443359375,0.5444929599761963,0.050000000745058,0.0356626659631729,293.2127990722656,297.1499938964844,293.1499938964844,0.0792064890265464,-2003.82275390625,304.1557922363281,0.764940083026886,0.1332682818174362,0.1274205595254898,293.4367370605469,297.1499938964844,293.1499938964844,0.0024511741939932,-929.7089233398438,294.53570556640625,0.5444929599761963,0.050000000745058,0.2290402352809906,291.1661682128906,291.1499938964844,274.8349609375,272.4385986328125,286.249267578125,294.9740295410156,291.1663513183594,1.0,0.1600195467472076,0.9382886290550232,0.9382886290550232,1.0,1.0,-0.5835334658622742,0.252958744764328,0.3305747210979461,0.0839698761701583,0.0,0.0,0.0169416945427656,25.350141525268555,25.0,1.261352777481079,-2896.040283203125,36.4512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785583496094,299.9510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,19624.142578125,18000.0,0.0,0.0,0.0649536252021789,0.0,0.0,0.0,0.0,1.0,0.0106038842350244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0522551909089088,0.0992498770356178,-0.0469946898519992,0.0,6.591967394342646e-05,0.0,0.0,2.059680938720703,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828900,293.3457336425781,297.1499938964844,293.1499938964844,0.0051169330254197,-377.79150390625,297.9834899902344,0.5444793701171875,0.050000000745058,0.0458521023392677,294.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5444793701171875,0.050000000745058,0.0482844710350036,293.38201904296875,297.1499938964844,293.1499938964844,0.0107001848518848,-495.5853271484375,302.6598815917969,0.5444793701171875,0.050000000745058,0.0356627479195594,293.2124328613281,297.1499938964844,293.1499938964844,0.0786469653248786,-1993.000732421875,304.15576171875,0.7635572552680969,0.1325473934412002,0.1267363578081131,293.43731689453125,297.1499938964844,293.1499938964844,0.0024135676212608,-915.46435546875,294.4848022460937,0.5444793701171875,0.050000000745058,0.2290407419204712,291.16656494140625,291.1499938964844,274.83660888671875,272.4349975585937,286.2514343261719,294.9765014648437,291.1667175292969,1.0,0.1599355041980743,0.93844735622406,0.93844735622406,1.0,1.0,-0.5827133655548096,0.252602070569992,0.3301112651824951,0.0838385224342346,0.0,0.0,0.0157947409898042,25.346710205078125,25.0,1.070467472076416,-2890.637939453125,36.36503601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825256347656,299.92266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19625.939453125,18000.0,0.0,0.0,0.0648517087101936,0.0,0.0,0.0,0.0,1.0,0.0106846932321786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520286038517952,0.09921445697546,-0.0471858493983745,0.0,6.581624620594084e-05,0.0,0.0,2.059006690979004,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828960,293.345947265625,297.1499938964844,293.1499938964844,0.0050875423476099,-375.871337890625,297.9491882324219,0.5444658398628235,0.050000000745058,0.045852206647396,294.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5444658398628235,0.050000000745058,0.0482845827937126,293.3841247558594,297.1499938964844,293.1499938964844,0.0106183234602212,-493.5887145996094,302.614013671875,0.5444658398628235,0.050000000745058,0.0356628261506557,293.2120361328125,297.1499938964844,293.1499938964844,0.0780913308262825,-1982.26806640625,304.1557312011719,0.7621840238571167,0.1318319588899612,0.1260572224855423,293.4378662109375,297.1499938964844,293.1499938964844,0.0023760122712701,-901.2373046875,294.43377685546875,0.5444658398628235,0.050000000745058,0.2290412634611129,291.1669006347656,291.1499938964844,274.8385009765625,272.4313659667969,286.25372314453125,294.9789123535156,291.1670227050781,1.0,0.1598522514104843,0.9386082291603088,0.9386082291603088,1.0,1.0,-0.5818992853164673,0.2522467374801636,0.3296525180339813,0.0837113037705421,0.0,0.0,0.0146330595016479,25.34335708618164,25.0,0.8915340900421143,-2885.184814453125,36.27961349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,299.8937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,19627.734375,18000.0,0.0,0.0,0.0647401437163353,0.0,0.0,0.0,0.0,1.0,0.0107686650007963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0517996363341808,0.0991806387901306,-0.0473810024559497,0.0,6.570301775354892e-05,0.0,0.0,2.058363199234009,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
829020,293.3463439941406,297.1499938964844,293.1499938964844,0.0050291628576815,-372.0608825683594,297.88006591796875,0.5444393754005432,0.050000000745058,0.0458524078130722,294.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.5444393754005432,0.050000000745058,0.0482847951352596,293.3883056640625,297.1499938964844,293.1499938964844,0.0104567930102348,-489.6133117675781,302.5213317871094,0.5444393754005432,0.050000000745058,0.0356629863381385,293.2112731933594,297.1499938964844,293.1499938964844,0.0770009830594062,-1961.2733154296875,304.1556396484375,0.7594677805900574,0.1304175555706024,0.1247143745422363,293.4389343261719,297.1499938964844,293.1499938964844,0.0023006438277661,-872.7243041992188,294.3307800292969,0.5444393754005432,0.050000000745058,0.2290422767400741,291.1664428710937,291.1499938964844,274.8429870605469,272.42413330078125,286.2586364746094,294.9836120605469,291.1654663085937,1.0,0.1596879959106445,0.9389300346374512,0.9389300346374512,1.0,1.0,-0.5802896022796631,0.2515398263931274,0.328749805688858,0.083469919860363,0.0,0.0,0.0124300485476851,25.33684158325196,25.0,-5.107171058654785,-2854.089599609375,36.11122894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961669921875,299.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,19645.455078125,18000.0,0.0,0.0,0.0644801631569862,0.0,0.0,0.0,0.0,1.0,0.0110620465129613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0503598563373088,0.0984137132763862,-0.0480538569390773,0.0,6.543916970258579e-05,0.0,0.0,2.0437569618225098,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
829080,293.3463439941406,297.1499938964844,293.1499938964844,0.0050291628576815,-372.0608825683594,297.88006591796875,0.5444393754005432,0.050000000745058,0.0458524078130722,294.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.5444393754005432,0.050000000745058,0.0482847951352596,293.3883056640625,297.1499938964844,293.1499938964844,0.0104567930102348,-489.6133117675781,302.5213317871094,0.5444393754005432,0.050000000745058,0.0356629863381385,293.2112731933594,297.1499938964844,293.1499938964844,0.0770009830594062,-1961.2733154296875,304.1556396484375,0.7594677805900574,0.1304175555706024,0.1247143745422363,293.4389343261719,297.1499938964844,293.1499938964844,0.0023006438277661,-872.7243041992188,294.3307800292969,0.5444393754005432,0.050000000745058,0.2290422767400741,291.1664428710937,291.1499938964844,274.8429870605469,272.42413330078125,286.2586364746094,294.9836120605469,291.1654663085937,1.0,0.1596879959106445,0.9389300346374512,0.9389300346374512,1.0,1.0,-0.5802896022796631,0.2515398263931274,0.328749805688858,0.083469919860363,0.0,0.0,0.0124300485476851,25.33684158325196,25.0,-5.107171058654785,-2854.089599609375,36.11122894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961669921875,299.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,19645.455078125,18000.0,0.0,0.0,0.0644801631569862,0.0,0.0,0.0,0.0,1.0,0.0110620465129613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0503598563373088,0.0984137132763862,-0.0480538569390773,0.0,6.543916970258579e-05,0.0,0.0,2.0437569618225098,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
829140,293.3466186523437,297.1499938964844,293.1499938964844,0.0049741398543119,-368.6196594238281,297.8053894042969,0.5444143414497375,0.050000000745058,0.0458526015281677,294.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5444143414497375,0.050000000745058,0.0482849963009357,293.39166259765625,297.1499938964844,293.1499938964844,0.0103105567395687,-486.1665954589844,302.42779541015625,0.5444143414497375,0.050000000745058,0.0356631353497505,293.21044921875,297.1499938964844,293.1499938964844,0.0760124176740646,-1942.4852294921875,304.1553955078125,0.7567984461784363,0.1290290653705597,0.1233945935964584,293.4398803710937,297.1499938964844,293.1499938964844,0.0022265831939876,-845.0834350585938,294.2189025878906,0.5444143414497375,0.050000000745058,0.2290432304143905,291.154296875,291.1499938964844,274.8482360839844,272.4169311523437,286.263916015625,294.988037109375,291.1507873535156,1.0,0.1595268100500106,0.9392517805099488,0.9392517805099488,1.0,1.0,-0.5787075757980347,0.2508391141891479,0.3278684318065643,0.083246424794197,0.0,0.0,0.0125076677650213,25.330469131469727,25.0,-17.640844345092773,-2832.84326171875,35.946292877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,299.4993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,19653.29296875,18000.0,0.0,0.0,0.0640833675861358,0.0,0.0,0.0,0.0,1.0,0.0114678991958498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493690855801105,0.0982586815953254,-0.0488895997405052,0.0,6.503647455247119e-05,0.0,0.0,2.040802001953125,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
829200,293.3466186523437,297.1499938964844,293.1499938964844,0.0049741398543119,-368.6196594238281,297.8053894042969,0.5444143414497375,0.050000000745058,0.0458526015281677,294.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5444143414497375,0.050000000745058,0.0482849963009357,293.39166259765625,297.1499938964844,293.1499938964844,0.0103105567395687,-486.1665954589844,302.42779541015625,0.5444143414497375,0.050000000745058,0.0356631353497505,293.21044921875,297.1499938964844,293.1499938964844,0.0760124176740646,-1942.4852294921875,304.1553955078125,0.7567984461784363,0.1290290653705597,0.1233945935964584,293.4398803710937,297.1499938964844,293.1499938964844,0.0022265831939876,-845.0834350585938,294.2189025878906,0.5444143414497375,0.050000000745058,0.2290432304143905,291.154296875,291.1499938964844,274.8482360839844,272.4169311523437,286.263916015625,294.988037109375,291.1507873535156,1.0,0.1595268100500106,0.9392517805099488,0.9392517805099488,1.0,1.0,-0.5787075757980347,0.2508391141891479,0.3278684318065643,0.083246424794197,0.0,0.0,0.0125076677650213,25.330469131469727,25.0,-17.640844345092773,-2832.84326171875,35.946292877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,299.4993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,19653.29296875,18000.0,0.0,0.0,0.0640833675861358,0.0,0.0,0.0,0.0,1.0,0.0114678991958498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493690855801105,0.0982586815953254,-0.0488895997405052,0.0,6.503647455247119e-05,0.0,0.0,2.040802001953125,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
829260,293.3466796875,297.1499938964844,293.1499938964844,0.0049179145134985,-364.9183044433594,297.7348937988281,0.5443933606147766,0.050000000745058,0.0458527617156505,294.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5443933606147766,0.050000000745058,0.0482851676642894,293.3939208984375,297.1499938964844,293.1499938964844,0.0101613858714699,-482.3608093261719,302.33709716796875,0.5443933606147766,0.050000000745058,0.0356632582843303,293.2095642089844,297.1499938964844,293.1499938964844,0.0749685615301132,-1922.4990234375,304.1553649902344,0.7541999816894531,0.1276798546314239,0.1221080347895622,293.4405212402344,297.1499938964844,293.1499938964844,0.0021527095232158,-817.1256713867188,294.1132507324219,0.5443933606147766,0.050000000745058,0.2290440499782562,291.14990234375,291.1499938964844,274.85406494140625,272.40972900390625,286.2694091796875,294.9920349121094,291.15216064453125,1.0,0.1593688428401947,0.9395779371261596,0.9395779371261596,1.0,1.0,-0.5771650671958923,0.2501501739025116,0.3270148932933807,0.0830423384904861,0.0,0.0,0.0131370415911078,25.32377815246582,25.0,4.444045543670654,-2858.94921875,35.785518646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274780273437,299.7006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,19629.572265625,18000.0,0.0,0.0,0.0636600777506828,0.0,0.0,0.0,0.0,1.0,0.0115102585405111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506773330271244,0.0996102169156074,-0.048932883888483,0.0,6.460688746301457e-05,0.0,0.0,2.066536426544189,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
829320,293.3466796875,297.1499938964844,293.1499938964844,0.0049179145134985,-364.9183044433594,297.7348937988281,0.5443933606147766,0.050000000745058,0.0458527617156505,294.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5443933606147766,0.050000000745058,0.0482851676642894,293.3939208984375,297.1499938964844,293.1499938964844,0.0101613858714699,-482.3608093261719,302.33709716796875,0.5443933606147766,0.050000000745058,0.0356632582843303,293.2095642089844,297.1499938964844,293.1499938964844,0.0749685615301132,-1922.4990234375,304.1553649902344,0.7541999816894531,0.1276798546314239,0.1221080347895622,293.4405212402344,297.1499938964844,293.1499938964844,0.0021527095232158,-817.1256713867188,294.1132507324219,0.5443933606147766,0.050000000745058,0.2290440499782562,291.14990234375,291.1499938964844,274.85406494140625,272.40972900390625,286.2694091796875,294.9920349121094,291.15216064453125,1.0,0.1593688428401947,0.9395779371261596,0.9395779371261596,1.0,1.0,-0.5771650671958923,0.2501501739025116,0.3270148932933807,0.0830423384904861,0.0,0.0,0.0131370415911078,25.32377815246582,25.0,4.444045543670654,-2858.94921875,35.785518646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274780273437,299.7006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,19629.572265625,18000.0,0.0,0.0,0.0636600777506828,0.0,0.0,0.0,0.0,1.0,0.0115102585405111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506773330271244,0.0996102169156074,-0.048932883888483,0.0,6.460688746301457e-05,0.0,0.0,2.066536426544189,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
829380,293.3465270996094,297.1499938964844,293.1499938964844,0.0048599825240671,-360.96978759765625,297.6709289550781,0.5443806648254395,0.050000000745058,0.0458528622984886,294.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5443806648254395,0.050000000745058,0.0482852719724178,293.3953857421875,297.1499938964844,293.1499938964844,0.0100111756473779,-478.3016052246094,302.24957275390625,0.5443806648254395,0.050000000745058,0.0356633365154266,293.2084655761719,297.1499938964844,293.1499938964844,0.0739051029086113,-1902.0810546875,304.15533447265625,0.7517122626304626,0.126388818025589,0.1208721250295639,293.4409484863281,297.1499938964844,293.1499938964844,0.002077561803162,-788.4290161132812,294.0173645019531,0.5443806648254395,0.050000000745058,0.2290445417165756,291.1575927734375,291.1499938964844,274.8602905273437,272.40252685546875,286.274658203125,294.9949645996094,291.15673828125,1.0,0.1592146158218383,0.9399040937423706,0.9399040937423706,1.0,1.0,-0.5756827592849731,0.24948251247406,0.3262002766132355,0.0828597396612167,0.0,0.0,0.011469691991806,25.31608009338379,25.0,-2.0908589363098145,-2815.745361328125,35.630252838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294616699219,299.5472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,19656.990234375,18000.0,0.0,0.0,0.063326895236969,0.0,0.0,0.0,0.0,1.0,0.0118252541869878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0487241148948669,0.0982778966426849,-0.0495537817478179,0.0,6.426875188481063e-05,0.0,0.0,2.041168212890625,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
829440,293.3465270996094,297.1499938964844,293.1499938964844,0.0048599825240671,-360.96978759765625,297.6709289550781,0.5443806648254395,0.050000000745058,0.0458528622984886,294.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5443806648254395,0.050000000745058,0.0482852719724178,293.3953857421875,297.1499938964844,293.1499938964844,0.0100111756473779,-478.3016052246094,302.24957275390625,0.5443806648254395,0.050000000745058,0.0356633365154266,293.2084655761719,297.1499938964844,293.1499938964844,0.0739051029086113,-1902.0810546875,304.15533447265625,0.7517122626304626,0.126388818025589,0.1208721250295639,293.4409484863281,297.1499938964844,293.1499938964844,0.002077561803162,-788.4290161132812,294.0173645019531,0.5443806648254395,0.050000000745058,0.2290445417165756,291.1575927734375,291.1499938964844,274.8602905273437,272.40252685546875,286.274658203125,294.9949645996094,291.15673828125,1.0,0.1592146158218383,0.9399040937423706,0.9399040937423706,1.0,1.0,-0.5756827592849731,0.24948251247406,0.3262002766132355,0.0828597396612167,0.0,0.0,0.011469691991806,25.31608009338379,25.0,-2.0908589363098145,-2815.745361328125,35.630252838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294616699219,299.5472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,19656.990234375,18000.0,0.0,0.0,0.063326895236969,0.0,0.0,0.0,0.0,1.0,0.0118252541869878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0487241148948669,0.0982778966426849,-0.0495537817478179,0.0,6.426875188481063e-05,0.0,0.0,2.041168212890625,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
829500,293.3463439941406,297.1499938964844,293.1499938964844,0.0048331199213862,-359.25079345703125,297.63507080078125,0.544377863407135,0.050000000745058,0.0458528846502304,294.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.544377863407135,0.050000000745058,0.0482852943241596,293.3959655761719,297.1499938964844,293.1499938964844,0.0099437860772013,-476.6109008789063,302.2048034667969,0.544377863407135,0.050000000745058,0.0356633551418781,293.2078857421875,297.1499938964844,293.1499938964844,0.0734523087739944,-1893.544921875,304.1551818847656,0.7505170702934265,0.1257669627666473,0.120276503264904,293.4410095214844,297.1499938964844,293.1499938964844,0.0020405710674822,-774.5673828125,293.9631042480469,0.544377863407135,0.050000000745058,0.2290446609258651,291.1529235839844,291.1499938964844,274.8634948730469,272.3989562988281,286.2771911621094,294.9960632324219,291.14959716796875,1.0,0.1591390967369079,0.940067172050476,0.940067172050476,1.0,1.0,-0.5749682188034058,0.2491587400436401,0.3258094489574432,0.0827763751149177,0.0,0.0,0.011712497100234,25.311777114868164,25.0,-12.243210792541504,-2804.17236328125,35.554988861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,299.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,19661.8984375,18000.0,0.0,0.0,0.0631190463900566,0.0,0.0,0.0,0.0,1.0,0.0120318485423922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048210471868515,0.0981242954730987,-0.0499138236045837,0.0,6.405780732166022e-05,0.0,0.0,2.0382399559021,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
829560,293.3460388183594,297.1499938964844,293.1499938964844,0.0048072254285216,-357.59674072265625,297.5983581542969,0.5443771481513977,0.050000000745058,0.045852892100811,294.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5443771481513977,0.050000000745058,0.0482853055000305,293.3964538574219,297.1499938964844,293.1499938964844,0.0098777916282415,-474.9478149414063,302.1597900390625,0.5443771481513977,0.050000000745058,0.0356633625924587,293.20721435546875,297.1499938964844,293.1499938964844,0.0730136260390281,-1885.2923583984373,304.155029296875,0.7493534088134766,0.1251605004072189,0.1196955144405365,293.44097900390625,297.1499938964844,293.1499938964844,0.0020046147983521,-761.102294921875,293.9073486328125,0.5443771481513977,0.050000000745058,0.2290446907281875,291.14605712890625,291.1499938964844,274.86676025390625,272.3954162597656,286.2796630859375,294.9970092773437,291.1445007324219,1.0,0.1590647250413894,0.9402321577072144,0.9402321577072144,1.0,1.0,-0.574271023273468,0.2488418370485305,0.3254291713237762,0.0826976746320724,0.0,0.0,0.0126809291541576,25.30722045898437,25.0,-6.845325946807861,-2827.250732421875,35.48131561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392578125,299.4354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,19642.158203125,18000.0,0.0,0.0,0.0628924816846847,0.0,0.0,0.0,0.0,1.0,0.0120567502453923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493181720376014,0.0992407575249672,-0.0499225817620754,0.0,6.382787978509441e-05,0.0,0.0,2.059507131576538,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
829620,293.3453674316406,297.1499938964844,293.1499938964844,0.004751079250127,-353.6626281738281,297.5368347167969,0.5443801879882812,0.050000000745058,0.0458528734743595,294.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5443801879882812,0.050000000745058,0.0482852831482887,293.3973388671875,297.1499938964844,293.1499938964844,0.0097309509292244,-470.7414855957031,302.07330322265625,0.5443801879882812,0.050000000745058,0.0356633476912975,293.20587158203125,297.1499938964844,293.1499938964844,0.0720057636499404,-1865.973876953125,304.1550598144531,0.7471114993095398,0.1239873394370079,0.1185738518834114,293.4407958984375,297.1499938964844,293.1499938964844,0.0019312617368996,-732.9476928710938,293.81402587890625,0.5443801879882812,0.050000000745058,0.2290446013212204,291.1549987792969,291.1499938964844,274.8733215332031,272.3883056640625,286.2845764160156,294.9986572265625,291.1585693359375,1.0,0.1589195281267166,0.940562069416046,0.940562069416046,1.0,1.0,-0.5729247331619263,0.2482277005910873,0.3246970474720001,0.0825513824820518,0.0,0.0,0.0117396470159292,25.2976188659668,25.0,14.062721252441406,-2829.912841796875,35.338565826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351379394531,299.6480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,19637.3984375,18000.0,0.0,0.0,0.0625782161951065,0.0,0.0,0.0,0.0,1.0,0.0120669081807136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495806224644184,0.0995120555162429,-0.0499314330518245,0.0,6.350893090711907e-05,0.0,0.0,2.064669132232666,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
829680,293.3453674316406,297.1499938964844,293.1499938964844,0.004751079250127,-353.6626281738281,297.5368347167969,0.5443801879882812,0.050000000745058,0.0458528734743595,294.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5443801879882812,0.050000000745058,0.0482852831482887,293.3973388671875,297.1499938964844,293.1499938964844,0.0097309509292244,-470.7414855957031,302.07330322265625,0.5443801879882812,0.050000000745058,0.0356633476912975,293.20587158203125,297.1499938964844,293.1499938964844,0.0720057636499404,-1865.973876953125,304.1550598144531,0.7471114993095398,0.1239873394370079,0.1185738518834114,293.4407958984375,297.1499938964844,293.1499938964844,0.0019312617368996,-732.9476928710938,293.81402587890625,0.5443801879882812,0.050000000745058,0.2290446013212204,291.1549987792969,291.1499938964844,274.8733215332031,272.3883056640625,286.2845764160156,294.9986572265625,291.1585693359375,1.0,0.1589195281267166,0.940562069416046,0.940562069416046,1.0,1.0,-0.5729247331619263,0.2482277005910873,0.3246970474720001,0.0825513824820518,0.0,0.0,0.0117396470159292,25.2976188659668,25.0,14.062721252441406,-2829.912841796875,35.338565826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351379394531,299.6480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,19637.3984375,18000.0,0.0,0.0,0.0625782161951065,0.0,0.0,0.0,0.0,1.0,0.0120669081807136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495806224644184,0.0995120555162429,-0.0499314330518245,0.0,6.350893090711907e-05,0.0,0.0,2.064669132232666,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
829740,293.3445739746094,297.1499938964844,293.1499938964844,0.0046977051533758,-350.1312866210937,297.4703063964844,0.5443851947784424,0.050000000745058,0.0458528399467468,295.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5443851947784424,0.050000000745058,0.048285249620676,293.398193359375,297.1499938964844,293.1499938964844,0.0095976991578936,-467.1482849121094,301.98486328125,0.5443851947784424,0.050000000745058,0.0356633216142654,293.2044677734375,297.1499938964844,293.1499938964844,0.0711472779512405,-1849.82958984375,304.15478515625,0.7449538111686707,0.1228553503751754,0.1174935176968574,293.4405212402344,297.1499938964844,293.1499938964844,0.0018572447588667,-705.0279541015625,293.71240234375,0.5443851947784424,0.050000000745058,0.2290444374084472,291.1529846191406,291.1499938964844,274.8797607421875,272.3812866210937,286.2893981933594,295.0002136230469,291.1468505859375,1.0,0.1587790548801422,0.9408919215202332,0.9408919215202332,1.0,1.0,-0.5716279149055481,0.2476349622011184,0.3239929676055908,0.0824138447642326,0.0,0.0,0.0109505355358123,25.28801727294922,25.0,-22.57087516784668,-2756.626953125,35.20109176635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340393066406,299.1150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,19684.06640625,18000.0,0.0,0.0,0.0622596554458141,0.0,0.0,0.0,0.0,1.0,0.0126995760947465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0462792702019214,0.0972251072525978,-0.050945833325386,0.0,6.318563828244805e-05,0.0,0.0,2.021083116531372,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
829800,293.3445739746094,297.1499938964844,293.1499938964844,0.0046977051533758,-350.1312866210937,297.4703063964844,0.5443851947784424,0.050000000745058,0.0458528399467468,295.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5443851947784424,0.050000000745058,0.048285249620676,293.398193359375,297.1499938964844,293.1499938964844,0.0095976991578936,-467.1482849121094,301.98486328125,0.5443851947784424,0.050000000745058,0.0356633216142654,293.2044677734375,297.1499938964844,293.1499938964844,0.0711472779512405,-1849.82958984375,304.15478515625,0.7449538111686707,0.1228553503751754,0.1174935176968574,293.4405212402344,297.1499938964844,293.1499938964844,0.0018572447588667,-705.0279541015625,293.71240234375,0.5443851947784424,0.050000000745058,0.2290444374084472,291.1529846191406,291.1499938964844,274.8797607421875,272.3812866210937,286.2893981933594,295.0002136230469,291.1468505859375,1.0,0.1587790548801422,0.9408919215202332,0.9408919215202332,1.0,1.0,-0.5716279149055481,0.2476349622011184,0.3239929676055908,0.0824138447642326,0.0,0.0,0.0109505355358123,25.28801727294922,25.0,-22.57087516784668,-2756.626953125,35.20109176635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340393066406,299.1150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,19684.06640625,18000.0,0.0,0.0,0.0622596554458141,0.0,0.0,0.0,0.0,1.0,0.0126995760947465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0462792702019214,0.0972251072525978,-0.050945833325386,0.0,6.318563828244805e-05,0.0,0.0,2.021083116531372,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
829860,293.3435363769531,297.1499938964844,293.1499938964844,0.0046475082635879,-346.7947692871094,297.3997802734375,0.5443921089172363,0.050000000745058,0.0458527915179729,295.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5443921089172363,0.050000000745058,0.0482851974666118,293.39892578125,297.1499938964844,293.1499938964844,0.0094678839668631,-463.58050537109375,301.8948059082031,0.5443921089172363,0.050000000745058,0.0356632843613624,293.2030029296875,297.1499938964844,293.1499938964844,0.0703212171792984,-1834.322021484375,304.15460205078125,0.7428801655769348,0.1217689365148544,0.1164547130465507,293.4400329589844,297.1499938964844,293.1499938964844,0.0017868280410766,-678.4548950195312,293.6038818359375,0.5443921089172363,0.050000000745058,0.2290441989898681,291.14166259765625,291.1499938964844,274.8859558105469,272.3743591308594,286.2939147949219,295.0014953613281,291.1481628417969,1.0,0.1586432605981826,0.9412245750427246,0.9412245750427246,1.0,1.0,-0.5703808069229126,0.247064933180809,0.3233158588409424,0.0822825655341148,0.0,0.0,0.0134891476482152,25.27838706970215,25.0,20.354001998901367,-2851.772216796875,35.068851470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366027832031,299.640625,278.1499938964844,0.0,18000.0,313.1499938964844,19609.744140625,18000.0,0.0,0.0,0.0618808008730411,0.0,0.0,0.0,0.0,1.0,0.0123964846134185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0508296564221382,0.1012276858091354,-0.0503980331122875,0.0,6.280114757828414e-05,0.0,0.0,2.097259044647217,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
829920,293.3435363769531,297.1499938964844,293.1499938964844,0.0046475082635879,-346.7947692871094,297.3997802734375,0.5443921089172363,0.050000000745058,0.0458527915179729,295.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5443921089172363,0.050000000745058,0.0482851974666118,293.39892578125,297.1499938964844,293.1499938964844,0.0094678839668631,-463.58050537109375,301.8948059082031,0.5443921089172363,0.050000000745058,0.0356632843613624,293.2030029296875,297.1499938964844,293.1499938964844,0.0703212171792984,-1834.322021484375,304.15460205078125,0.7428801655769348,0.1217689365148544,0.1164547130465507,293.4400329589844,297.1499938964844,293.1499938964844,0.0017868280410766,-678.4548950195312,293.6038818359375,0.5443921089172363,0.050000000745058,0.2290441989898681,291.14166259765625,291.1499938964844,274.8859558105469,272.3743591308594,286.2939147949219,295.0014953613281,291.1481628417969,1.0,0.1586432605981826,0.9412245750427246,0.9412245750427246,1.0,1.0,-0.5703808069229126,0.247064933180809,0.3233158588409424,0.0822825655341148,0.0,0.0,0.0134891476482152,25.27838706970215,25.0,20.354001998901367,-2851.772216796875,35.068851470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366027832031,299.640625,278.1499938964844,0.0,18000.0,313.1499938964844,19609.744140625,18000.0,0.0,0.0,0.0618808008730411,0.0,0.0,0.0,0.0,1.0,0.0123964846134185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0508296564221382,0.1012276858091354,-0.0503980331122875,0.0,6.280114757828414e-05,0.0,0.0,2.097259044647217,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
829980,293.3426513671875,297.1499938964844,293.1499938964844,0.0045895408838987,-342.5195007324219,297.3494873046875,0.5443993210792542,0.050000000745058,0.045852743089199,295.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5443993210792542,0.050000000745058,0.0482851453125476,293.3996887207031,297.1499938964844,293.1499938964844,0.0093195550143718,-458.8854675292969,301.811279296875,0.5443993210792542,0.050000000745058,0.0356632433831691,293.2015991210937,297.1499938964844,293.1499938964844,0.0693201050162315,-1815.119384765625,304.1546936035156,0.7408779859542847,0.1207160875201225,0.1154522895812988,293.43963623046875,297.1499938964844,293.1499938964844,0.0017115905648097,-649.3003540039062,293.5267333984375,0.5443993210792542,0.050000000745058,0.2290439456701278,291.1689758300781,291.1499938964844,274.8916931152344,272.3675231933594,286.2982482910156,295.0028076171875,291.1670837402344,1.0,0.158512070775032,0.941557228565216,0.941557228565216,1.0,1.0,-0.5691773295402527,0.2465151697397232,0.3226621448993683,0.0821558982133865,0.0,0.0,0.0087980385869741,25.26898765563965,25.0,-5.189124584197998,-2710.543701171875,34.94145965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,299.2366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,19710.099609375,18000.0,0.0,0.0,0.0617987141013145,0.0,0.0,0.0,0.0,1.0,0.0130199110135436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0445130541920661,0.0959028601646423,-0.0513898096978664,0.0,6.271783786360174e-05,0.0,0.0,1.995808362960816,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
830040,293.3426513671875,297.1499938964844,293.1499938964844,0.0045895408838987,-342.5195007324219,297.3494873046875,0.5443993210792542,0.050000000745058,0.045852743089199,295.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5443993210792542,0.050000000745058,0.0482851453125476,293.3996887207031,297.1499938964844,293.1499938964844,0.0093195550143718,-458.8854675292969,301.811279296875,0.5443993210792542,0.050000000745058,0.0356632433831691,293.2015991210937,297.1499938964844,293.1499938964844,0.0693201050162315,-1815.119384765625,304.1546936035156,0.7408779859542847,0.1207160875201225,0.1154522895812988,293.43963623046875,297.1499938964844,293.1499938964844,0.0017115905648097,-649.3003540039062,293.5267333984375,0.5443993210792542,0.050000000745058,0.2290439456701278,291.1689758300781,291.1499938964844,274.8916931152344,272.3675231933594,286.2982482910156,295.0028076171875,291.1670837402344,1.0,0.158512070775032,0.941557228565216,0.941557228565216,1.0,1.0,-0.5691773295402527,0.2465151697397232,0.3226621448993683,0.0821558982133865,0.0,0.0,0.0087980385869741,25.26898765563965,25.0,-5.189124584197998,-2710.543701171875,34.94145965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,299.2366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,19710.099609375,18000.0,0.0,0.0,0.0617987141013145,0.0,0.0,0.0,0.0,1.0,0.0130199110135436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0445130541920661,0.0959028601646423,-0.0513898096978664,0.0,6.271783786360174e-05,0.0,0.0,1.995808362960816,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
830100,293.3421325683594,297.1499938964844,293.1499938964844,0.0045667868107557,-341.26885986328125,297.3080139160156,0.5444021224975586,0.050000000745058,0.0458527244627475,295.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5444021224975586,0.050000000745058,0.0482851266860961,293.4000549316406,297.1499938964844,293.1499938964844,0.0092683397233486,-457.8047180175781,301.7637634277344,0.5444021224975586,0.050000000745058,0.0356632284820079,293.20086669921875,297.1499938964844,293.1499938964844,0.069066546857357,-1810.7413330078125,304.154296875,0.739894688129425,0.1202011108398437,0.1149608194828033,293.4393920898437,297.1499938964844,293.1499938964844,0.0016746030887588,-635.8467407226562,293.46246337890625,0.5444021224975586,0.050000000745058,0.2290438413619995,291.15093994140625,291.1499938964844,274.8943786621094,272.3641357421875,286.3002624511719,295.00341796875,291.1350402832031,1.0,0.1584481000900268,0.9417235851287842,0.9417235851287842,1.0,1.0,-0.5685873031616211,0.2462456226348877,0.3223417103290558,0.082094058394432,0.0,0.0,0.0103553216904401,25.264528274536133,25.0,-60.25456619262695,-2666.769287109375,34.879268646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228088378906,298.5043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,19734.859375,18000.0,0.0,0.0,0.0615856610238552,0.0,0.0,0.0,0.0,1.0,0.0136840213090181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.04263911023736,0.0947416126728057,-0.0521025024354457,0.0,6.250161823118106e-05,0.0,0.0,1.973565697669983,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
830160,293.34149169921875,297.1499938964844,293.1499938964844,0.0045481086708605,-340.3598327636719,297.2589416503906,0.5444056987762451,0.050000000745058,0.0458526983857154,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5444056987762451,0.050000000745058,0.0482851006090641,293.4003295898437,297.1499938964844,293.1499938964844,0.0092226006090641,-456.9622192382813,301.7134704589844,0.5444056987762451,0.050000000745058,0.0356632098555564,293.2001647949219,297.1499938964844,293.1499938964844,0.0688570141792297,-1807.25390625,304.1539001464844,0.738932728767395,0.1197001188993454,0.1144799292087555,293.4389953613281,297.1499938964844,293.1499938964844,0.0016419518506154,-624.1378784179688,293.3860168457031,0.5444056987762451,0.050000000745058,0.2290437221527099,291.11785888671875,291.1499938964844,274.8968505859375,272.3608093261719,286.3021545410156,295.0038757324219,291.113037109375,1.0,0.15838523209095,0.9418911933898926,0.9418911933898926,1.0,1.0,-0.5680099725723267,0.2459813952445984,0.3220286071300506,0.082034908235073,0.0,0.0,0.0159020833671093,25.260019302368164,25.0,-18.02855110168457,-2841.6875,34.81834411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378845214844,299.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,19604.544921875,18000.0,0.0,0.0,0.0612721890211105,0.0,0.0,0.0,0.0,1.0,0.0131442509591579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504931733012199,0.1018470823764801,-0.0513539128005504,0.0,6.21834842604585e-05,0.0,0.0,2.1090023517608643,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
830220,293.3403625488281,297.1499938964844,293.1499938964844,0.0044887652620673,-335.56695556640625,297.22052001953125,0.5444159507751465,0.050000000745058,0.0458526238799095,295.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5444159507751465,0.050000000745058,0.0482850223779678,293.4008483886719,297.1499938964844,293.1499938964844,0.0090626282617449,-451.2476196289063,301.63409423828125,0.5444159507751465,0.050000000745058,0.035663153976202,293.1986694335937,297.1499938964844,293.1499938964844,0.0677164196968078,-1785.0531005859375,304.1545104980469,0.7370812892913818,0.1187296956777572,0.113553911447525,293.4383850097656,297.1499938964844,293.1499938964844,0.0015699348878115,-595.5319213867188,293.3262939453125,0.5444159507751465,0.050000000745058,0.2290433496236801,291.16461181640625,291.1499938964844,274.9012451171875,272.35418701171875,286.3056335449219,295.0047302246094,291.1761474609375,1.0,0.1582629382610321,0.9422264695167542,0.9422264695167542,1.0,1.0,-0.566897988319397,0.2454708218574524,0.3214271664619446,0.0819253548979759,0.0,0.0,0.0118318125605583,25.2507266998291,25.0,53.234169006347656,-2852.277587890625,34.70061492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,299.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19597.9140625,18000.0,0.0,0.0,0.0612866096198558,0.0,0.0,0.0,0.0,1.0,0.0126072242856025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0513100363314151,0.1019878536462783,-0.0506778173148632,0.0,6.219811621122062e-05,0.0,0.0,2.111669540405273,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
830280,293.3403625488281,297.1499938964844,293.1499938964844,0.0044887652620673,-335.56695556640625,297.22052001953125,0.5444159507751465,0.050000000745058,0.0458526238799095,295.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5444159507751465,0.050000000745058,0.0482850223779678,293.4008483886719,297.1499938964844,293.1499938964844,0.0090626282617449,-451.2476196289063,301.63409423828125,0.5444159507751465,0.050000000745058,0.035663153976202,293.1986694335937,297.1499938964844,293.1499938964844,0.0677164196968078,-1785.0531005859375,304.1545104980469,0.7370812892913818,0.1187296956777572,0.113553911447525,293.4383850097656,297.1499938964844,293.1499938964844,0.0015699348878115,-595.5319213867188,293.3262939453125,0.5444159507751465,0.050000000745058,0.2290433496236801,291.16461181640625,291.1499938964844,274.9012451171875,272.35418701171875,286.3056335449219,295.0047302246094,291.1761474609375,1.0,0.1582629382610321,0.9422264695167542,0.9422264695167542,1.0,1.0,-0.566897988319397,0.2454708218574524,0.3214271664619446,0.0819253548979759,0.0,0.0,0.0118318125605583,25.2507266998291,25.0,53.234169006347656,-2852.277587890625,34.70061492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,299.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19597.9140625,18000.0,0.0,0.0,0.0612866096198558,0.0,0.0,0.0,0.0,1.0,0.0126072242856025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0513100363314151,0.1019878536462783,-0.0506778173148632,0.0,6.219811621122062e-05,0.0,0.0,2.111669540405273,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
830340,293.33941650390625,297.1499938964844,293.1499938964844,0.0044368454255163,-332.15948486328125,297.15740966796875,0.5444225072860718,0.050000000745058,0.0458525791764259,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5444225072860718,0.050000000745058,0.0482849739491939,293.4015808105469,297.1499938964844,293.1499938964844,0.0089426953345537,-447.8545227050781,301.5452880859375,0.5444225072860718,0.050000000745058,0.035663116723299,293.1972961425781,297.1499938964844,293.1499938964844,0.0670454949140548,-1772.801025390625,304.1540832519531,0.7352598905563354,0.117775909602642,0.1126469001173973,293.4379272460937,297.1499938964844,293.1499938964844,0.0014928127638995,-566.5983276367188,293.2279663085937,0.5444225072860718,0.050000000745058,0.2290431261062622,291.1649780273437,291.1499938964844,274.9046630859375,272.3477478027344,286.3088684082031,295.0057983398437,291.1394958496094,1.0,0.1581447571516037,0.942561686038971,0.942561686038971,1.0,1.0,-0.5658090710639954,0.2449703514575958,0.3208387196063995,0.0818196088075637,0.0,0.0,0.008125526830554,25.24235916137696,25.0,-103.5888671875,-2483.74267578125,34.5863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947326660156,297.880859375,278.1499938964844,0.0,18000.0,313.1499938964844,19842.595703125,18000.0,0.0,0.0,0.0612317509949207,0.0,0.0,0.0,0.0,1.0,0.0148408059030771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0359434001147747,0.0888847783207893,-0.0529413782060146,0.0,6.214244058355689e-05,0.0,0.0,1.8607392311096191,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
830400,293.33941650390625,297.1499938964844,293.1499938964844,0.0044368454255163,-332.15948486328125,297.15740966796875,0.5444225072860718,0.050000000745058,0.0458525791764259,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5444225072860718,0.050000000745058,0.0482849739491939,293.4015808105469,297.1499938964844,293.1499938964844,0.0089426953345537,-447.8545227050781,301.5452880859375,0.5444225072860718,0.050000000745058,0.035663116723299,293.1972961425781,297.1499938964844,293.1499938964844,0.0670454949140548,-1772.801025390625,304.1540832519531,0.7352598905563354,0.117775909602642,0.1126469001173973,293.4379272460937,297.1499938964844,293.1499938964844,0.0014928127638995,-566.5983276367188,293.2279663085937,0.5444225072860718,0.050000000745058,0.2290431261062622,291.1649780273437,291.1499938964844,274.9046630859375,272.3477478027344,286.3088684082031,295.0057983398437,291.1394958496094,1.0,0.1581447571516037,0.942561686038971,0.942561686038971,1.0,1.0,-0.5658090710639954,0.2449703514575958,0.3208387196063995,0.0818196088075637,0.0,0.0,0.008125526830554,25.24235916137696,25.0,-103.5888671875,-2483.74267578125,34.5863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947326660156,297.880859375,278.1499938964844,0.0,18000.0,313.1499938964844,19842.595703125,18000.0,0.0,0.0,0.0612317509949207,0.0,0.0,0.0,0.0,1.0,0.0148408059030771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0359434001147747,0.0888847783207893,-0.0529413782060146,0.0,6.214244058355689e-05,0.0,0.0,1.8607392311096191,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
830460,293.3377990722656,297.1499938964844,293.1499938964844,0.004402944818139,-330.40496826171875,297.0585632324219,0.5444327592849731,0.050000000745058,0.0458525046706199,295.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.5444327592849731,0.050000000745058,0.0482848957180976,293.4018859863281,297.1499938964844,293.1499938964844,0.0088515188544988,-445.85345458984375,301.44287109375,0.5444327592849731,0.050000000745058,0.0356630608439445,293.19580078125,297.1499938964844,293.1499938964844,0.0666341111063957,-1765.846923828125,304.1535339355469,0.7335245013237,0.1168814897537231,0.1117831468582153,293.43682861328125,297.1499938964844,293.1499938964844,0.0014328666729852,-544.84033203125,293.0723876953125,0.5444327592849731,0.050000000745058,0.2290427684783935,291.0955810546875,291.1499938964844,274.9070129394531,272.3414611816406,286.3111267089844,295.0060729980469,291.11993408203125,1.0,0.1580307185649871,0.942899227142334,0.942899227142334,1.0,1.0,-0.5647717714309692,0.2444924265146255,0.3202793598175049,0.0817225724458694,0.0,0.0,0.0229147039353847,25.233631134033203,25.0,51.86048889160156,-2884.3740234375,34.476924896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294311523437,299.78143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,19558.27734375,18000.0,0.0,0.0,0.0605895482003688,0.0,0.0,0.0,0.0,1.0,0.0134060932323336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0529571622610092,0.104505755007267,-0.0515485890209674,0.0,6.14906894043088e-05,0.0,0.0,2.159271478652954,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
