time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830520,293.3377990722656,297.1499938964844,293.1499938964844,0.004402944818139,-330.40496826171875,297.0585632324219,0.5444327592849731,0.050000000745058,0.0458525046706199,295.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.5444327592849731,0.050000000745058,0.0482848957180976,293.4018859863281,297.1499938964844,293.1499938964844,0.0088515188544988,-445.85345458984375,301.44287109375,0.5444327592849731,0.050000000745058,0.0356630608439445,293.19580078125,297.1499938964844,293.1499938964844,0.0666341111063957,-1765.846923828125,304.1535339355469,0.7335245013237,0.1168814897537231,0.1117831468582153,293.43682861328125,297.1499938964844,293.1499938964844,0.0014328666729852,-544.84033203125,293.0723876953125,0.5444327592849731,0.050000000745058,0.2290427684783935,291.0955810546875,291.1499938964844,274.9070129394531,272.3414611816406,286.3111267089844,295.0060729980469,291.11993408203125,1.0,0.1580307185649871,0.942899227142334,0.942899227142334,1.0,1.0,-0.5647717714309692,0.2444924265146255,0.3202793598175049,0.0817225724458694,0.0,0.0,0.0229147039353847,25.233631134033203,25.0,51.86048889160156,-2884.3740234375,34.476924896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294311523437,299.78143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,19558.27734375,18000.0,0.0,0.0,0.0605895482003688,0.0,0.0,0.0,0.0,1.0,0.0134060932323336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0529571622610092,0.104505755007267,-0.0515485890209674,0.0,6.14906894043088e-05,0.0,0.0,2.159271478652954,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
830580,293.33673095703125,297.1499938964844,293.1499938964844,0.0043363226577639,-324.7337646484375,297.04510498046875,0.5444463491439819,0.050000000745058,0.0458524078130722,295.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5444463491439819,0.050000000745058,0.0482847951352596,293.4024353027344,297.1499938964844,293.1499938964844,0.0086814519017934,-439.1310119628906,301.3729248046875,0.5444463491439819,0.050000000745058,0.0356629826128482,293.1943359375,297.1499938964844,293.1499938964844,0.0654021129012107,-1741.746337890625,304.15435791015625,0.7318779230117798,0.1160180047154426,0.1109646037220954,293.4363098144531,297.1499938964844,293.1499938964844,0.0013545253314077,-513.4537353515625,293.0505065917969,0.5444463491439819,0.050000000745058,0.2290422767400741,291.1849060058594,291.1499938964844,274.9080505371094,272.3353881835937,286.3130187988281,295.0066223144531,291.1940612792969,1.0,0.1579211950302124,0.943236768245697,0.943236768245697,1.0,1.0,-0.5637885332107544,0.2440383434295654,0.3197501897811889,0.0816339552402496,0.0,0.0,0.0114540383219718,25.224653244018555,25.0,65.04145050048828,-2846.525146484375,34.37278747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706848144531,300.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,19591.619140625,18000.0,0.0,0.0,0.0609754845499992,0.0,0.0,0.0,0.0,1.0,0.0128647051751613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0514489412307739,0.1024525463581085,-0.0510036051273345,0.0,6.188236875459552e-05,0.0,0.0,2.120469808578491,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
830640,293.33673095703125,297.1499938964844,293.1499938964844,0.0043363226577639,-324.7337646484375,297.04510498046875,0.5444463491439819,0.050000000745058,0.0458524078130722,295.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5444463491439819,0.050000000745058,0.0482847951352596,293.4024353027344,297.1499938964844,293.1499938964844,0.0086814519017934,-439.1310119628906,301.3729248046875,0.5444463491439819,0.050000000745058,0.0356629826128482,293.1943359375,297.1499938964844,293.1499938964844,0.0654021129012107,-1741.746337890625,304.15435791015625,0.7318779230117798,0.1160180047154426,0.1109646037220954,293.4363098144531,297.1499938964844,293.1499938964844,0.0013545253314077,-513.4537353515625,293.0505065917969,0.5444463491439819,0.050000000745058,0.2290422767400741,291.1849060058594,291.1499938964844,274.9080505371094,272.3353881835937,286.3130187988281,295.0066223144531,291.1940612792969,1.0,0.1579211950302124,0.943236768245697,0.943236768245697,1.0,1.0,-0.5637885332107544,0.2440383434295654,0.3197501897811889,0.0816339552402496,0.0,0.0,0.0114540383219718,25.224653244018555,25.0,65.04145050048828,-2846.525146484375,34.37278747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706848144531,300.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,19591.619140625,18000.0,0.0,0.0,0.0609754845499992,0.0,0.0,0.0,0.0,1.0,0.0128647051751613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0514489412307739,0.1024525463581085,-0.0510036051273345,0.0,6.188236875459552e-05,0.0,0.0,2.120469808578491,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
830700,293.3363037109375,297.1499938964844,293.1499938964844,0.0043085748329758,-322.6695251464844,297.0218505859375,0.5444499254226685,0.050000000745058,0.0458523817360401,295.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976928710937,0.5444499254226685,0.050000000745058,0.0482847653329372,293.4028015136719,297.1499938964844,293.1499938964844,0.0086144944652915,-436.8292236328125,301.33135986328125,0.5444499254226685,0.050000000745058,0.0356629639863967,293.19366455078125,297.1499938964844,293.1499938964844,0.0649885237216949,-1733.961669921875,304.1543273925781,0.7310502529144287,0.1155870109796524,0.1105560585856437,293.4361267089844,297.1499938964844,293.1499938964844,0.0013163582189008,-498.7976989746094,293.0137023925781,0.5444499254226685,0.050000000745058,0.2290421426296234,291.1990966796875,291.1499938964844,274.9080505371094,272.3323974609375,286.31378173828125,295.00701904296875,291.19854736328125,1.0,0.1578678339719772,0.9434055089950562,0.9434055089950562,1.0,1.0,-0.5632979869842529,0.2438124120235443,0.3194855749607086,0.0815884172916412,0.0,0.0,0.0066568586044013,25.220779418945312,25.0,11.296880722045898,-2639.61279296875,34.321495056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,299.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,19742.841796875,18000.0,0.0,0.0,0.0611609667539596,0.0,0.0,0.0,0.0,1.0,0.0137581694871187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.042136076837778,0.094313696026802,-0.0521776191890239,0.0,6.207060505403206e-05,0.0,0.0,1.96535873413086,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
830760,293.3357238769531,297.1499938964844,293.1499938964844,0.0042882720008492,-321.7528076171875,296.97564697265625,0.5444526076316833,0.050000000745058,0.0458523631095886,295.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5444526076316833,0.050000000745058,0.0482847467064857,293.40313720703125,297.1499938964844,293.1499938964844,0.0085750268772244,-436.247802734375,301.280517578125,0.5444526076316833,0.050000000745058,0.0356629490852355,293.1929931640625,297.1499938964844,293.1499938964844,0.0649104639887809,-1733.1763916015625,304.1536560058594,0.7302271723747253,0.1151634231209755,0.1101512014865875,293.4358215332031,297.1499938964844,293.1499938964844,0.0012773810885846,-484.7919006347656,292.9408569335937,0.5444526076316833,0.050000000745058,0.2290420532226562,291.1709899902344,291.1499938964844,274.9076538085937,272.3294677734375,286.31427001953125,295.0072937011719,291.13592529296875,1.0,0.1578153222799301,0.9435753226280212,0.9435753226280212,1.0,1.0,-0.5628119707107544,0.2435888946056366,0.3192230463027954,0.0815426632761955,0.0,0.0,0.00766326719895,25.217113494873047,25.0,-147.33995056152344,-2362.8037109375,34.2708854675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,297.3443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,19904.306640625,18000.0,0.0,0.0,0.0610188655555248,0.0,0.0,0.0,0.0,1.0,0.0157947577536106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.032202836126089,0.0854526385664939,-0.0532498061656951,0.0,6.192639557411894e-05,0.0,0.0,1.7941211462020874,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
830820,293.33380126953125,297.1499938964844,293.1499938964844,0.0042606149800121,-320.5351257324219,296.8673095703125,0.5444656610488892,0.050000000745058,0.0458522699773311,295.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.5444656610488892,0.050000000745058,0.0482846461236476,293.4032592773437,297.1499938964844,293.1499938964844,0.008496019989252,-434.6707458496094,301.1723327636719,0.5444656610488892,0.050000000745058,0.0356628745794296,293.1914978027344,297.1499938964844,293.1499938964844,0.0646537244319915,-1729.2998046875,304.1530456542969,0.7286821007728577,0.1143817901611328,0.1093901246786117,293.4344482421875,297.1499938964844,293.1499938964844,0.0012220375938341,-464.8437194824219,292.7686462402344,0.5444656610488892,0.050000000745058,0.229041576385498,291.0825500488281,291.1499938964844,274.9056091308594,272.32379150390625,286.31414794921875,295.0068359375,291.1138610839844,1.0,0.1577134430408477,0.9439148902893066,0.9439148902893066,1.0,1.0,-0.5618976950645447,0.2431678175926208,0.3187298774719238,0.0814592018723487,0.0,0.0,0.0266358014196157,25.208663940429688,25.0,63.35074234008789,-2892.9248046875,34.17435073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,299.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,19540.759765625,18000.0,0.0,0.0,0.0602827630937099,0.0,0.0,0.0,0.0,1.0,0.0138795338571071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0536862909793853,0.1056134402751922,-0.0519271492958068,0.0,6.117933662608266e-05,0.0,0.0,2.180149555206299,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
830880,293.33380126953125,297.1499938964844,293.1499938964844,0.0042606149800121,-320.5351257324219,296.8673095703125,0.5444656610488892,0.050000000745058,0.0458522699773311,295.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.5444656610488892,0.050000000745058,0.0482846461236476,293.4032592773437,297.1499938964844,293.1499938964844,0.008496019989252,-434.6707458496094,301.1723327636719,0.5444656610488892,0.050000000745058,0.0356628745794296,293.1914978027344,297.1499938964844,293.1499938964844,0.0646537244319915,-1729.2998046875,304.1530456542969,0.7286821007728577,0.1143817901611328,0.1093901246786117,293.4344482421875,297.1499938964844,293.1499938964844,0.0012220375938341,-464.8437194824219,292.7686462402344,0.5444656610488892,0.050000000745058,0.229041576385498,291.0825500488281,291.1499938964844,274.9056091308594,272.32379150390625,286.31414794921875,295.0068359375,291.1138610839844,1.0,0.1577134430408477,0.9439148902893066,0.9439148902893066,1.0,1.0,-0.5618976950645447,0.2431678175926208,0.3187298774719238,0.0814592018723487,0.0,0.0,0.0266358014196157,25.208663940429688,25.0,63.35074234008789,-2892.9248046875,34.17435073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,299.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,19540.759765625,18000.0,0.0,0.0,0.0602827630937099,0.0,0.0,0.0,0.0,1.0,0.0138795338571071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0536862909793853,0.1056134402751922,-0.0519271492958068,0.0,6.117933662608266e-05,0.0,0.0,2.180149555206299,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
830940,293.3326416015625,297.1499938964844,293.1499938964844,0.0041927401907742,-314.5641174316406,296.8672180175781,0.5444833636283875,0.050000000745058,0.0458521395921707,295.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5444833636283875,0.050000000745058,0.0482845120131969,293.4037475585937,297.1499938964844,293.1499938964844,0.0083257053047418,-427.44671630859375,301.10821533203125,0.5444833636283875,0.050000000745058,0.0356627739965915,293.19000244140625,297.1499938964844,293.1499938964844,0.0634148493409156,-1705.02978515625,304.1540222167969,0.7272384166717529,0.113631397485733,0.1086801663041114,293.433837890625,297.1499938964844,293.1499938964844,0.0011430763406679,-433.2001037597656,292.7660827636719,0.5444833636283875,0.050000000745058,0.2290409356355667,291.1904602050781,291.1499938964844,274.9017944335937,272.318359375,286.3134765625,295.0068054199219,291.2010192871094,1.0,0.1576161086559295,0.9442545175552368,0.9442545175552368,1.0,1.0,-0.561044454574585,0.2427748739719391,0.3182696104049682,0.0813825204968452,0.0,0.0,0.0128851002082228,25.199691772460938,25.0,76.00597381591797,-2849.436767578125,34.08338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492004394531,300.12274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,19579.69921875,18000.0,0.0,0.0,0.0608141422271728,0.0,0.0,0.0,0.0,1.0,0.0131789948791265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.051889132708311,0.1032392457127571,-0.051350113004446,0.0,6.171862332848832e-05,0.0,0.0,2.135352611541748,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831000,293.3326416015625,297.1499938964844,293.1499938964844,0.0041927401907742,-314.5641174316406,296.8672180175781,0.5444833636283875,0.050000000745058,0.0458521395921707,295.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5444833636283875,0.050000000745058,0.0482845120131969,293.4037475585937,297.1499938964844,293.1499938964844,0.0083257053047418,-427.44671630859375,301.10821533203125,0.5444833636283875,0.050000000745058,0.0356627739965915,293.19000244140625,297.1499938964844,293.1499938964844,0.0634148493409156,-1705.02978515625,304.1540222167969,0.7272384166717529,0.113631397485733,0.1086801663041114,293.433837890625,297.1499938964844,293.1499938964844,0.0011430763406679,-433.2001037597656,292.7660827636719,0.5444833636283875,0.050000000745058,0.2290409356355667,291.1904602050781,291.1499938964844,274.9017944335937,272.318359375,286.3134765625,295.0068054199219,291.2010192871094,1.0,0.1576161086559295,0.9442545175552368,0.9442545175552368,1.0,1.0,-0.561044454574585,0.2427748739719391,0.3182696104049682,0.0813825204968452,0.0,0.0,0.0128851002082228,25.199691772460938,25.0,76.00597381591797,-2849.436767578125,34.08338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492004394531,300.12274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,19579.69921875,18000.0,0.0,0.0,0.0608141422271728,0.0,0.0,0.0,0.0,1.0,0.0131789948791265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.051889132708311,0.1032392457127571,-0.051350113004446,0.0,6.171862332848832e-05,0.0,0.0,2.135352611541748,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831060,293.33160400390625,297.1499938964844,293.1499938964844,0.0041434923186898,-311.23419189453125,296.808349609375,0.544491708278656,0.050000000745058,0.0458520799875259,295.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.544491708278656,0.050000000745058,0.0482844486832618,293.40447998046875,297.1499938964844,293.1499938964844,0.0082139587029814,-423.9031677246094,301.0189819335937,0.544491708278656,0.050000000745058,0.0356627292931079,293.1886901855469,297.1499938964844,293.1499938964844,0.062885396182537,-1695.56103515625,304.15350341796875,0.7257719039916992,0.1128825023770332,0.1079683750867843,293.4333190917969,297.1499938964844,293.1499938964844,0.0010663159191608,-404.3142395019531,292.6715393066406,0.544491708278656,0.050000000745058,0.2290406376123428,291.1928405761719,291.1499938964844,274.8960266113281,272.31317138671875,286.3119201660156,295.0069580078125,291.16387939453125,1.0,0.1575222611427307,0.9445958733558656,0.9445958733558656,1.0,1.0,-0.5601896643638611,0.242384597659111,0.3178050816059112,0.0812981873750686,0.0,0.0,0.0054973610676825,25.192459106445312,25.0,-130.85043334960938,-2256.5380859375,33.99409866333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304016113281,297.5394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,19953.28515625,18000.0,0.0,0.0,0.061082512140274,0.0,0.0,0.0,0.0,1.0,0.0161677282303571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0292814839631319,0.0826926156878471,-0.05341112986207,0.0,6.199098424986005e-05,0.0,0.0,1.740278959274292,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831120,293.33160400390625,297.1499938964844,293.1499938964844,0.0041434923186898,-311.23419189453125,296.808349609375,0.544491708278656,0.050000000745058,0.0458520799875259,295.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.544491708278656,0.050000000745058,0.0482844486832618,293.40447998046875,297.1499938964844,293.1499938964844,0.0082139587029814,-423.9031677246094,301.0189819335937,0.544491708278656,0.050000000745058,0.0356627292931079,293.1886901855469,297.1499938964844,293.1499938964844,0.062885396182537,-1695.56103515625,304.15350341796875,0.7257719039916992,0.1128825023770332,0.1079683750867843,293.4333190917969,297.1499938964844,293.1499938964844,0.0010663159191608,-404.3142395019531,292.6715393066406,0.544491708278656,0.050000000745058,0.2290406376123428,291.1928405761719,291.1499938964844,274.8960266113281,272.31317138671875,286.3119201660156,295.0069580078125,291.16387939453125,1.0,0.1575222611427307,0.9445958733558656,0.9445958733558656,1.0,1.0,-0.5601896643638611,0.242384597659111,0.3178050816059112,0.0812981873750686,0.0,0.0,0.0054973610676825,25.192459106445312,25.0,-130.85043334960938,-2256.5380859375,33.99409866333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304016113281,297.5394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,19953.28515625,18000.0,0.0,0.0,0.061082512140274,0.0,0.0,0.0,0.0,1.0,0.0161677282303571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0292814839631319,0.0826926156878471,-0.05341112986207,0.0,6.199098424986005e-05,0.0,0.0,1.740278959274292,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831180,293.32940673828125,297.1499938964844,293.1499938964844,0.0041266316547989,-311.4335632324219,296.6696472167969,0.5445059537887573,0.050000000745058,0.0458519756793975,295.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.5445059537887573,0.050000000745058,0.0482843406498432,293.4045715332031,297.1499938964844,293.1499938964844,0.0081664277240633,-424.1886596679688,300.8950500488281,0.5445059537887573,0.050000000745058,0.0356626473367214,293.18719482421875,297.1499938964844,293.1499938964844,0.0630765035748481,-1700.8070068359375,304.1521911621094,0.724402904510498,0.1122078821063041,0.1073054373264312,293.43170166015625,297.1499938964844,293.1499938964844,0.0010120820952579,-385.4793701171875,292.4499206542969,0.5445059537887573,0.050000000745058,0.229040116071701,291.0494079589844,291.1499938964844,274.8881530761719,272.3082275390625,286.30859375,295.005859375,291.08013916015625,1.0,0.1574321985244751,0.944937229156494,0.944937229156494,1.0,1.0,-0.5593931078910828,0.2420224547386169,0.3173706531524658,0.0812174379825592,0.0,0.0,0.0313151031732559,25.184402465820312,25.0,46.1767692565918,-2896.615478515625,33.90978240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,299.6181640625,278.1499938964844,0.0,18000.0,313.1499938964844,19530.908203125,18000.0,0.0,0.0,0.0600785389542579,0.0,0.0,0.0,0.0,1.0,0.0145260328426957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0539956092834472,0.1062873676419258,-0.0522917620837688,0.0,6.097207733546384e-05,0.0,0.0,2.192833185195923,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831240,293.32940673828125,297.1499938964844,293.1499938964844,0.0041266316547989,-311.4335632324219,296.6696472167969,0.5445059537887573,0.050000000745058,0.0458519756793975,295.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.5445059537887573,0.050000000745058,0.0482843406498432,293.4045715332031,297.1499938964844,293.1499938964844,0.0081664277240633,-424.1886596679688,300.8950500488281,0.5445059537887573,0.050000000745058,0.0356626473367214,293.18719482421875,297.1499938964844,293.1499938964844,0.0630765035748481,-1700.8070068359375,304.1521911621094,0.724402904510498,0.1122078821063041,0.1073054373264312,293.43170166015625,297.1499938964844,293.1499938964844,0.0010120820952579,-385.4793701171875,292.4499206542969,0.5445059537887573,0.050000000745058,0.229040116071701,291.0494079589844,291.1499938964844,274.8881530761719,272.3082275390625,286.30859375,295.005859375,291.08013916015625,1.0,0.1574321985244751,0.944937229156494,0.944937229156494,1.0,1.0,-0.5593931078910828,0.2420224547386169,0.3173706531524658,0.0812174379825592,0.0,0.0,0.0313151031732559,25.184402465820312,25.0,46.1767692565918,-2896.615478515625,33.90978240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,299.6181640625,278.1499938964844,0.0,18000.0,313.1499938964844,19530.908203125,18000.0,0.0,0.0,0.0600785389542579,0.0,0.0,0.0,0.0,1.0,0.0145260328426957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0539956092834472,0.1062873676419258,-0.0522917620837688,0.0,6.097207733546384e-05,0.0,0.0,2.192833185195923,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831300,293.3285827636719,297.1499938964844,293.1499938964844,0.0040908399969339,-307.93145751953125,296.68585205078125,0.544518768787384,0.050000000745058,0.0458518825471401,295.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.544518768787384,0.050000000745058,0.0482842400670051,293.4046325683594,297.1499938964844,293.1499938964844,0.0080712540075182,-419.6172180175781,300.8703918457031,0.544518768787384,0.050000000745058,0.0356625765562057,293.1863708496094,297.1499938964844,293.1499938964844,0.0623060874640941,-1685.480224609375,304.1531982421875,0.7237904071807861,0.1118966564536094,0.1070073023438453,293.4311828613281,297.1499938964844,293.1499938964844,0.0009756598738022,-370.4713134765625,292.47296142578125,0.544518768787384,0.050000000745058,0.2290396392345428,291.1283264160156,291.1499938964844,274.8833312988281,272.3058776855469,286.3065795898437,295.0052795410156,291.1595458984375,1.0,0.1573890149593353,0.945107877254486,0.945107877254486,1.0,1.0,-0.5590344071388245,0.2418594360351562,0.3171750009059906,0.0811819434165954,0.0,0.0,0.0249427948147058,25.179506301879883,25.0,103.4119644165039,-2897.282958984375,33.87065505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,300.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19530.611328125,18000.0,0.0,0.0,0.0602926798164844,0.0,0.0,0.0,0.0,1.0,0.0138873066753149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0542597249150276,0.1061752662062645,-0.0519155375659465,0.0,6.118940655142069e-05,0.0,0.0,2.190724372863769,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831360,293.3279724121094,297.1499938964844,293.1499938964844,0.0040577189065515,-305.02642822265625,296.6882629394531,0.5445293188095093,0.050000000745058,0.0458518043160438,295.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.5445293188095093,0.050000000745058,0.0482841581106185,293.4048767089844,297.1499938964844,293.1499938964844,0.007991237565875,-416.0943603515625,300.839599609375,0.5445293188095093,0.050000000745058,0.0356625132262706,293.1856384277344,297.1499938964844,293.1499938964844,0.0617527700960636,-1674.694091796875,304.1535949707031,0.7231760025024414,0.1115802899003028,0.1067104861140251,293.4308776855469,297.1499938964844,293.1499938964844,0.0009357357048429,-354.6844787597656,292.4747009277344,0.5445293188095093,0.050000000745058,0.2290392518043518,291.1835632324219,291.1499938964844,274.8779602050781,272.3035888671875,286.3044128417969,295.0050354003906,291.1985168457031,1.0,0.1573468744754791,0.9452792406082152,0.9452792406082152,1.0,1.0,-0.5586774945259094,0.2416982650756836,0.3169792294502258,0.0811443477869033,0.0,0.0,0.0169642902910709,25.175046920776367,25.0,92.91346740722656,-2864.479736328125,33.8321418762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14697265625,300.2655944824219,278.1499938964844,0.0,18000.0,313.1499938964844,19560.095703125,18000.0,0.0,0.0,0.0606388300657272,0.0,0.0,0.0,0.0,1.0,0.0135279120877385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0527774766087532,0.104444719851017,-0.0516672395169734,0.0,6.154070433694869e-05,0.0,0.0,2.1581199169158936,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831420,293.3268737792969,297.1499938964844,293.1499938964844,0.0040056393481791,-301.0291748046875,296.6490478515625,0.5445409417152405,0.050000000745058,0.0458517186343669,295.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21630859375,0.5445409417152405,0.050000000745058,0.0482840687036514,293.4056701660156,297.1499938964844,293.1499938964844,0.0078671751543879,-411.3457946777344,300.75799560546875,0.5445409417152405,0.050000000745058,0.0356624498963356,293.184326171875,297.1499938964844,293.1499938964844,0.061077032238245,-1662.06640625,304.15350341796875,0.7219088673591614,0.1109423860907554,0.1061070412397384,293.43035888671875,297.1499938964844,293.1499938964844,0.0008610406075604,-326.07598876953125,292.4091491699219,0.5445409417152405,0.050000000745058,0.2290388345718383,291.2167663574219,291.1499938964844,274.86529541015625,272.2992248535156,286.2991943359375,295.004638671875,291.2113342285156,1.0,0.1572650820016861,0.9456220269203186,0.9456220269203186,1.0,1.0,-0.5579525232315063,0.2413749992847442,0.3165775239467621,0.0810585543513298,0.0,0.0,0.0050388304516673,25.167802810668945,25.0,-15.383800506591797,-2511.382080078125,33.755733489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,298.9346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,19816.232421875,18000.0,0.0,0.0,0.061217650771141,0.0,0.0,0.0,0.0,1.0,0.014816116541624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.037485335022211,0.0903743058443069,-0.0528889708220958,0.0,6.21281360508874e-05,0.0,0.0,1.8895357847213743,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831480,293.3268737792969,297.1499938964844,293.1499938964844,0.0040056393481791,-301.0291748046875,296.6490478515625,0.5445409417152405,0.050000000745058,0.0458517186343669,295.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21630859375,0.5445409417152405,0.050000000745058,0.0482840687036514,293.4056701660156,297.1499938964844,293.1499938964844,0.0078671751543879,-411.3457946777344,300.75799560546875,0.5445409417152405,0.050000000745058,0.0356624498963356,293.184326171875,297.1499938964844,293.1499938964844,0.061077032238245,-1662.06640625,304.15350341796875,0.7219088673591614,0.1109423860907554,0.1061070412397384,293.43035888671875,297.1499938964844,293.1499938964844,0.0008610406075604,-326.07598876953125,292.4091491699219,0.5445409417152405,0.050000000745058,0.2290388345718383,291.2167663574219,291.1499938964844,274.86529541015625,272.2992248535156,286.2991943359375,295.004638671875,291.2113342285156,1.0,0.1572650820016861,0.9456220269203186,0.9456220269203186,1.0,1.0,-0.5579525232315063,0.2413749992847442,0.3165775239467621,0.0810585543513298,0.0,0.0,0.0050388304516673,25.167802810668945,25.0,-15.383800506591797,-2511.382080078125,33.755733489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,298.9346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,19816.232421875,18000.0,0.0,0.0,0.061217650771141,0.0,0.0,0.0,0.0,1.0,0.014816116541624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.037485335022211,0.0903743058443069,-0.0528889708220958,0.0,6.21281360508874e-05,0.0,0.0,1.8895357847213743,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831540,293.3247985839844,297.1499938964844,293.1499938964844,0.0039924192242324,-302.27618408203125,296.4866943359375,0.5445525646209717,0.050000000745058,0.0458516366779804,295.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.5445525646209717,0.050000000745058,0.0482839792966842,293.4059753417969,297.1499938964844,293.1499938964844,0.0078470930457115,-413.63275146484375,300.6195373535156,0.5445525646209717,0.050000000745058,0.0356623828411102,293.18292236328125,297.1499938964844,293.1499938964844,0.0617894604802131,-1677.918212890625,304.151123046875,0.7206907868385315,0.1103566437959671,0.1055317223072052,293.42889404296875,297.1499938964844,293.1499938964844,0.0007946263067424,-303.1246337890625,292.14892578125,0.5445525646209717,0.050000000745058,0.2290384173393249,291.0336608886719,291.1499938964844,274.8500061035156,272.2951354980469,286.2921142578125,295.0032653808594,291.0125732421875,1.0,0.1571866422891616,0.9459647536277772,0.9459647536277772,1.0,1.0,-0.5572612881660461,0.2410711795091629,0.316190093755722,0.0809678062796592,0.0,0.0,0.0297260452061891,25.16063690185547,25.0,-73.07839965820312,-2865.475341796875,33.682743072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21197509765625,298.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,19556.533203125,18000.0,0.0,0.0,0.0601365901529789,0.0,0.0,0.0,0.0,1.0,0.0154304485768079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0523795783519744,0.1049540042877197,-0.0525744259357452,0.0,6.103099440224469e-05,0.0,0.0,2.167725086212158,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831600,293.3247985839844,297.1499938964844,293.1499938964844,0.0039924192242324,-302.27618408203125,296.4866943359375,0.5445525646209717,0.050000000745058,0.0458516366779804,295.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.5445525646209717,0.050000000745058,0.0482839792966842,293.4059753417969,297.1499938964844,293.1499938964844,0.0078470930457115,-413.63275146484375,300.6195373535156,0.5445525646209717,0.050000000745058,0.0356623828411102,293.18292236328125,297.1499938964844,293.1499938964844,0.0617894604802131,-1677.918212890625,304.151123046875,0.7206907868385315,0.1103566437959671,0.1055317223072052,293.42889404296875,297.1499938964844,293.1499938964844,0.0007946263067424,-303.1246337890625,292.14892578125,0.5445525646209717,0.050000000745058,0.2290384173393249,291.0336608886719,291.1499938964844,274.8500061035156,272.2951354980469,286.2921142578125,295.0032653808594,291.0125732421875,1.0,0.1571866422891616,0.9459647536277772,0.9459647536277772,1.0,1.0,-0.5572612881660461,0.2410711795091629,0.316190093755722,0.0809678062796592,0.0,0.0,0.0297260452061891,25.16063690185547,25.0,-73.07839965820312,-2865.475341796875,33.682743072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21197509765625,298.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,19556.533203125,18000.0,0.0,0.0,0.0601365901529789,0.0,0.0,0.0,0.0,1.0,0.0154304485768079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0523795783519744,0.1049540042877197,-0.0525744259357452,0.0,6.103099440224469e-05,0.0,0.0,2.167725086212158,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831660,293.3227233886719,297.1499938964844,293.1499938964844,0.0039337622001767,-296.45831298828125,296.4994201660156,0.544581413269043,0.050000000745058,0.0458514243364334,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.544581413269043,0.050000000745058,0.0482837557792663,293.4059143066406,297.1499938964844,293.1499938964844,0.007681771647185,-405.4715881347656,300.5621643066406,0.544581413269043,0.050000000745058,0.0356622189283371,293.1812744140625,297.1499938964844,293.1499938964844,0.0604947209358215,-1652.237548828125,304.1529235839844,0.7196811437606812,0.1098601669073104,0.1050496995449066,293.4274597167969,297.1499938964844,293.1499938964844,0.000733379216399,-278.2802429199219,292.1618957519531,0.544581413269043,0.050000000745058,0.229037344455719,291.1491394042969,291.1499938964844,274.8326721191406,272.2906188964844,286.28369140625,295.0012512207031,291.17559814453125,1.0,0.157113030552864,0.9463083744049072,0.9463083744049072,1.0,1.0,-0.5566807985305786,0.2408160120248794,0.3158648014068603,0.0808948129415512,0.0,0.0,0.0246821567416191,25.1508731842041,25.0,111.45223999023438,-2896.568359375,33.61798477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,300.4201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,19528.3359375,18000.0,0.0,0.0,0.0603900924324989,0.0,0.0,0.0,0.0,1.0,0.0139390435069799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0543642118573188,0.1063136458396911,-0.0519494377076625,0.0,6.12882649875246e-05,0.0,0.0,2.1933274269104004,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831720,293.3227233886719,297.1499938964844,293.1499938964844,0.0039337622001767,-296.45831298828125,296.4994201660156,0.544581413269043,0.050000000745058,0.0458514243364334,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.544581413269043,0.050000000745058,0.0482837557792663,293.4059143066406,297.1499938964844,293.1499938964844,0.007681771647185,-405.4715881347656,300.5621643066406,0.544581413269043,0.050000000745058,0.0356622189283371,293.1812744140625,297.1499938964844,293.1499938964844,0.0604947209358215,-1652.237548828125,304.1529235839844,0.7196811437606812,0.1098601669073104,0.1050496995449066,293.4274597167969,297.1499938964844,293.1499938964844,0.000733379216399,-278.2802429199219,292.1618957519531,0.544581413269043,0.050000000745058,0.229037344455719,291.1491394042969,291.1499938964844,274.8326721191406,272.2906188964844,286.28369140625,295.0012512207031,291.17559814453125,1.0,0.157113030552864,0.9463083744049072,0.9463083744049072,1.0,1.0,-0.5566807985305786,0.2408160120248794,0.3158648014068603,0.0808948129415512,0.0,0.0,0.0246821567416191,25.1508731842041,25.0,111.45223999023438,-2896.568359375,33.61798477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,300.4201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,19528.3359375,18000.0,0.0,0.0,0.0603900924324989,0.0,0.0,0.0,0.0,1.0,0.0139390435069799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0543642118573188,0.1063136458396911,-0.0519494377076625,0.0,6.12882649875246e-05,0.0,0.0,2.1933274269104004,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831780,293.3214416503906,297.1499938964844,293.1499938964844,0.0038785822689533,-291.883056640625,296.48162841796875,0.5446013808250427,0.050000000745058,0.0458512753248214,295.0,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.5446013808250427,0.050000000745058,0.0482836030423641,293.4065246582031,297.1499938964844,293.1499938964844,0.0075497925281524,-399.7928771972656,300.4901733398437,0.5446013808250427,0.050000000745058,0.0356621034443378,293.17987060546875,297.1499938964844,293.1499938964844,0.0597390606999397,-1637.7896728515625,304.1531677246094,0.7186574339866638,0.1093486323952674,0.1045695766806602,293.4268493652344,297.1499938964844,293.1499938964844,0.0006585377268493,-249.3752593994141,292.1279296875,0.5446013808250427,0.050000000745058,0.2290366142988205,291.2142639160156,291.1499938964844,274.8139953613281,272.2848815917969,286.2752380371094,295.0001525878906,291.2194519042969,1.0,0.1570434123277664,0.9466519951820374,0.9466519951820374,1.0,1.0,-0.5561032295227051,0.2405614703893661,0.3155417740345001,0.0808236673474311,0.0,0.0,0.0106352968141436,25.142927169799805,25.0,61.63594055175781,-2826.736572265625,33.55530548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,300.053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,19590.689453125,18000.0,0.0,0.0,0.0611347332596778,0.0,0.0,0.0,0.0,1.0,0.0133957574144005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.051113061606884,0.1027065590023994,-0.0515935011208057,0.0,6.204398232512176e-05,0.0,0.0,2.125277280807495,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831840,293.3214416503906,297.1499938964844,293.1499938964844,0.0038785822689533,-291.883056640625,296.48162841796875,0.5446013808250427,0.050000000745058,0.0458512753248214,295.0,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.5446013808250427,0.050000000745058,0.0482836030423641,293.4065246582031,297.1499938964844,293.1499938964844,0.0075497925281524,-399.7928771972656,300.4901733398437,0.5446013808250427,0.050000000745058,0.0356621034443378,293.17987060546875,297.1499938964844,293.1499938964844,0.0597390606999397,-1637.7896728515625,304.1531677246094,0.7186574339866638,0.1093486323952674,0.1045695766806602,293.4268493652344,297.1499938964844,293.1499938964844,0.0006585377268493,-249.3752593994141,292.1279296875,0.5446013808250427,0.050000000745058,0.2290366142988205,291.2142639160156,291.1499938964844,274.8139953613281,272.2848815917969,286.2752380371094,295.0001525878906,291.2194519042969,1.0,0.1570434123277664,0.9466519951820374,0.9466519951820374,1.0,1.0,-0.5561032295227051,0.2405614703893661,0.3155417740345001,0.0808236673474311,0.0,0.0,0.0106352968141436,25.142927169799805,25.0,61.63594055175781,-2826.736572265625,33.55530548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,300.053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,19590.689453125,18000.0,0.0,0.0,0.0611347332596778,0.0,0.0,0.0,0.0,1.0,0.0133957574144005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.051113061606884,0.1027065590023994,-0.0515935011208057,0.0,6.204398232512176e-05,0.0,0.0,2.125277280807495,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831900,293.32080078125,297.1499938964844,293.1499938964844,0.0038559266831725,-290.2229919433594,296.4574584960937,0.5446081161499023,0.050000000745058,0.0458512268960475,294.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200622558594,0.5446081161499023,0.050000000745058,0.0482835508882999,293.4068603515625,297.1499938964844,293.1499938964844,0.0074960365891456,-397.7557373046875,300.44677734375,0.5446081161499023,0.050000000745058,0.0356620661914348,293.1792297363281,297.1499938964844,293.1499938964844,0.0595135502517223,-1633.69921875,304.1529846191406,0.7181356549263,0.1090958639979362,0.1043281406164169,293.426513671875,297.1499938964844,293.1499938964844,0.0006227711564861,-235.81138610839844,292.0868225097656,0.5446081161499023,0.050000000745058,0.2290363758802414,291.22039794921875,291.1499938964844,274.8041687011719,272.28155517578125,286.2707824707031,294.9995422363281,291.2152709960937,1.0,0.1570097804069519,0.9468238353729248,0.9468238353729248,1.0,1.0,-0.5558130145072937,0.2404334843158722,0.3153795301914215,0.0807880461215972,0.0,0.0,0.0052328859455883,25.13957595825196,25.0,-14.772232055664062,-2534.2236328125,33.52444839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854187011719,299.0090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,19801.455078125,18000.0,0.0,0.0,0.0613977052271366,0.0,0.0,0.0,0.0,1.0,0.0147381983697414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0383620411157608,0.0912011563777923,-0.0528391189873218,0.0,6.231086445041001e-05,0.0,0.0,1.9054908752441408,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831960,293.3199462890625,297.1499938964844,293.1499938964844,0.0038406820967793,-289.8653869628906,296.40118408203125,0.5446152091026306,0.050000000745058,0.0458511747419834,294.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5446152091026306,0.050000000745058,0.0482834950089454,293.4070739746094,297.1499938964844,293.1499938964844,0.0074697202071547,-397.790771484375,300.3877258300781,0.5446152091026306,0.050000000745058,0.0356620252132415,293.1785888671875,297.1499938964844,293.1499938964844,0.0597286634147167,-1638.6219482421875,304.15203857421875,0.7176269292831421,0.1088549494743347,0.1040936484932899,293.42596435546875,297.1499938964844,293.1499938964844,0.0005821867962367,-221.01161193847656,291.9949035644531,0.5446152091026306,0.050000000745058,0.2290361076593399,291.1716003417969,291.1499938964844,274.79400634765625,272.2779541015625,286.2660522460937,294.9987487792969,291.1168518066406,1.0,0.1569769531488418,0.946995735168457,0.946995735168457,1.0,1.0,-0.5555311441421509,0.2403089106082916,0.3152222037315368,0.080754280090332,0.0,0.0,0.0081026572734117,25.136240005493164,25.0,-240.56983947753903,-2206.2373046875,33.494415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166687011719,296.4544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,19973.646484375,18000.0,0.0,0.0,0.0611947402358055,0.0,0.0,0.0,0.0,1.0,0.017325771972537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0279280506074428,0.0816144198179245,-0.0536863729357719,0.0,6.210488209035248e-05,0.0,0.0,1.7191801071166992,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
832020,293.3171081542969,297.1499938964844,293.1499938964844,0.0038242381997406,-289.42919921875,296.28375244140625,0.5446435809135437,0.050000000745058,0.0458509661257267,294.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.5446435809135437,0.050000000745058,0.0482832752168178,293.40655517578125,297.1499938964844,293.1499938964844,0.0074074678122997,-396.4735107421875,300.267333984375,0.5446435809135437,0.050000000745058,0.0356618613004684,293.1769104003906,297.1499938964844,293.1499938964844,0.0598193146288394,-1641.22216796875,304.15142822265625,0.7167744040489197,0.1084656864404678,0.1036954522132873,293.4237976074219,297.1499938964844,293.1499938964844,0.0005465043941512,-207.66427612304688,291.8010559082031,0.5446435809135437,0.050000000745058,0.2290350645780563,291.06109619140625,291.1499938964844,274.7726745605469,272.2698059082031,286.25543212890625,294.9958190917969,291.1023254394531,1.0,0.1569146364927292,0.947339653968811,0.947339653968811,1.0,1.0,-0.5550512671470642,0.2400946021080017,0.3149566650390625,0.0807046070694923,0.0,0.0,0.0335964113473892,25.127424240112305,25.0,77.57693481445312,-2915.696533203125,33.440372467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960144042969,300.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,19510.47265625,18000.0,0.0,0.0,0.060277659446001,0.0,0.0,0.0,0.0,1.0,0.0145910717546939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0551385506987571,0.1074220985174179,-0.0522835478186607,0.0,6.117416342021897e-05,0.0,0.0,2.2141566276550293,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
832080,293.3171081542969,297.1499938964844,293.1499938964844,0.0038242381997406,-289.42919921875,296.28375244140625,0.5446435809135437,0.050000000745058,0.0458509661257267,294.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.5446435809135437,0.050000000745058,0.0482832752168178,293.40655517578125,297.1499938964844,293.1499938964844,0.0074074678122997,-396.4735107421875,300.267333984375,0.5446435809135437,0.050000000745058,0.0356618613004684,293.1769104003906,297.1499938964844,293.1499938964844,0.0598193146288394,-1641.22216796875,304.15142822265625,0.7167744040489197,0.1084656864404678,0.1036954522132873,293.4237976074219,297.1499938964844,293.1499938964844,0.0005465043941512,-207.66427612304688,291.8010559082031,0.5446435809135437,0.050000000745058,0.2290350645780563,291.06109619140625,291.1499938964844,274.7726745605469,272.2698059082031,286.25543212890625,294.9958190917969,291.1023254394531,1.0,0.1569146364927292,0.947339653968811,0.947339653968811,1.0,1.0,-0.5550512671470642,0.2400946021080017,0.3149566650390625,0.0807046070694923,0.0,0.0,0.0335964113473892,25.127424240112305,25.0,77.57693481445312,-2915.696533203125,33.440372467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960144042969,300.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,19510.47265625,18000.0,0.0,0.0,0.060277659446001,0.0,0.0,0.0,0.0,1.0,0.0145910717546939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0551385506987571,0.1074220985174179,-0.0522835478186607,0.0,6.117416342021897e-05,0.0,0.0,2.2141566276550293,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
832140,293.3153686523437,297.1499938964844,293.1499938964844,0.0037619231734424,-283.6657409667969,296.3078918457031,0.5446796417236328,0.050000000745058,0.0458506979048252,294.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.5446796417236328,0.050000000745058,0.0482829920947551,293.4065246582031,297.1499938964844,293.1499938964844,0.0072574852965772,-389.0296325683594,300.2168884277344,0.5446796417236328,0.050000000745058,0.0356616526842117,293.1753234863281,297.1499938964844,293.1499938964844,0.0588200092315673,-1621.528076171875,304.1525573730469,0.7160651683807373,0.1081099882721901,0.1033608540892601,293.4227294921875,297.1499938964844,293.1499938964844,0.0005015832721255,-176.30882263183594,291.83026123046875,0.5446796417236328,0.050000000745058,0.22903373837471,291.1892395019531,291.1499938964844,274.75,272.2604675292969,286.2447509765625,294.9935913085937,291.2008972167969,1.0,0.1568573117256164,0.947683572769165,0.947683572769165,1.0,1.0,-0.5546472072601318,0.239911675453186,0.3147355318069458,0.0806712731719017,0.0,0.0,0.0182093158364295,25.11770248413086,25.0,86.4919662475586,-2866.552978515625,33.39274215698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,300.29547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19556.22265625,18000.0,0.0,0.0,0.0609792433679103,0.0,0.0,0.0,0.0,1.0,0.0135963028296828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0529577694833278,0.1046801060438156,-0.051722340285778,0.0,6.188618135638535e-05,0.0,0.0,2.16256046295166,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
832200,293.3153686523437,297.1499938964844,293.1499938964844,0.0037619231734424,-283.6657409667969,296.3078918457031,0.5446796417236328,0.050000000745058,0.0458506979048252,294.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.5446796417236328,0.050000000745058,0.0482829920947551,293.4065246582031,297.1499938964844,293.1499938964844,0.0072574852965772,-389.0296325683594,300.2168884277344,0.5446796417236328,0.050000000745058,0.0356616526842117,293.1753234863281,297.1499938964844,293.1499938964844,0.0588200092315673,-1621.528076171875,304.1525573730469,0.7160651683807373,0.1081099882721901,0.1033608540892601,293.4227294921875,297.1499938964844,293.1499938964844,0.0005015832721255,-176.30882263183594,291.83026123046875,0.5446796417236328,0.050000000745058,0.22903373837471,291.1892395019531,291.1499938964844,274.75,272.2604675292969,286.2447509765625,294.9935913085937,291.2008972167969,1.0,0.1568573117256164,0.947683572769165,0.947683572769165,1.0,1.0,-0.5546472072601318,0.239911675453186,0.3147355318069458,0.0806712731719017,0.0,0.0,0.0182093158364295,25.11770248413086,25.0,86.4919662475586,-2866.552978515625,33.39274215698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,300.29547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19556.22265625,18000.0,0.0,0.0,0.0609792433679103,0.0,0.0,0.0,0.0,1.0,0.0135963028296828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0529577694833278,0.1046801060438156,-0.051722340285778,0.0,6.188618135638535e-05,0.0,0.0,2.16256046295166,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
