time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832260,293.3138122558594,297.1499938964844,293.1499938964844,0.0037166010588407,-280.1415100097656,296.2715759277344,0.5447040796279907,0.050000000745058,0.0458505190908908,294.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.5447040796279907,0.050000000745058,0.0482828021049499,293.4067687988281,297.1499938964844,293.1499938964844,0.0071485000662505,-384.4723815917969,300.1359558105469,0.5447040796279907,0.050000000745058,0.0356615148484706,293.1739501953125,297.1499938964844,293.1499938964844,0.058384645730257,-1613.4134521484375,304.15240478515625,0.7153160572052002,0.107748158276081,0.1030165925621986,293.4218444824219,297.1499938964844,293.1499938964844,0.000471711740829,-147.77549743652344,291.76446533203125,0.5447040796279907,0.050000000745058,0.2290328294038772,291.2164611816406,291.1499938964844,274.7260131835937,272.2499389648437,286.233642578125,294.9916076660156,291.2158508300781,1.0,0.156803622841835,0.9480277895927428,0.9480277895927428,1.0,1.0,-0.5542323589324951,0.2397244274616241,0.3145079314708709,0.0806352347135543,0.0,0.0,0.0069943885318934,25.11019515991211,25.0,13.27096462249756,-2672.644775390625,33.346221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776672363281,299.4836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,19710.25,18000.0,0.0,0.0,0.0616399012506008,0.0,0.0,0.0,0.0,1.0,0.0139849986881017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0439099408686161,0.0962034985423088,-0.0522935539484024,0.0,6.255666085053235e-05,0.0,0.0,2.0015597343444824,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
832320,293.3138122558594,297.1499938964844,293.1499938964844,0.0037166010588407,-280.1415100097656,296.2715759277344,0.5447040796279907,0.050000000745058,0.0458505190908908,294.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.5447040796279907,0.050000000745058,0.0482828021049499,293.4067687988281,297.1499938964844,293.1499938964844,0.0071485000662505,-384.4723815917969,300.1359558105469,0.5447040796279907,0.050000000745058,0.0356615148484706,293.1739501953125,297.1499938964844,293.1499938964844,0.058384645730257,-1613.4134521484375,304.15240478515625,0.7153160572052002,0.107748158276081,0.1030165925621986,293.4218444824219,297.1499938964844,293.1499938964844,0.000471711740829,-147.77549743652344,291.76446533203125,0.5447040796279907,0.050000000745058,0.2290328294038772,291.2164611816406,291.1499938964844,274.7260131835937,272.2499389648437,286.233642578125,294.9916076660156,291.2158508300781,1.0,0.156803622841835,0.9480277895927428,0.9480277895927428,1.0,1.0,-0.5542323589324951,0.2397244274616241,0.3145079314708709,0.0806352347135543,0.0,0.0,0.0069943885318934,25.11019515991211,25.0,13.27096462249756,-2672.644775390625,33.346221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776672363281,299.4836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,19710.25,18000.0,0.0,0.0,0.0616399012506008,0.0,0.0,0.0,0.0,1.0,0.0139849986881017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0439099408686161,0.0962034985423088,-0.0522935539484024,0.0,6.255666085053235e-05,0.0,0.0,2.0015597343444824,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
832380,293.3115539550781,297.1499938964844,293.1499938964844,0.0036954821553081,-280.1524658203125,296.1434020996094,0.5447292327880859,0.050000000745058,0.0458503328263759,294.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.5447292327880859,0.050000000745058,0.0482826083898544,293.40655517578125,297.1499938964844,293.1499938964844,0.0071060634218156,-384.9317932128906,300.0075378417969,0.5447292327880859,0.050000000745058,0.035661369562149,293.1724853515625,297.1499938964844,293.1499938964844,0.0590100660920143,-1626.862060546875,304.1504821777344,0.7146278023719788,0.1074341535568237,0.1027015000581741,293.4202575683594,297.1499938964844,293.1499938964844,0.0004439059703145,-121.61226654052734,291.55255126953125,0.5447292327880859,0.050000000745058,0.2290319055318832,291.0894470214844,291.1499938964844,274.7006530761719,272.2381896972656,286.2214660644531,294.9889221191406,291.0443115234375,1.0,0.1567534208297729,0.9483720660209656,0.9483720660209656,1.0,1.0,-0.5538524985313416,0.2395520955324173,0.314300388097763,0.0806056708097457,0.0,0.0,0.0202203039079904,25.1028060913086,25.0,-149.21688842773438,-2799.88720703125,33.30316925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571960449219,297.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,19611.748046875,18000.0,0.0,0.0,0.0610397420823574,0.0,0.0,0.0,0.0,1.0,0.0154695138335227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0492172613739967,0.1018953770399093,-0.0526781119406223,0.0,6.194757588673383e-05,0.0,0.0,2.109917402267456,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
832440,293.3115539550781,297.1499938964844,293.1499938964844,0.0036954821553081,-280.1524658203125,296.1434020996094,0.5447292327880859,0.050000000745058,0.0458503328263759,294.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.5447292327880859,0.050000000745058,0.0482826083898544,293.40655517578125,297.1499938964844,293.1499938964844,0.0071060634218156,-384.9317932128906,300.0075378417969,0.5447292327880859,0.050000000745058,0.035661369562149,293.1724853515625,297.1499938964844,293.1499938964844,0.0590100660920143,-1626.862060546875,304.1504821777344,0.7146278023719788,0.1074341535568237,0.1027015000581741,293.4202575683594,297.1499938964844,293.1499938964844,0.0004439059703145,-121.61226654052734,291.55255126953125,0.5447292327880859,0.050000000745058,0.2290319055318832,291.0894470214844,291.1499938964844,274.7006530761719,272.2381896972656,286.2214660644531,294.9889221191406,291.0443115234375,1.0,0.1567534208297729,0.9483720660209656,0.9483720660209656,1.0,1.0,-0.5538524985313416,0.2395520955324173,0.314300388097763,0.0806056708097457,0.0,0.0,0.0202203039079904,25.1028060913086,25.0,-149.21688842773438,-2799.88720703125,33.30316925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571960449219,297.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,19611.748046875,18000.0,0.0,0.0,0.0610397420823574,0.0,0.0,0.0,0.0,1.0,0.0154695138335227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0492172613739967,0.1018953770399093,-0.0526781119406223,0.0,6.194757588673383e-05,0.0,0.0,2.109917402267456,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
832500,293.3099975585937,297.1499938964844,293.1499938964844,0.0036859489046037,-279.4134826660156,296.1014404296875,0.544748842716217,0.050000000745058,0.0458501875400543,294.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.544748842716217,0.050000000745058,0.0482824556529521,293.4060363769531,297.1499938964844,293.1499938964844,0.0070642000064253,-383.2108154296875,299.9548645019531,0.544748842716217,0.050000000745058,0.03566125780344,293.1716003417969,297.1499938964844,293.1499938964844,0.0588851906359195,-1624.514404296875,304.1506652832031,0.7143709063529968,0.1073216870427131,0.1025797352194786,293.4190368652344,297.1499938964844,293.1499938964844,0.0004324447945691,-110.91007995605467,291.4803771972656,0.544748842716217,0.050000000745058,0.2290311753749847,291.06011962890625,291.1499938964844,274.6875,272.2318420410156,286.2148742675781,294.9869689941406,291.0884704589844,1.0,0.156730055809021,0.9485442042350768,0.9485442042350768,1.0,1.0,-0.5537049770355225,0.2394837737083435,0.3142211735248565,0.0805993899703025,0.0,0.0,0.030137550085783,25.098064422607425,25.0,36.685691833496094,-2893.23193359375,33.28470230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,19532.49609375,18000.0,0.0,0.0,0.0607850439846515,0.0,0.0,0.0,0.0,1.0,0.0145484218373894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0538990348577499,0.1062031164765358,-0.0523040816187858,0.0,6.168909021653235e-05,0.0,0.0,2.191248178482056,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
832560,293.30877685546875,297.1499938964844,293.1499938964844,0.0036570585798472,-276.5622253417969,296.1194152832031,0.5447720289230347,0.050000000745058,0.0458500161767005,294.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5447720289230347,0.050000000745058,0.0482822731137275,293.4056701660156,297.1499938964844,293.1499938964844,0.0069906651042401,-379.25927734375,299.93365478515625,0.5447720289230347,0.050000000745058,0.0356611236929893,293.17071533203125,297.1499938964844,293.1499938964844,0.0583683177828788,-1614.18310546875,304.1514892578125,0.7141682505607605,0.1072216406464576,0.1024802923202514,293.4181823730469,297.1499938964844,293.1499938964844,0.000421610660851,-100.87062072753906,291.5028076171875,0.5447720289230347,0.050000000745058,0.2290303260087967,291.12921142578125,291.1499938964844,274.67401123046875,272.2252197265625,286.208251953125,294.9851989746094,291.1557922363281,1.0,0.1567080616950988,0.9487164616584778,0.9487164616584778,1.0,1.0,-0.5535839796066284,0.2394266128540039,0.3141573965549469,0.0805984660983085,0.0,0.0,0.0246486347168684,25.092817306518555,25.0,84.84031677246094,-2894.125,33.268280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517028808594,300.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,19533.171875,18000.0,0.0,0.0,0.061013575643301,0.0,0.0,0.0,0.0,1.0,0.0139290858060121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.054094024002552,0.1060445830225944,-0.0519505627453327,0.0,6.192101864144206e-05,0.0,0.0,2.188265562057495,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
832620,293.30682373046875,297.1499938964844,293.1499938964844,0.003608321538195,-272.42840576171875,296.11053466796875,0.5448127388954163,0.050000000745058,0.0458497144281864,294.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.5448127388954163,0.050000000745058,0.0482819564640522,293.405029296875,297.1499938964844,293.1499938964844,0.0068755075335502,-373.8265380859375,299.8683776855469,0.5448127388954163,0.050000000745058,0.0356608889997005,293.16912841796875,297.1499938964844,293.1499938964844,0.0578640028834342,-1604.36083984375,304.1517944335937,0.7137731909751892,0.1070210859179496,0.1022892221808433,293.4169006347656,297.1499938964844,293.1499938964844,0.0003905852790921,-74.7364273071289,291.4775390625,0.5448127388954163,0.050000000745058,0.2290288060903549,291.1949462890625,291.1499938964844,274.64599609375,272.2110290527344,286.1947326660156,294.9819641113281,291.1997375488281,1.0,0.1566673964262008,0.9490610361099244,0.9490610361099244,1.0,1.0,-0.553351879119873,0.2393168956041336,0.3140349686145782,0.0805974677205085,0.0,0.0,0.0131095657125115,25.08351325988769,25.0,52.43742370605469,-2844.354736328125,33.23749923706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967102050781,300.0638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,19580.591796875,18000.0,0.0,0.0,0.0616751983761787,0.0,0.0,0.0,0.0,1.0,0.0132934506982564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0517582520842552,0.1032313928008079,-0.0514731369912624,0.0,6.259248766582459e-05,0.0,0.0,2.135204076766968,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
832680,293.30682373046875,297.1499938964844,293.1499938964844,0.003608321538195,-272.42840576171875,296.11053466796875,0.5448127388954163,0.050000000745058,0.0458497144281864,294.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.5448127388954163,0.050000000745058,0.0482819564640522,293.405029296875,297.1499938964844,293.1499938964844,0.0068755075335502,-373.8265380859375,299.8683776855469,0.5448127388954163,0.050000000745058,0.0356608889997005,293.16912841796875,297.1499938964844,293.1499938964844,0.0578640028834342,-1604.36083984375,304.1517944335937,0.7137731909751892,0.1070210859179496,0.1022892221808433,293.4169006347656,297.1499938964844,293.1499938964844,0.0003905852790921,-74.7364273071289,291.4775390625,0.5448127388954163,0.050000000745058,0.2290288060903549,291.1949462890625,291.1499938964844,274.64599609375,272.2110290527344,286.1947326660156,294.9819641113281,291.1997375488281,1.0,0.1566673964262008,0.9490610361099244,0.9490610361099244,1.0,1.0,-0.553351879119873,0.2393168956041336,0.3140349686145782,0.0805974677205085,0.0,0.0,0.0131095657125115,25.08351325988769,25.0,52.43742370605469,-2844.354736328125,33.23749923706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967102050781,300.0638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,19580.591796875,18000.0,0.0,0.0,0.0616751983761787,0.0,0.0,0.0,0.0,1.0,0.0132934506982564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0517582520842552,0.1032313928008079,-0.0514731369912624,0.0,6.259248766582459e-05,0.0,0.0,2.135204076766968,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
832740,293.3046569824219,297.1499938964844,293.1499938964844,0.0035714462865144,-269.8572998046875,296.0597229003906,0.5448503494262695,0.050000000745058,0.045849435031414,294.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.193115234375,0.5448503494262695,0.050000000745058,0.0482816621661186,293.4040832519531,297.1499938964844,293.1499938964844,0.0067886789329349,-370.45159912109375,299.781494140625,0.5448503494262695,0.050000000745058,0.0356606729328632,293.1675720214844,297.1499938964844,293.1499938964844,0.057791568338871,-1603.2900390625,304.1512756347656,0.713422417640686,0.1068541556596756,0.1021196469664573,293.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853454589844,0.5448503494262695,0.050000000745058,0.2290274202823639,291.1907653808594,291.1499938964844,274.6166687011719,272.19561767578125,286.18017578125,294.9779663085937,291.1728210449219,1.0,0.1566308140754699,0.9494056105613708,0.9494056105613708,1.0,1.0,-0.5531457662582397,0.2392189800739288,0.3139267563819885,0.0805997177958488,0.0,0.0,0.0070684775710105,25.075008392333984,25.0,-77.53899383544922,-2511.389892578125,33.20995330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853576660156,298.3779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,19819.37109375,18000.0,0.0,0.0,0.0620516501367092,0.0,0.0,0.0,0.0,1.0,0.0149768386036157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0372754223644733,0.090210884809494,-0.0529354624450206,0.0,6.297453364823014e-05,0.0,0.0,1.8863797187805176,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
832800,293.3046569824219,297.1499938964844,293.1499938964844,0.0035714462865144,-269.8572998046875,296.0597229003906,0.5448503494262695,0.050000000745058,0.045849435031414,294.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.193115234375,0.5448503494262695,0.050000000745058,0.0482816621661186,293.4040832519531,297.1499938964844,293.1499938964844,0.0067886789329349,-370.45159912109375,299.781494140625,0.5448503494262695,0.050000000745058,0.0356606729328632,293.1675720214844,297.1499938964844,293.1499938964844,0.057791568338871,-1603.2900390625,304.1512756347656,0.713422417640686,0.1068541556596756,0.1021196469664573,293.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853454589844,0.5448503494262695,0.050000000745058,0.2290274202823639,291.1907653808594,291.1499938964844,274.6166687011719,272.19561767578125,286.18017578125,294.9779663085937,291.1728210449219,1.0,0.1566308140754699,0.9494056105613708,0.9494056105613708,1.0,1.0,-0.5531457662582397,0.2392189800739288,0.3139267563819885,0.0805997177958488,0.0,0.0,0.0070684775710105,25.075008392333984,25.0,-77.53899383544922,-2511.389892578125,33.20995330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853576660156,298.3779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,19819.37109375,18000.0,0.0,0.0,0.0620516501367092,0.0,0.0,0.0,0.0,1.0,0.0149768386036157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0372754223644733,0.090210884809494,-0.0529354624450206,0.0,6.297453364823014e-05,0.0,0.0,1.8863797187805176,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
832860,293.3011169433594,297.1499938964844,293.1499938964844,0.0035551735199987,-269.5917053222656,295.951416015625,0.5449042320251465,0.050000000745058,0.0458490364253521,294.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.5449042320251465,0.050000000745058,0.0482812412083148,293.40185546875,297.1499938964844,293.1499938964844,0.006738974712789,-369.6701354980469,299.66436767578125,0.5449042320251465,0.050000000745058,0.0356603600084781,293.1655578613281,297.1499938964844,293.1499938964844,0.0582850091159343,-1613.4886474609375,304.1501159667969,0.7133011221885681,0.1068115308880806,0.102042019367218,293.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.5449042320251465,0.050000000745058,0.2290254235267639,291.08795166015625,291.1499938964844,274.58599853515625,272.17901611328125,286.1642761230469,294.97265625,291.0988464355469,1.0,0.1565993428230285,0.9497492909431458,0.9497492909431458,1.0,1.0,-0.5530487895011902,0.2391676902770996,0.3138810992240906,0.0806222334504127,0.0,0.0,0.0231670960783958,25.064117431640625,25.0,4.351773262023926,-2867.724365234375,33.190521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488037109375,299.4521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,19560.060546875,18000.0,0.0,0.0,0.0615295767784118,0.0,0.0,0.0,0.0,1.0,0.0140939727425575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0524885691702365,0.1045980006456375,-0.0521094277501106,0.0,6.24446984147653e-05,0.0,0.0,2.1610116958618164,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
832920,293.3011169433594,297.1499938964844,293.1499938964844,0.0035551735199987,-269.5917053222656,295.951416015625,0.5449042320251465,0.050000000745058,0.0458490364253521,294.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.5449042320251465,0.050000000745058,0.0482812412083148,293.40185546875,297.1499938964844,293.1499938964844,0.006738974712789,-369.6701354980469,299.66436767578125,0.5449042320251465,0.050000000745058,0.0356603600084781,293.1655578613281,297.1499938964844,293.1499938964844,0.0582850091159343,-1613.4886474609375,304.1501159667969,0.7133011221885681,0.1068115308880806,0.102042019367218,293.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.5449042320251465,0.050000000745058,0.2290254235267639,291.08795166015625,291.1499938964844,274.58599853515625,272.17901611328125,286.1642761230469,294.97265625,291.0988464355469,1.0,0.1565993428230285,0.9497492909431458,0.9497492909431458,1.0,1.0,-0.5530487895011902,0.2391676902770996,0.3138810992240906,0.0806222334504127,0.0,0.0,0.0231670960783958,25.064117431640625,25.0,4.351773262023926,-2867.724365234375,33.190521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488037109375,299.4521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,19560.060546875,18000.0,0.0,0.0,0.0615295767784118,0.0,0.0,0.0,0.0,1.0,0.0140939727425575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0524885691702365,0.1045980006456375,-0.0521094277501106,0.0,6.24446984147653e-05,0.0,0.0,2.1610116958618164,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
832980,293.29803466796875,297.1499938964844,293.1499938964844,0.0035114765632897,-265.6014099121094,295.9550476074219,0.544971764087677,0.050000000745058,0.0458485335111618,294.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.544971764087677,0.050000000745058,0.0482807159423828,293.3998107910156,297.1499938964844,293.1499938964844,0.0066281934268772,-363.9740295410156,299.6088256835937,0.544971764087677,0.050000000745058,0.0356599725782871,293.1635131835937,297.1499938964844,293.1499938964844,0.0578322410583496,-1604.261474609375,304.1507873535156,0.7134134769439697,0.1068334579467773,0.1020589619874954,293.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.544971764087677,0.050000000745058,0.2290229201316833,291.1633605957031,291.1499938964844,274.5539855957031,272.1611633300781,286.1478576660156,294.9672546386719,291.1727600097656,1.0,0.1565743386745453,0.9500929713249208,0.9500929713249208,1.0,1.0,-0.5530644059181213,0.2391644716262817,0.313899964094162,0.0806657373905181,0.0,0.0,0.0162236504256725,25.051410675048828,25.0,50.21573638916016,-2861.48046875,33.18004608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,300.0731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,19571.4140625,18000.0,0.0,0.0,0.0619448386132717,0.0,0.0,0.0,0.0,1.0,0.0132684279233217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0522994957864284,0.1037310659885406,-0.0514315702021122,0.0,6.286613643169403e-05,0.0,0.0,2.1446468830108643,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
833040,293.29803466796875,297.1499938964844,293.1499938964844,0.0035114765632897,-265.6014099121094,295.9550476074219,0.544971764087677,0.050000000745058,0.0458485335111618,294.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.544971764087677,0.050000000745058,0.0482807159423828,293.3998107910156,297.1499938964844,293.1499938964844,0.0066281934268772,-363.9740295410156,299.6088256835937,0.544971764087677,0.050000000745058,0.0356599725782871,293.1635131835937,297.1499938964844,293.1499938964844,0.0578322410583496,-1604.261474609375,304.1507873535156,0.7134134769439697,0.1068334579467773,0.1020589619874954,293.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.544971764087677,0.050000000745058,0.2290229201316833,291.1633605957031,291.1499938964844,274.5539855957031,272.1611633300781,286.1478576660156,294.9672546386719,291.1727600097656,1.0,0.1565743386745453,0.9500929713249208,0.9500929713249208,1.0,1.0,-0.5530644059181213,0.2391644716262817,0.313899964094162,0.0806657373905181,0.0,0.0,0.0162236504256725,25.051410675048828,25.0,50.21573638916016,-2861.48046875,33.18004608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,300.0731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,19571.4140625,18000.0,0.0,0.0,0.0619448386132717,0.0,0.0,0.0,0.0,1.0,0.0132684279233217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0522994957864284,0.1037310659885406,-0.0514315702021122,0.0,6.286613643169403e-05,0.0,0.0,2.1446468830108643,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
833100,293.2967529296875,297.1499938964844,293.1499938964844,0.0034920487087219,-264.050537109375,295.9423522949219,0.5449996590614319,0.050000000745058,0.0458483286201953,294.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.5449996590614319,0.050000000745058,0.0482804961502552,293.3990478515625,297.1499938964844,293.1499938964844,0.0065810703672468,-361.8190612792969,299.5728759765625,0.5449996590614319,0.050000000745058,0.0356598086655139,293.1626281738281,297.1499938964844,293.1499938964844,0.0577618032693862,-1602.8394775390625,304.1507873535156,0.7134541273117065,0.1068348214030265,0.1020634770393371,293.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.5449996590614319,0.050000000745058,0.2290218919515609,291.1784362792969,291.1499938964844,274.5375061035156,272.1517944335937,286.1395568847656,294.9648132324219,291.1817626953125,1.0,0.1565637439489364,0.950264811515808,0.950264811515808,1.0,1.0,-0.5530679225921631,0.2391616553068161,0.3139062523841858,0.0806852504611015,0.0,0.0,0.0127416728064417,25.04616928100586,25.0,34.85635757446289,-2844.423583984375,33.17544174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966796875,299.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,19588.595703125,18000.0,0.0,0.0,0.0622063018381595,0.0,0.0,0.0,0.0,1.0,0.0130502572283148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0514756217598915,0.1026964262127876,-0.0512208007276058,0.0,6.313148332992569e-05,0.0,0.0,2.125085592269897,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
833160,293.29559326171875,297.1499938964844,293.1499938964844,0.0034744476433843,-262.7298889160156,295.9227905273437,0.5450233221054077,0.050000000745058,0.0458481535315513,294.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5450233221054077,0.050000000745058,0.0482803136110305,293.3984375,297.1499938964844,293.1499938964844,0.0065377224236726,-359.9451904296875,299.5329284667969,0.5450233221054077,0.050000000745058,0.0356596745550632,293.1618347167969,297.1499938964844,293.1499938964844,0.0577456913888454,-1602.53076171875,304.1506652832031,0.7134775519371033,0.1068322584033012,0.1020625084638595,293.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5450233221054077,0.050000000745058,0.2290210127830505,291.1825866699219,291.1499938964844,274.5206604003906,272.1421203613281,286.131103515625,294.9624328613281,291.1815490722656,1.0,0.1565541326999664,0.950435757637024,0.950435757637024,1.0,1.0,-0.5530651211738586,0.2391566485166549,0.3139084577560425,0.080702394247055,0.0,0.0,0.0101044531911611,25.04168510437012,25.0,7.470403671264648,-2772.073486328125,33.170955657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862731933594,299.64141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19647.619140625,18000.0,0.0,0.0,0.0624289959669113,0.0,0.0,0.0,0.0,1.0,0.0132424850016832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0479514189064502,0.0994845703244209,-0.0515331551432609,0.0,6.335749640129507e-05,0.0,0.0,2.0641465187072754,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
833220,293.2931213378906,297.1499938964844,293.1499938964844,0.0034471123944967,-261.1937866210937,295.8516845703125,0.5450642108917236,0.050000000745058,0.0458478480577468,294.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5450642108917236,0.050000000745058,0.0482799932360649,293.39727783203125,297.1499938964844,293.1499938964844,0.0064698504284024,-357.6983642578125,299.4345397949219,0.5450642108917236,0.050000000745058,0.0356594398617744,293.16033935546875,297.1499938964844,293.1499938964844,0.058041825890541,-1608.5794677734375,304.1499328613281,0.7135174870491028,0.1068350821733474,0.1020606532692909,293.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5450642108917236,0.050000000745058,0.2290195077657699,291.1394348144531,291.1499938964844,274.4859924316406,272.121826171875,286.1136474609375,294.9575500488281,291.125,1.0,0.1565376073122024,0.9507776498794556,0.9507776498794556,1.0,1.0,-0.5530600547790527,0.2391483634710312,0.3139116764068603,0.080733448266983,0.0,0.0,0.0135033214464783,25.03396987915039,25.0,-56.52180862426758,-2773.28466796875,33.163211822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,298.8552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,19645.326171875,18000.0,0.0,0.0,0.0624366477131843,0.0,0.0,0.0,0.0,1.0,0.0137347998097538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0477785915136337,0.0997710600495338,-0.0519924685359001,0.0,6.33652598480694e-05,0.0,0.0,2.0695950984954834,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
833280,293.2931213378906,297.1499938964844,293.1499938964844,0.0034471123944967,-261.1937866210937,295.8516845703125,0.5450642108917236,0.050000000745058,0.0458478480577468,294.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5450642108917236,0.050000000745058,0.0482799932360649,293.39727783203125,297.1499938964844,293.1499938964844,0.0064698504284024,-357.6983642578125,299.4345397949219,0.5450642108917236,0.050000000745058,0.0356594398617744,293.16033935546875,297.1499938964844,293.1499938964844,0.058041825890541,-1608.5794677734375,304.1499328613281,0.7135174870491028,0.1068350821733474,0.1020606532692909,293.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5450642108917236,0.050000000745058,0.2290195077657699,291.1394348144531,291.1499938964844,274.4859924316406,272.121826171875,286.1136474609375,294.9575500488281,291.125,1.0,0.1565376073122024,0.9507776498794556,0.9507776498794556,1.0,1.0,-0.5530600547790527,0.2391483634710312,0.3139116764068603,0.080733448266983,0.0,0.0,0.0135033214464783,25.03396987915039,25.0,-56.52180862426758,-2773.28466796875,33.163211822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,298.8552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,19645.326171875,18000.0,0.0,0.0,0.0624366477131843,0.0,0.0,0.0,0.0,1.0,0.0137347998097538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0477785915136337,0.0997710600495338,-0.0519924685359001,0.0,6.33652598480694e-05,0.0,0.0,2.0695950984954834,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
833340,293.29058837890625,297.1499938964844,293.1499938964844,0.0034166569821536,-258.8197631835937,295.80975341796875,0.5451053380966187,0.050000000745058,0.0458475463092327,294.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5451053380966187,0.050000000745058,0.0482796728610992,293.39605712890625,297.1499938964844,293.1499938964844,0.0063860723748803,-353.90557861328125,299.3525390625,0.5451053380966187,0.050000000745058,0.0356592014431953,293.15887451171875,297.1499938964844,293.1499938964844,0.0579935275018215,-1607.5264892578125,304.15008544921875,0.7136260867118835,0.1068735122680664,0.1020884215831756,293.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5451053380966187,0.050000000745058,0.2290179878473281,291.1405334472656,291.1499938964844,274.45001220703125,272.1003112792969,286.0954284667969,294.9524230957031,291.149658203125,1.0,0.1565247178077697,0.9511195421218872,0.9511195421218872,1.0,1.0,-0.553090512752533,0.239157035946846,0.3139334321022033,0.0807671397924423,0.0,0.0,0.0161694660782814,25.026426315307617,25.0,23.325439453125,-2861.29931640625,33.15899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110595703125,299.8883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,19581.5546875,18000.0,0.0,0.0,0.0625553056597709,0.0,0.0,0.0,0.0,1.0,0.0128853805363178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520074106752872,0.1030197218060493,-0.0510123148560524,0.0,6.348567694658414e-05,0.0,0.0,2.1312015056610107,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
833400,293.29058837890625,297.1499938964844,293.1499938964844,0.0034166569821536,-258.8197631835937,295.80975341796875,0.5451053380966187,0.050000000745058,0.0458475463092327,294.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5451053380966187,0.050000000745058,0.0482796728610992,293.39605712890625,297.1499938964844,293.1499938964844,0.0063860723748803,-353.90557861328125,299.3525390625,0.5451053380966187,0.050000000745058,0.0356592014431953,293.15887451171875,297.1499938964844,293.1499938964844,0.0579935275018215,-1607.5264892578125,304.15008544921875,0.7136260867118835,0.1068735122680664,0.1020884215831756,293.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5451053380966187,0.050000000745058,0.2290179878473281,291.1405334472656,291.1499938964844,274.45001220703125,272.1003112792969,286.0954284667969,294.9524230957031,291.149658203125,1.0,0.1565247178077697,0.9511195421218872,0.9511195421218872,1.0,1.0,-0.553090512752533,0.239157035946846,0.3139334321022033,0.0807671397924423,0.0,0.0,0.0161694660782814,25.026426315307617,25.0,23.325439453125,-2861.29931640625,33.15899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110595703125,299.8883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,19581.5546875,18000.0,0.0,0.0,0.0625553056597709,0.0,0.0,0.0,0.0,1.0,0.0128853805363178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520074106752872,0.1030197218060493,-0.0510123148560524,0.0,6.348567694658414e-05,0.0,0.0,2.1312015056610107,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
833460,293.2884521484375,297.1499938964844,293.1499938964844,0.0033808550797402,-255.994873046875,295.7809753417969,0.5451433062553406,0.050000000745058,0.04584726318717,294.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5451433062553406,0.050000000745058,0.0482793785631656,293.3951721191406,297.1499938964844,293.1499938964844,0.0062975063920021,-349.79248046875,299.27789306640625,0.5451433062553406,0.050000000745058,0.0356589816510677,293.1575012207031,297.1499938964844,293.1499938964844,0.0579234100878238,-1606.0230712890625,304.150146484375,0.7137710452079773,0.1069225668907165,0.1021334528923034,293.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5451433062553406,0.050000000745058,0.2290165722370147,291.162353515625,291.1499938964844,274.41265869140625,272.0775756835937,286.0767517089844,294.94757080078125,291.1630249023437,1.0,0.1565152108669281,0.951460897922516,0.951460897922516,1.0,1.0,-0.5531418919563293,0.2391768246889114,0.3139650821685791,0.0807998776435852,0.0,0.0,0.0126193147152662,25.01959800720215,25.0,10.740702629089355,-2835.200439453125,33.15743637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,299.824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19609.126953125,18000.0,0.0,0.0,0.0629354044795036,0.0,0.0,0.0,0.0,1.0,0.0125829456374049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506900735199451,0.1013531684875488,-0.0506630912423133,0.0,6.387143366737291e-05,0.0,0.0,2.0996389389038086,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
833520,293.2884521484375,297.1499938964844,293.1499938964844,0.0033808550797402,-255.994873046875,295.7809753417969,0.5451433062553406,0.050000000745058,0.04584726318717,294.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5451433062553406,0.050000000745058,0.0482793785631656,293.3951721191406,297.1499938964844,293.1499938964844,0.0062975063920021,-349.79248046875,299.27789306640625,0.5451433062553406,0.050000000745058,0.0356589816510677,293.1575012207031,297.1499938964844,293.1499938964844,0.0579234100878238,-1606.0230712890625,304.150146484375,0.7137710452079773,0.1069225668907165,0.1021334528923034,293.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5451433062553406,0.050000000745058,0.2290165722370147,291.162353515625,291.1499938964844,274.41265869140625,272.0775756835937,286.0767517089844,294.94757080078125,291.1630249023437,1.0,0.1565152108669281,0.951460897922516,0.951460897922516,1.0,1.0,-0.5531418919563293,0.2391768246889114,0.3139650821685791,0.0807998776435852,0.0,0.0,0.0126193147152662,25.01959800720215,25.0,10.740702629089355,-2835.200439453125,33.15743637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,299.824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19609.126953125,18000.0,0.0,0.0,0.0629354044795036,0.0,0.0,0.0,0.0,1.0,0.0125829456374049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506900735199451,0.1013531684875488,-0.0506630912423133,0.0,6.387143366737291e-05,0.0,0.0,2.0996389389038086,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
833580,293.2863464355469,297.1499938964844,293.1499938964844,0.0033506378531455,-253.8769378662109,295.73211669921875,0.54517662525177,0.050000000745058,0.0458470173180103,294.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.54517662525177,0.050000000745058,0.0482791177928447,293.39434814453125,297.1499938964844,293.1499938964844,0.0062207011505961,-346.56304931640625,299.19122314453125,0.54517662525177,0.050000000745058,0.0356587916612625,293.1562805175781,297.1499938964844,293.1499938964844,0.0580482222139835,-1608.4649658203125,304.1498718261719,0.7139303684234619,0.1069842055439949,0.1021869778633117,293.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.54517662525177,0.050000000745058,0.2290153503417968,291.1518859863281,291.1499938964844,274.3739929199219,272.0535888671875,286.057373046875,294.9427185058594,291.1468811035156,1.0,0.1565085649490356,0.9518022537231444,0.9518022537231444,1.0,1.0,-0.553203821182251,0.2392036914825439,0.314000129699707,0.08082877099514,0.0,0.0,0.0127573274075984,25.01367378234864,25.0,-18.868207931518555,-2812.38330078125,33.15772247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,299.5047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,19630.0546875,18000.0,0.0,0.0,0.0631726086139679,0.0,0.0,0.0,0.0,1.0,0.0126227894797921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0494542829692363,0.1002068743109703,-0.0507525950670242,0.0,6.411216600099578e-05,0.0,0.0,2.077878952026367,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
833640,293.2863464355469,297.1499938964844,293.1499938964844,0.0033506378531455,-253.8769378662109,295.73211669921875,0.54517662525177,0.050000000745058,0.0458470173180103,294.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.54517662525177,0.050000000745058,0.0482791177928447,293.39434814453125,297.1499938964844,293.1499938964844,0.0062207011505961,-346.56304931640625,299.19122314453125,0.54517662525177,0.050000000745058,0.0356587916612625,293.1562805175781,297.1499938964844,293.1499938964844,0.0580482222139835,-1608.4649658203125,304.1498718261719,0.7139303684234619,0.1069842055439949,0.1021869778633117,293.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.54517662525177,0.050000000745058,0.2290153503417968,291.1518859863281,291.1499938964844,274.3739929199219,272.0535888671875,286.057373046875,294.9427185058594,291.1468811035156,1.0,0.1565085649490356,0.9518022537231444,0.9518022537231444,1.0,1.0,-0.553203821182251,0.2392036914825439,0.314000129699707,0.08082877099514,0.0,0.0,0.0127573274075984,25.01367378234864,25.0,-18.868207931518555,-2812.38330078125,33.15772247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,299.5047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,19630.0546875,18000.0,0.0,0.0,0.0631726086139679,0.0,0.0,0.0,0.0,1.0,0.0126227894797921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0494542829692363,0.1002068743109703,-0.0507525950670242,0.0,6.411216600099578e-05,0.0,0.0,2.077878952026367,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
833700,293.28521728515625,297.1499938964844,293.1499938964844,0.0033366358838975,-252.91563415527344,295.7053527832031,0.5451933145523071,0.050000000745058,0.0458468943834304,294.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5451933145523071,0.050000000745058,0.0482789874076843,293.3938903808594,297.1499938964844,293.1499938964844,0.0061835781671106,-345.0152587890625,299.146484375,0.5451933145523071,0.050000000745058,0.0356586948037147,293.1556701660156,297.1499938964844,293.1499938964844,0.0581297948956489,-1610.0528564453125,304.1497497558594,0.7140296101570129,0.1070258393883705,0.1022223159670829,293.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5451933145523071,0.050000000745058,0.2290147244930267,291.1424255371094,291.1499938964844,274.3541564941406,272.0411376953125,286.04736328125,294.940185546875,291.14019775390625,1.0,0.1565062999725341,0.9519729614257812,0.9519729614257812,1.0,1.0,-0.5532450675964355,0.2392225116491317,0.3140225410461426,0.0808429345488548,0.0,0.0,0.0142362965270876,25.01076316833496,25.0,-12.48040771484375,-2842.469970703125,33.15888595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966491699219,299.6186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,19608.666015625,18000.0,0.0,0.0,0.0632407218217849,0.0,0.0,0.0,0.0,1.0,0.0124365277588367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0508529245853424,0.1013077422976493,-0.0504548214375972,0.0,6.418129487428814e-05,0.0,0.0,2.098777532577514,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
833760,293.2840881347656,297.1499938964844,293.1499938964844,0.0033218660391867,-251.81455993652344,295.6839904785156,0.5452104806900024,0.050000000745058,0.0458467677235603,294.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5452104806900024,0.050000000745058,0.0482788532972335,293.3934020996094,297.1499938964844,293.1499938964844,0.0061443615704774,-343.2535095214844,299.1049194335937,0.5452104806900024,0.050000000745058,0.0356585979461669,293.155029296875,297.1499938964844,293.1499938964844,0.0581657029688358,-1610.69482421875,304.1497497558594,0.71414715051651,0.1070756912231445,0.1022653877735138,293.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5452104806900024,0.050000000745058,0.2290140986442566,291.1410217285156,291.1499938964844,274.3340148925781,272.02838134765625,286.03717041015625,294.9375915527344,291.1423645019531,1.0,0.1565047651529312,0.9521431922912598,0.9521431922912598,1.0,1.0,-0.5532955527305603,0.2392459362745285,0.3140496015548706,0.080857329070568,0.0,0.0,0.0150244329124689,25.007795333862305,25.0,-1.0415232181549072,-2858.317626953125,33.16087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971069335937,299.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,19599.267578125,18000.0,0.0,0.0,0.063341736793518,0.0,0.0,0.0,0.0,1.0,0.012235258705914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0515895448625087,0.1017265617847442,-0.0501370206475257,0.0,6.428381311707199e-05,0.0,0.0,2.106718301773072,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
833820,293.2818908691406,297.1499938964844,293.1499938964844,0.0032910846639424,-249.4803771972656,295.6469421386719,0.5452456474304199,0.050000000745058,0.0458465069532394,294.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5452456474304199,0.050000000745058,0.0482785776257514,293.3924255371094,297.1499938964844,293.1499938964844,0.0060648918151855,-339.6053771972656,299.0252380371094,0.5452456474304199,0.050000000745058,0.0356583930552005,293.15380859375,297.1499938964844,293.1499938964844,0.0582300499081611,-1611.791748046875,304.14971923828125,0.714429497718811,0.1071953326463699,0.1023720502853393,293.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5452456474304199,0.050000000745058,0.2290127873420715,291.1461486816406,291.1499938964844,274.29266357421875,272.0019226074219,286.0162353515625,294.9323425292969,291.1461486816406,1.0,0.1565038859844207,0.9524837136268616,0.9524837136268616,1.0,1.0,-0.5534210801124573,0.2393054515123367,0.3141156435012817,0.0808858722448349,0.0,0.0,0.0151200285181403,25.001829147338867,25.0,0.1698844879865646,-2862.35693359375,33.167144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,299.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19602.595703125,18000.0,0.0,0.0,0.0636099725961685,0.0,0.0,0.0,0.0,1.0,0.0119541464373469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0516983158886432,0.1013855263590812,-0.049687210470438,0.0,6.455603579524904e-05,0.0,0.0,2.100252628326416,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
833880,293.2818908691406,297.1499938964844,293.1499938964844,0.0032910846639424,-249.4803771972656,295.6469421386719,0.5452456474304199,0.050000000745058,0.0458465069532394,294.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5452456474304199,0.050000000745058,0.0482785776257514,293.3924255371094,297.1499938964844,293.1499938964844,0.0060648918151855,-339.6053771972656,299.0252380371094,0.5452456474304199,0.050000000745058,0.0356583930552005,293.15380859375,297.1499938964844,293.1499938964844,0.0582300499081611,-1611.791748046875,304.14971923828125,0.714429497718811,0.1071953326463699,0.1023720502853393,293.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5452456474304199,0.050000000745058,0.2290127873420715,291.1461486816406,291.1499938964844,274.29266357421875,272.0019226074219,286.0162353515625,294.9323425292969,291.1461486816406,1.0,0.1565038859844207,0.9524837136268616,0.9524837136268616,1.0,1.0,-0.5534210801124573,0.2393054515123367,0.3141156435012817,0.0808858722448349,0.0,0.0,0.0151200285181403,25.001829147338867,25.0,0.1698844879865646,-2862.35693359375,33.167144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,299.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19602.595703125,18000.0,0.0,0.0,0.0636099725961685,0.0,0.0,0.0,0.0,1.0,0.0119541464373469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0516983158886432,0.1013855263590812,-0.049687210470438,0.0,6.455603579524904e-05,0.0,0.0,2.100252628326416,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
833940,293.2796630859375,297.1499938964844,293.1499938964844,0.0032619854900985,-247.3425750732422,295.6055603027344,0.5452809929847717,0.050000000745058,0.0458462461829185,294.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5452809929847717,0.050000000745058,0.0482783056795597,293.391357421875,297.1499938964844,293.1499938964844,0.0059890053234994,-336.185791015625,298.9429931640625,0.5452809929847717,0.050000000745058,0.0356581918895244,293.1526184082031,297.1499938964844,293.1499938964844,0.0583633370697498,-1614.244140625,304.14959716796875,0.7147666811943054,0.1073410883545875,0.1025030016899108,293.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5452809929847717,0.050000000745058,0.2290114909410476,291.1434326171875,291.1499938964844,274.25,271.9742431640625,285.9944763183594,294.9269104003906,291.14239501953125,1.0,0.1565058678388595,0.9528241753578186,0.9528241753578186,1.0,1.0,-0.5535758137702942,0.2393805384635925,0.3141952455043793,0.0809128805994987,0.0,0.0,0.0161341726779937,24.99595642089844,25.0,-4.560143947601318,-2867.72607421875,33.17626190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0900573730469,299.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,19604.443359375,18000.0,0.0,0.0,0.0638692677021026,0.0,0.0,0.0,0.0,1.0,0.0117283118888735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0518513210117816,0.1011477783322334,-0.049296461045742,0.0,6.481919263023883e-05,0.0,0.0,2.095743179321289,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
834000,293.2796630859375,297.1499938964844,293.1499938964844,0.0032619854900985,-247.3425750732422,295.6055603027344,0.5452809929847717,0.050000000745058,0.0458462461829185,294.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5452809929847717,0.050000000745058,0.0482783056795597,293.391357421875,297.1499938964844,293.1499938964844,0.0059890053234994,-336.185791015625,298.9429931640625,0.5452809929847717,0.050000000745058,0.0356581918895244,293.1526184082031,297.1499938964844,293.1499938964844,0.0583633370697498,-1614.244140625,304.14959716796875,0.7147666811943054,0.1073410883545875,0.1025030016899108,293.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5452809929847717,0.050000000745058,0.2290114909410476,291.1434326171875,291.1499938964844,274.25,271.9742431640625,285.9944763183594,294.9269104003906,291.14239501953125,1.0,0.1565058678388595,0.9528241753578186,0.9528241753578186,1.0,1.0,-0.5535758137702942,0.2393805384635925,0.3141952455043793,0.0809128805994987,0.0,0.0,0.0161341726779937,24.99595642089844,25.0,-4.560143947601318,-2867.72607421875,33.17626190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0900573730469,299.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,19604.443359375,18000.0,0.0,0.0,0.0638692677021026,0.0,0.0,0.0,0.0,1.0,0.0117283118888735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0518513210117816,0.1011477783322334,-0.049296461045742,0.0,6.481919263023883e-05,0.0,0.0,2.095743179321289,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
