time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834060,293.2773742675781,297.1499938964844,293.1499938964844,0.0032339356839656,-245.29571533203125,295.5637512207031,0.545317530632019,0.050000000745058,0.0458459742367267,294.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.545317530632019,0.050000000745058,0.0482780188322067,293.3901672363281,297.1499938964844,293.1499938964844,0.0059149772860109,-332.8394470214844,298.8606262207031,0.545317530632019,0.050000000745058,0.0356579795479774,293.15142822265625,297.1499938964844,293.1499938964844,0.0585313886404037,-1617.3477783203125,304.1494445800781,0.7151675224304199,0.107517585158348,0.1026619374752044,293.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.545317530632019,0.050000000745058,0.229010134935379,291.1385192871094,291.1499938964844,274.2059936523437,271.9453125,285.971923828125,294.9212341308594,291.13739013671875,1.0,0.1565107703208923,0.9531633853912354,0.9531633853912354,1.0,1.0,-0.5537639856338501,0.2394732236862182,0.3142907619476318,0.080938771367073,0.0,0.0,0.0179897267371416,24.989994049072266,25.0,-6.640483379364014,-2877.014404296875,33.188472747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899353027344,299.8990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,19603.169921875,18000.0,0.0,0.0,0.0641110241413116,0.0,0.0,0.0,0.0,1.0,0.0115136904641985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0521851368248462,0.1010822281241417,-0.0488970950245857,0.0,6.50645379209891e-05,0.0,0.0,2.094499588012696,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
834120,293.2773742675781,297.1499938964844,293.1499938964844,0.0032339356839656,-245.29571533203125,295.5637512207031,0.545317530632019,0.050000000745058,0.0458459742367267,294.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.545317530632019,0.050000000745058,0.0482780188322067,293.3901672363281,297.1499938964844,293.1499938964844,0.0059149772860109,-332.8394470214844,298.8606262207031,0.545317530632019,0.050000000745058,0.0356579795479774,293.15142822265625,297.1499938964844,293.1499938964844,0.0585313886404037,-1617.3477783203125,304.1494445800781,0.7151675224304199,0.107517585158348,0.1026619374752044,293.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.545317530632019,0.050000000745058,0.229010134935379,291.1385192871094,291.1499938964844,274.2059936523437,271.9453125,285.971923828125,294.9212341308594,291.13739013671875,1.0,0.1565107703208923,0.9531633853912354,0.9531633853912354,1.0,1.0,-0.5537639856338501,0.2394732236862182,0.3142907619476318,0.080938771367073,0.0,0.0,0.0179897267371416,24.989994049072266,25.0,-6.640483379364014,-2877.014404296875,33.188472747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899353027344,299.8990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,19603.169921875,18000.0,0.0,0.0,0.0641110241413116,0.0,0.0,0.0,0.0,1.0,0.0115136904641985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0521851368248462,0.1010822281241417,-0.0488970950245857,0.0,6.50645379209891e-05,0.0,0.0,2.094499588012696,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
834180,293.2749938964844,297.1499938964844,293.1499938964844,0.0032067613210529,-243.3113250732422,295.5228881835937,0.5453559756278992,0.050000000745058,0.045845691114664,294.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5453559756278992,0.050000000745058,0.0482777208089828,293.3887939453125,297.1499938964844,293.1499938964844,0.0058425539173185,-329.53546142578125,298.779052734375,0.5453559756278992,0.050000000745058,0.0356577597558498,293.15020751953125,297.1499938964844,293.1499938964844,0.0587265118956565,-1620.9412841796875,304.1492919921875,0.7156389355659485,0.1077274605631828,0.1028519570827484,293.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5453559756278992,0.050000000745058,0.2290087193250656,291.1335754394531,291.1499938964844,274.1606750488281,271.9151306152344,285.948486328125,294.9152526855469,291.13250732421875,1.0,0.156518667936325,0.9535025358200072,0.9535025358200072,1.0,1.0,-0.5539893507957458,0.2395852357149124,0.3144041299819946,0.08096394687891,0.0,0.0,0.0205186959356069,24.98383522033692,25.0,-6.848867416381836,-2889.217529296875,33.20402145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902099609375,299.9563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,19599.869140625,18000.0,0.0,0.0,0.0643478408455848,0.0,0.0,0.0,0.0,1.0,0.0112913623452186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0526597425341606,0.1011162474751472,-0.0484565086662769,0.0,6.530488462885842e-05,0.0,0.0,2.0951449871063232,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
834240,293.2749938964844,297.1499938964844,293.1499938964844,0.0032067613210529,-243.3113250732422,295.5228881835937,0.5453559756278992,0.050000000745058,0.045845691114664,294.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5453559756278992,0.050000000745058,0.0482777208089828,293.3887939453125,297.1499938964844,293.1499938964844,0.0058425539173185,-329.53546142578125,298.779052734375,0.5453559756278992,0.050000000745058,0.0356577597558498,293.15020751953125,297.1499938964844,293.1499938964844,0.0587265118956565,-1620.9412841796875,304.1492919921875,0.7156389355659485,0.1077274605631828,0.1028519570827484,293.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5453559756278992,0.050000000745058,0.2290087193250656,291.1335754394531,291.1499938964844,274.1606750488281,271.9151306152344,285.948486328125,294.9152526855469,291.13250732421875,1.0,0.156518667936325,0.9535025358200072,0.9535025358200072,1.0,1.0,-0.5539893507957458,0.2395852357149124,0.3144041299819946,0.08096394687891,0.0,0.0,0.0205186959356069,24.98383522033692,25.0,-6.848867416381836,-2889.217529296875,33.20402145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902099609375,299.9563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,19599.869140625,18000.0,0.0,0.0,0.0643478408455848,0.0,0.0,0.0,0.0,1.0,0.0112913623452186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0526597425341606,0.1011162474751472,-0.0484565086662769,0.0,6.530488462885842e-05,0.0,0.0,2.0951449871063232,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
834300,293.27374267578125,297.1499938964844,293.1499938964844,0.0031934711150825,-242.33859252929688,295.50299072265625,0.5453759431838989,0.050000000745058,0.0458455421030521,294.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5453759431838989,0.050000000745058,0.0482775643467903,293.3880310058594,297.1499938964844,293.1499938964844,0.0058068740181624,-327.8943786621094,298.7386779785156,0.5453759431838989,0.050000000745058,0.0356576442718505,293.14959716796875,297.1499938964844,293.1499938964844,0.0588333904743194,-1622.904296875,304.14923095703125,0.715901792049408,0.1078452169895172,0.1029590144753456,293.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5453759431838989,0.050000000745058,0.2290079742670059,291.1312561035156,291.1499938964844,274.13751220703125,271.89959716796875,285.9364624023437,294.91217041015625,291.1302795410156,1.0,0.1565237790346145,0.9536721110343932,0.9536721110343932,1.0,1.0,-0.554116427898407,0.2396487295627594,0.3144677281379699,0.0809762552380561,0.0,0.0,0.0220004450529813,24.98067283630371,25.0,-6.481722354888916,-2896.253173828125,33.21308898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901184082031,299.9924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,19597.6484375,18000.0,0.0,0.0,0.0644683688879013,0.0,0.0,0.0,0.0,1.0,0.0111736264079809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0529444552958011,0.1011571437120437,-0.0482126846909523,0.0,6.542720075231045e-05,0.0,0.0,2.09592080116272,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
834360,293.2724914550781,297.1499938964844,293.1499938964844,0.0031803702004253,-241.3773803710937,295.4834899902344,0.5453964471817017,0.050000000745058,0.0458453930914402,294.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5453964471817017,0.050000000745058,0.0482774041593074,293.3872375488281,297.1499938964844,293.1499938964844,0.0057715289294719,-326.2587890625,298.6986389160156,0.5453964471817017,0.050000000745058,0.035657525062561,293.14898681640625,297.1499938964844,293.1499938964844,0.0589462369680404,-1624.972900390625,304.149169921875,0.7161834836006165,0.1079719737172126,0.1030745208263397,293.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5453964471817017,0.050000000745058,0.2290072292089462,291.1291809082031,291.1499938964844,274.114013671875,271.8837280273437,285.9241943359375,294.9090270996094,291.1283264160156,1.0,0.1565296947956085,0.9538408517837524,0.9538408517837524,1.0,1.0,-0.5542536377906799,0.239717423915863,0.3145362138748169,0.0809884220361709,0.0,0.0,0.023604517802596,24.97745704650879,25.0,-5.896439075469971,-2903.82470703125,33.22306060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896911621094,300.0326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,19595.14453125,18000.0,0.0,0.0,0.0645927116274833,0.0,0.0,0.0,0.0,1.0,0.0110502103343606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532576069235801,0.1012071818113327,-0.0479495786130428,0.0,6.555339496117085e-05,0.0,0.0,2.096870183944702,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
834420,293.2699279785156,297.1499938964844,293.1499938964844,0.0031546545214951,-239.4828186035156,295.44580078125,0.5454388856887817,0.050000000745058,0.0458450764417648,294.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5454388856887817,0.050000000745058,0.0482770763337612,293.385498046875,297.1499938964844,293.1499938964844,0.0057016927748918,-322.9970092773437,298.61962890625,0.5454388856887817,0.050000000745058,0.0356572829186916,293.1477355957031,297.1499938964844,293.1499938964844,0.0591881573200225,-1629.395263671875,304.1490478515625,0.716799795627594,0.1082509309053421,0.1033296138048172,293.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5454388856887817,0.050000000745058,0.2290056645870208,291.1257629394531,291.1499938964844,274.0660095214844,271.8510437011719,285.8990478515625,294.9024658203125,291.1251525878906,1.0,0.1565439105033874,0.9541783332824708,0.9541783332824708,1.0,1.0,-0.5545567870140076,0.239869937300682,0.3146868646144867,0.0810119062662124,0.0,0.0,0.0270745921880006,24.970882415771484,25.0,-4.39972448348999,-2920.150634765625,33.24561309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876770019531,300.12225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,19589.654296875,18000.0,0.0,0.0,0.0648579224944114,0.0,0.0,0.0,0.0,1.0,0.010787327773869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0539497733116149,0.1013139560818672,-0.0473641827702522,0.0,6.582254718523473e-05,0.0,0.0,2.098895311355591,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
834480,293.2699279785156,297.1499938964844,293.1499938964844,0.0031546545214951,-239.4828186035156,295.44580078125,0.5454388856887817,0.050000000745058,0.0458450764417648,294.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5454388856887817,0.050000000745058,0.0482770763337612,293.385498046875,297.1499938964844,293.1499938964844,0.0057016927748918,-322.9970092773437,298.61962890625,0.5454388856887817,0.050000000745058,0.0356572829186916,293.1477355957031,297.1499938964844,293.1499938964844,0.0591881573200225,-1629.395263671875,304.1490478515625,0.716799795627594,0.1082509309053421,0.1033296138048172,293.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5454388856887817,0.050000000745058,0.2290056645870208,291.1257629394531,291.1499938964844,274.0660095214844,271.8510437011719,285.8990478515625,294.9024658203125,291.1251525878906,1.0,0.1565439105033874,0.9541783332824708,0.9541783332824708,1.0,1.0,-0.5545567870140076,0.239869937300682,0.3146868646144867,0.0810119062662124,0.0,0.0,0.0270745921880006,24.970882415771484,25.0,-4.39972448348999,-2920.150634765625,33.24561309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876770019531,300.12225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,19589.654296875,18000.0,0.0,0.0,0.0648579224944114,0.0,0.0,0.0,0.0,1.0,0.010787327773869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0539497733116149,0.1013139560818672,-0.0473641827702522,0.0,6.582254718523473e-05,0.0,0.0,2.098895311355591,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
834540,293.26727294921875,297.1499938964844,293.1499938964844,0.0031296724919229,-237.6317443847656,295.4099426269531,0.5454830527305603,0.050000000745058,0.0458447523415088,294.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5454830527305603,0.050000000745058,0.0482767298817634,293.38360595703125,297.1499938964844,293.1499938964844,0.0056331562809646,-319.75640869140625,298.5421142578125,0.5454830527305603,0.050000000745058,0.0356570295989513,293.1464538574219,297.1499938964844,293.1499938964844,0.0594520382583141,-1634.2044677734375,304.14892578125,0.7174874544143677,0.1085646897554397,0.1036176234483718,293.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5454830527305603,0.050000000745058,0.2290040254592895,291.1234130859375,291.1499938964844,274.01666259765625,271.817138671875,285.8730163574219,294.8956604003906,291.123046875,1.0,0.156561404466629,0.954515814781189,0.954515814781189,1.0,1.0,-0.5548993945121765,0.2400430738925933,0.3148562908172607,0.0810343027114868,0.0,0.0,0.0307844914495944,24.96414375305176,25.0,-2.8380355834960938,-2937.61181640625,33.271759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838317871094,300.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,19583.890625,18000.0,0.0,0.0,0.0651529133319854,0.0,0.0,0.0,0.0,1.0,0.0105052795261144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0547092817723751,0.1014081686735153,-0.0466988906264305,0.0,6.612192373722792e-05,0.0,0.0,2.100682020187378,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
834600,293.26727294921875,297.1499938964844,293.1499938964844,0.0031296724919229,-237.6317443847656,295.4099426269531,0.5454830527305603,0.050000000745058,0.0458447523415088,294.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5454830527305603,0.050000000745058,0.0482767298817634,293.38360595703125,297.1499938964844,293.1499938964844,0.0056331562809646,-319.75640869140625,298.5421142578125,0.5454830527305603,0.050000000745058,0.0356570295989513,293.1464538574219,297.1499938964844,293.1499938964844,0.0594520382583141,-1634.2044677734375,304.14892578125,0.7174874544143677,0.1085646897554397,0.1036176234483718,293.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5454830527305603,0.050000000745058,0.2290040254592895,291.1234130859375,291.1499938964844,274.01666259765625,271.817138671875,285.8730163574219,294.8956604003906,291.123046875,1.0,0.156561404466629,0.954515814781189,0.954515814781189,1.0,1.0,-0.5548993945121765,0.2400430738925933,0.3148562908172607,0.0810343027114868,0.0,0.0,0.0307844914495944,24.96414375305176,25.0,-2.8380355834960938,-2937.61181640625,33.271759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838317871094,300.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,19583.890625,18000.0,0.0,0.0,0.0651529133319854,0.0,0.0,0.0,0.0,1.0,0.0105052795261144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0547092817723751,0.1014081686735153,-0.0466988906264305,0.0,6.612192373722792e-05,0.0,0.0,2.100682020187378,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
834660,293.2645568847656,297.1499938964844,293.1499938964844,0.0031054255086928,-235.82603454589844,295.3758544921875,0.5455288887023926,0.050000000745058,0.0458444133400917,294.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5455288887023926,0.050000000745058,0.0482763759791851,293.38153076171875,297.1499938964844,293.1499938964844,0.0055658989585936,-316.5397644042969,298.46612548828125,0.5455288887023926,0.050000000745058,0.0356567651033401,293.14520263671875,297.1499938964844,293.1499938964844,0.0597387552261352,-1639.4200439453125,304.1488037109375,0.7182452082633972,0.1089133471250534,0.1039386615157127,293.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5455288887023926,0.050000000745058,0.2290023416280746,291.1220397949219,291.1499938964844,273.96600341796875,271.7819519042969,285.8460998535156,294.8885803222656,291.121826171875,1.0,0.1565822809934616,0.9548510909080504,0.9548510909080504,1.0,1.0,-0.5552814602851868,0.2402369678020477,0.315044492483139,0.0810553953051567,0.0,0.0,0.034615334123373,24.95727157592773,25.0,-1.550636649131775,-2955.732421875,33.301544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,300.3217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,19578.19921875,18000.0,0.0,0.0,0.0654837042093277,0.0,0.0,0.0,0.0,1.0,0.0102100418880581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0555116757750511,0.1014731675386428,-0.045961495488882,0.0,6.645763642154634e-05,0.0,0.0,2.101914644241333,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
834720,293.2645568847656,297.1499938964844,293.1499938964844,0.0031054255086928,-235.82603454589844,295.3758544921875,0.5455288887023926,0.050000000745058,0.0458444133400917,294.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5455288887023926,0.050000000745058,0.0482763759791851,293.38153076171875,297.1499938964844,293.1499938964844,0.0055658989585936,-316.5397644042969,298.46612548828125,0.5455288887023926,0.050000000745058,0.0356567651033401,293.14520263671875,297.1499938964844,293.1499938964844,0.0597387552261352,-1639.4200439453125,304.1488037109375,0.7182452082633972,0.1089133471250534,0.1039386615157127,293.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5455288887023926,0.050000000745058,0.2290023416280746,291.1220397949219,291.1499938964844,273.96600341796875,271.7819519042969,285.8460998535156,294.8885803222656,291.121826171875,1.0,0.1565822809934616,0.9548510909080504,0.9548510909080504,1.0,1.0,-0.5552814602851868,0.2402369678020477,0.315044492483139,0.0810553953051567,0.0,0.0,0.034615334123373,24.95727157592773,25.0,-1.550636649131775,-2955.732421875,33.301544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,300.3217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,19578.19921875,18000.0,0.0,0.0,0.0654837042093277,0.0,0.0,0.0,0.0,1.0,0.0102100418880581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0555116757750511,0.1014731675386428,-0.045961495488882,0.0,6.645763642154634e-05,0.0,0.0,2.101914644241333,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
834780,293.2617492675781,297.1499938964844,293.1499938964844,0.0030820190440863,-234.0762939453125,295.3434143066406,0.545576274394989,0.050000000745058,0.0458440631628036,294.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.545576274394989,0.050000000745058,0.0482760071754455,293.3792419433594,297.1499938964844,293.1499938964844,0.0055002281442284,-313.3670959472656,298.3916931152344,0.545576274394989,0.050000000745058,0.0356564931571483,293.1438903808594,297.1499938964844,293.1499938964844,0.0600504390895366,-1645.086181640625,304.148681640625,0.7190734148025513,0.1092980951070785,0.1042933911085128,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.545576274394989,0.050000000745058,0.2290005981922149,291.1213073730469,291.1499938964844,273.9140014648437,271.7455139160156,285.8182983398437,294.8811950683594,291.1212158203125,1.0,0.1566066294908523,0.9551863074302672,0.9551863074302672,1.0,1.0,-0.55570387840271,0.2404520362615585,0.3152518272399902,0.0810752436518669,0.0,0.0,0.0384942106902599,24.95027542114257,25.0,-0.7028304934501648,-2974.235107421875,33.33506393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0715026855469,300.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19572.724609375,18000.0,0.0,0.0,0.0658526048064231,0.0,0.0,0.0,0.0,1.0,0.0099084032699465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563402771949768,0.1015050187706947,-0.0451647453010082,0.0,6.683202082058415e-05,0.0,0.0,2.1025185585021973,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
834840,293.2617492675781,297.1499938964844,293.1499938964844,0.0030820190440863,-234.0762939453125,295.3434143066406,0.545576274394989,0.050000000745058,0.0458440631628036,294.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.545576274394989,0.050000000745058,0.0482760071754455,293.3792419433594,297.1499938964844,293.1499938964844,0.0055002281442284,-313.3670959472656,298.3916931152344,0.545576274394989,0.050000000745058,0.0356564931571483,293.1438903808594,297.1499938964844,293.1499938964844,0.0600504390895366,-1645.086181640625,304.148681640625,0.7190734148025513,0.1092980951070785,0.1042933911085128,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.545576274394989,0.050000000745058,0.2290005981922149,291.1213073730469,291.1499938964844,273.9140014648437,271.7455139160156,285.8182983398437,294.8811950683594,291.1212158203125,1.0,0.1566066294908523,0.9551863074302672,0.9551863074302672,1.0,1.0,-0.55570387840271,0.2404520362615585,0.3152518272399902,0.0810752436518669,0.0,0.0,0.0384942106902599,24.95027542114257,25.0,-0.7028304934501648,-2974.235107421875,33.33506393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0715026855469,300.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19572.724609375,18000.0,0.0,0.0,0.0658526048064231,0.0,0.0,0.0,0.0,1.0,0.0099084032699465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563402771949768,0.1015050187706947,-0.0451647453010082,0.0,6.683202082058415e-05,0.0,0.0,2.1025185585021973,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
834900,293.2602844238281,297.1499938964844,293.1499938964844,0.0030706659890711,-233.22604370117188,295.3277893066406,0.5456008315086365,0.050000000745058,0.045843880623579,294.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5456008315086365,0.050000000745058,0.0482758171856403,293.3779602050781,297.1499938964844,293.1499938964844,0.005468226969242,-311.8108215332031,298.35528564453125,0.5456008315086365,0.050000000745058,0.035656351596117,293.14324951171875,297.1499938964844,293.1499938964844,0.0602171719074249,-1648.1181640625,304.14862060546875,0.7195162773132324,0.1095059812068939,0.1044845134019851,293.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5456008315086365,0.050000000745058,0.2289996892213821,291.1211242675781,291.1499938964844,273.88751220703125,271.7268371582031,285.80401611328125,294.8773193359375,291.1210327148437,1.0,0.1566201150417328,0.9553539752960204,0.9553539752960204,1.0,1.0,-0.5559315085411072,0.2405680865049362,0.3153634369373321,0.0810849741101265,0.0,0.0,0.0404413752257823,24.94667625427246,25.0,-0.4584582448005676,-2983.602294921875,33.35330581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678100585937,300.4748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,19570.0703125,18000.0,0.0,0.0,0.0660507306456565,0.0,0.0,0.0,0.0,1.0,0.009757081978023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0567615628242492,0.1015100255608558,-0.0447484590113163,0.0,6.703309918520972e-05,0.0,0.0,2.10261344909668,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
834960,293.2587890625,297.1499938964844,293.1499938964844,0.003059570910409,-232.39453125,295.31256103515625,0.5456264615058899,0.050000000745058,0.0458436943590641,294.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.5456264615058899,0.050000000745058,0.0482756160199642,293.37652587890625,297.1499938964844,293.1499938964844,0.0054368306882679,-310.2779541015625,298.3194580078125,0.5456264615058899,0.050000000745058,0.0356562063097953,293.1425476074219,297.1499938964844,293.1499938964844,0.0603926442563533,-1651.310791015625,304.1485595703125,0.7199815511703491,0.1097257137298584,0.1046861708164215,293.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.5456264615058899,0.050000000745058,0.2289987355470657,291.1209716796875,291.1499938964844,273.86065673828125,271.70782470703125,285.7894592285156,294.87322998046875,291.1208801269531,1.0,0.156634509563446,0.9555200934410096,0.9555200934410096,1.0,1.0,-0.5561717748641968,0.2406904399394989,0.3154813051223755,0.0810948833823204,0.0,0.0,0.0423937924206256,24.942947387695312,25.0,-0.3312101364135742,-2993.054931640625,33.37262344360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639953613281,300.5253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,19567.455078125,18000.0,0.0,0.0,0.0662572458386421,0.0,0.0,0.0,0.0,1.0,0.0096061509102582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0571871362626552,0.1015093028545379,-0.0443221628665924,0.0,6.724268314428627e-05,0.0,0.0,2.102599620819092,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
835020,293.25567626953125,297.1499938964844,293.1499938964844,0.003038233378902,-230.7949676513672,295.283203125,0.5456811785697937,0.050000000745058,0.0458432883024215,294.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5456811785697937,0.050000000745058,0.0482751913368701,293.3734130859375,297.1499938964844,293.1499938964844,0.0053755599074065,-307.2711181640625,298.249267578125,0.5456811785697937,0.050000000745058,0.0356558933854103,293.1411437988281,297.1499938964844,293.1499938964844,0.0607738085091114,-1658.2545166015625,304.1484069824219,0.7209870219230652,0.1102023869752883,0.1051248535513877,293.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5456811785697937,0.050000000745058,0.2289967238903045,291.1206359863281,291.1499938964844,273.8059997558594,271.6688842773437,285.7595520019531,294.8646240234375,291.1205444335937,1.0,0.1566662490367889,0.9558523893356324,0.9558523893356324,1.0,1.0,-0.5566943883895874,0.2409559786319732,0.3157384097576141,0.0811163857579231,0.0,0.0,0.0463301874697208,24.935039520263672,25.0,-0.3690227270126343,-3012.28564453125,33.41487121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562438964844,300.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,19562.248046875,18000.0,0.0,0.0,0.0666946694254875,0.0,0.0,0.0,0.0,1.0,0.0093066422268748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.058053720742464,0.1014969795942306,-0.0434432551264762,0.0,6.768661114620045e-05,0.0,0.0,2.1023659706115723,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
835080,293.25567626953125,297.1499938964844,293.1499938964844,0.003038233378902,-230.7949676513672,295.283203125,0.5456811785697937,0.050000000745058,0.0458432883024215,294.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5456811785697937,0.050000000745058,0.0482751913368701,293.3734130859375,297.1499938964844,293.1499938964844,0.0053755599074065,-307.2711181640625,298.249267578125,0.5456811785697937,0.050000000745058,0.0356558933854103,293.1411437988281,297.1499938964844,293.1499938964844,0.0607738085091114,-1658.2545166015625,304.1484069824219,0.7209870219230652,0.1102023869752883,0.1051248535513877,293.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5456811785697937,0.050000000745058,0.2289967238903045,291.1206359863281,291.1499938964844,273.8059997558594,271.6688842773437,285.7595520019531,294.8646240234375,291.1205444335937,1.0,0.1566662490367889,0.9558523893356324,0.9558523893356324,1.0,1.0,-0.5566943883895874,0.2409559786319732,0.3157384097576141,0.0811163857579231,0.0,0.0,0.0463301874697208,24.935039520263672,25.0,-0.3690227270126343,-3012.28564453125,33.41487121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562438964844,300.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,19562.248046875,18000.0,0.0,0.0,0.0666946694254875,0.0,0.0,0.0,0.0,1.0,0.0093066422268748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.058053720742464,0.1014969795942306,-0.0434432551264762,0.0,6.768661114620045e-05,0.0,0.0,2.1023659706115723,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
835140,293.2524108886719,297.1499938964844,293.1499938964844,0.0030180194880813,-229.28009033203125,295.2552490234375,0.5457393527030945,0.050000000745058,0.0458428598940372,294.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5457393527030945,0.050000000745058,0.048274740576744,293.3701171875,297.1499938964844,293.1499938964844,0.0053160367533564,-304.3318786621094,298.1805419921875,0.5457393527030945,0.050000000745058,0.0356555581092834,293.1396789550781,297.1499938964844,293.1499938964844,0.0611927360296249,-1665.900390625,304.1482238769531,0.7220818400382996,0.1107237637042999,0.1056069657206535,293.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5457393527030945,0.050000000745058,0.2289945930242538,291.12017822265625,291.1499938964844,273.75,271.6286926269531,285.7287292480469,294.855712890625,291.1200561523437,1.0,0.1567019969224929,0.9561846852302552,0.9561846852302552,1.0,1.0,-0.5572689175605774,0.2412474006414413,0.3160215318202972,0.0811394080519676,0.0,0.0,0.0503347255289554,24.9267520904541,25.0,-0.6105124950408936,-3032.07177734375,33.46174621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487060546875,300.7261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19556.935546875,18000.0,0.0,0.0,0.0671606212854385,0.0,0.0,0.0,0.0,1.0,0.0090108718723058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0589468106627464,0.1014788821339607,-0.0425320714712142,0.0,6.815949745941907e-05,0.0,0.0,2.102022886276245,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
835200,293.2524108886719,297.1499938964844,293.1499938964844,0.0030180194880813,-229.28009033203125,295.2552490234375,0.5457393527030945,0.050000000745058,0.0458428598940372,294.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5457393527030945,0.050000000745058,0.048274740576744,293.3701171875,297.1499938964844,293.1499938964844,0.0053160367533564,-304.3318786621094,298.1805419921875,0.5457393527030945,0.050000000745058,0.0356555581092834,293.1396789550781,297.1499938964844,293.1499938964844,0.0611927360296249,-1665.900390625,304.1482238769531,0.7220818400382996,0.1107237637042999,0.1056069657206535,293.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5457393527030945,0.050000000745058,0.2289945930242538,291.12017822265625,291.1499938964844,273.75,271.6286926269531,285.7287292480469,294.855712890625,291.1200561523437,1.0,0.1567019969224929,0.9561846852302552,0.9561846852302552,1.0,1.0,-0.5572689175605774,0.2412474006414413,0.3160215318202972,0.0811394080519676,0.0,0.0,0.0503347255289554,24.9267520904541,25.0,-0.6105124950408936,-3032.07177734375,33.46174621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487060546875,300.7261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19556.935546875,18000.0,0.0,0.0,0.0671606212854385,0.0,0.0,0.0,0.0,1.0,0.0090108718723058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0589468106627464,0.1014788821339607,-0.0425320714712142,0.0,6.815949745941907e-05,0.0,0.0,2.102022886276245,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
835260,293.2490234375,297.1499938964844,293.1499938964844,0.0029989080503582,-227.84860229492188,295.2286376953125,0.5457999110221863,0.050000000745058,0.0458424165844917,294.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5457999110221863,0.050000000745058,0.0482742711901664,293.36676025390625,297.1499938964844,293.1499938964844,0.0052581657655537,-301.4574279785156,298.1131591796875,0.5457999110221863,0.050000000745058,0.0356552116572856,293.13818359375,297.1499938964844,293.1499938964844,0.0616462342441082,-1674.19287109375,304.1480712890625,0.7232556939125061,0.1112861633300781,0.1061287969350814,293.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5457999110221863,0.050000000745058,0.2289923578500747,291.1195678710937,291.1499938964844,273.6933288574219,271.5877990722656,285.6974182128906,294.8465881347656,291.1194152832031,1.0,0.1567419022321701,0.9565134644508362,0.9565134644508362,1.0,1.0,-0.5578909516334534,0.2415602356195449,0.3163307309150696,0.0811686590313911,0.0,0.0,0.0544329620897769,24.9183292388916,25.0,-0.8311430215835571,-3052.5126953125,33.51306915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0415954589844,300.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19551.38671875,18000.0,0.0,0.0,0.067651443183422,0.0,0.0,0.0,0.0,1.0,0.0087184784933924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0598734878003597,0.1014623492956161,-0.0415888614952564,0.0,6.865761679364368e-05,0.0,0.0,2.1017096042633057,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
835320,293.2490234375,297.1499938964844,293.1499938964844,0.0029989080503582,-227.84860229492188,295.2286376953125,0.5457999110221863,0.050000000745058,0.0458424165844917,294.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5457999110221863,0.050000000745058,0.0482742711901664,293.36676025390625,297.1499938964844,293.1499938964844,0.0052581657655537,-301.4574279785156,298.1131591796875,0.5457999110221863,0.050000000745058,0.0356552116572856,293.13818359375,297.1499938964844,293.1499938964844,0.0616462342441082,-1674.19287109375,304.1480712890625,0.7232556939125061,0.1112861633300781,0.1061287969350814,293.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5457999110221863,0.050000000745058,0.2289923578500747,291.1195678710937,291.1499938964844,273.6933288574219,271.5877990722656,285.6974182128906,294.8465881347656,291.1194152832031,1.0,0.1567419022321701,0.9565134644508362,0.9565134644508362,1.0,1.0,-0.5578909516334534,0.2415602356195449,0.3163307309150696,0.0811686590313911,0.0,0.0,0.0544329620897769,24.9183292388916,25.0,-0.8311430215835571,-3052.5126953125,33.51306915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0415954589844,300.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19551.38671875,18000.0,0.0,0.0,0.067651443183422,0.0,0.0,0.0,0.0,1.0,0.0087184784933924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0598734878003597,0.1014623492956161,-0.0415888614952564,0.0,6.865761679364368e-05,0.0,0.0,2.1017096042633057,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
835380,293.2455749511719,297.1499938964844,293.1499938964844,0.0029808548279106,-226.4960479736328,295.2034606933594,0.5458624958992004,0.050000000745058,0.0458419546484947,294.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5458624958992004,0.050000000745058,0.0482737869024276,293.36328125,297.1499938964844,293.1499938964844,0.0052019502036273,-298.64794921875,298.0472717285156,0.5458624958992004,0.050000000745058,0.035654854029417,293.13671875,297.1499938964844,293.1499938964844,0.0621313452720642,-1683.0789794921875,304.1479187011719,0.724502682685852,0.1118876934051513,0.1066881194710731,293.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5458624958992004,0.050000000745058,0.2289900630712509,291.1189270019531,291.1499938964844,273.6366577148437,271.5468444824219,285.66607666015625,294.8373107910156,291.1188049316406,1.0,0.1567859798669815,0.956842303276062,0.956842303276062,1.0,1.0,-0.5585578680038452,0.2418907433748245,0.3166671395301819,0.0812096670269966,0.0,0.0,0.0586223267018795,24.90991401672364,25.0,-0.8282251954078674,-3073.620849609375,33.5687370300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03515625,300.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,19545.564453125,18000.0,0.0,0.0,0.0681633427739143,0.0,0.0,0.0,0.0,1.0,0.0084287757053971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0608363151550293,0.1014489978551864,-0.0406126827001571,0.0,6.9177127443254e-05,0.0,0.0,2.1014564037323,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
835440,293.2455749511719,297.1499938964844,293.1499938964844,0.0029808548279106,-226.4960479736328,295.2034606933594,0.5458624958992004,0.050000000745058,0.0458419546484947,294.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5458624958992004,0.050000000745058,0.0482737869024276,293.36328125,297.1499938964844,293.1499938964844,0.0052019502036273,-298.64794921875,298.0472717285156,0.5458624958992004,0.050000000745058,0.035654854029417,293.13671875,297.1499938964844,293.1499938964844,0.0621313452720642,-1683.0789794921875,304.1479187011719,0.724502682685852,0.1118876934051513,0.1066881194710731,293.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5458624958992004,0.050000000745058,0.2289900630712509,291.1189270019531,291.1499938964844,273.6366577148437,271.5468444824219,285.66607666015625,294.8373107910156,291.1188049316406,1.0,0.1567859798669815,0.956842303276062,0.956842303276062,1.0,1.0,-0.5585578680038452,0.2418907433748245,0.3166671395301819,0.0812096670269966,0.0,0.0,0.0586223267018795,24.90991401672364,25.0,-0.8282251954078674,-3073.620849609375,33.5687370300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03515625,300.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,19545.564453125,18000.0,0.0,0.0,0.0681633427739143,0.0,0.0,0.0,0.0,1.0,0.0084287757053971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0608363151550293,0.1014489978551864,-0.0406126827001571,0.0,6.9177127443254e-05,0.0,0.0,2.1014564037323,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
835500,293.2438049316406,297.1499938964844,293.1499938964844,0.0029722244944423,-225.84893798828125,295.19140625,0.5458944439888,0.050000000745058,0.0458417199552059,294.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5458944439888,0.050000000745058,0.0482735373079776,293.3614807128906,297.1499938964844,293.1499938964844,0.0051744864322245,-297.2686767578125,298.0149230957031,0.5458944439888,0.050000000745058,0.0356546714901924,293.1359558105469,297.1499938964844,293.1499938964844,0.0623851232230663,-1687.7333984375,304.1478271484375,0.7251526713371277,0.1122028604149818,0.1069815456867218,293.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5458944439888,0.050000000745058,0.2289888858795166,291.11865234375,291.1499938964844,273.6083374023437,271.5263671875,285.6504211425781,294.8326110839844,291.1185302734375,1.0,0.1568096131086349,0.9570066928863524,0.9570066928863524,1.0,1.0,-0.5589078068733215,0.242062509059906,0.3168452978134155,0.0812344625592231,0.0,0.0,0.0607424452900886,24.905731201171875,25.0,-0.7506577968597412,-3084.40576171875,33.59819412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0322265625,300.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,19542.568359375,18000.0,0.0,0.0,0.0684260576963424,0.0,0.0,0.0,0.0,1.0,0.0082849245518445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0613300316035747,0.1014426127076149,-0.0401125811040401,0.0,6.944374763406813e-05,0.0,0.0,2.101335287094116,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
835560,293.2420349121094,297.1499938964844,293.1499938964844,0.0029638307169079,-225.2191162109375,295.17974853515625,0.5459266901016235,0.050000000745058,0.0458414815366268,294.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5459266901016235,0.050000000745058,0.0482732877135276,293.3596496582031,297.1499938964844,293.1499938964844,0.0051473998464643,-295.9039001464844,297.9830017089844,0.5459266901016235,0.050000000745058,0.0356544852256774,293.1352233886719,297.1499938964844,293.1499938964844,0.0626455619931221,-1692.513916015625,304.1477355957031,0.7258183360099792,0.1125267818570137,0.1072832942008972,293.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5459266901016235,0.050000000745058,0.2289876937866211,291.118408203125,291.1499938964844,273.5799865722656,271.505859375,285.6347351074219,294.827880859375,291.1183166503906,1.0,0.1568342298269271,0.957169473171234,0.957169473171234,1.0,1.0,-0.5592676997184753,0.2422381788492202,0.3170295059680938,0.0812618136405944,0.0,0.0,0.0628732666373252,24.90157127380371,25.0,-0.6417992115020752,-3095.319091796875,33.62864303588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02947998046875,301.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,19539.537109375,18000.0,0.0,0.0,0.0686923414468765,0.0,0.0,0.0,0.0,1.0,0.0081417933106422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0618306472897529,0.1014355272054672,-0.0396048761904239,0.0,6.971399125177413e-05,0.0,0.0,2.101200819015503,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
835620,293.23846435546875,297.1499938964844,293.1499938964844,0.0029477532953023,-224.01158142089844,295.157470703125,0.5459921956062317,0.050000000745058,0.0458410009741783,294.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.5459921956062317,0.050000000745058,0.048272781074047,293.3559265136719,297.1499938964844,293.1499938964844,0.0050943931564688,-293.2206420898437,297.9203186035156,0.5459921956062317,0.050000000745058,0.0356541126966476,293.1337585449219,297.1499938964844,293.1499938964844,0.0631854459643364,-1702.437744140625,304.1476135253906,0.7271944880485535,0.1131995692849159,0.1079106777906417,293.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.5459921956062317,0.050000000745058,0.2289852946996688,291.1180725097656,291.1499938964844,273.5233459472656,271.4647827148437,285.60235595703125,294.8167419433594,291.1180114746094,1.0,0.1568863093852996,0.9574950337409972,0.9574950337409972,1.0,1.0,-0.5600160956382751,0.2426007986068725,0.3174152672290802,0.0813240259885788,0.0,0.0,0.0671560764312744,24.89333152770996,25.0,-0.5041347146034241,-3117.63037109375,33.69241714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245666503906,301.14141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19533.380859375,18000.0,0.0,0.0,0.0692337751388549,0.0,0.0,0.0,0.0,1.0,0.007858071476221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628498643636703,0.1014185398817062,-0.0385686755180358,0.0,7.026347884675488e-05,0.0,0.0,2.1008787155151367,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
835680,293.23846435546875,297.1499938964844,293.1499938964844,0.0029477532953023,-224.01158142089844,295.157470703125,0.5459921956062317,0.050000000745058,0.0458410009741783,294.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.5459921956062317,0.050000000745058,0.048272781074047,293.3559265136719,297.1499938964844,293.1499938964844,0.0050943931564688,-293.2206420898437,297.9203186035156,0.5459921956062317,0.050000000745058,0.0356541126966476,293.1337585449219,297.1499938964844,293.1499938964844,0.0631854459643364,-1702.437744140625,304.1476135253906,0.7271944880485535,0.1131995692849159,0.1079106777906417,293.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.5459921956062317,0.050000000745058,0.2289852946996688,291.1180725097656,291.1499938964844,273.5233459472656,271.4647827148437,285.60235595703125,294.8167419433594,291.1180114746094,1.0,0.1568863093852996,0.9574950337409972,0.9574950337409972,1.0,1.0,-0.5600160956382751,0.2426007986068725,0.3174152672290802,0.0813240259885788,0.0,0.0,0.0671560764312744,24.89333152770996,25.0,-0.5041347146034241,-3117.63037109375,33.69241714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245666503906,301.14141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19533.380859375,18000.0,0.0,0.0,0.0692337751388549,0.0,0.0,0.0,0.0,1.0,0.007858071476221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628498643636703,0.1014185398817062,-0.0385686755180358,0.0,7.026347884675488e-05,0.0,0.0,2.1008787155151367,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
835740,293.23492431640625,297.1499938964844,293.1499938964844,0.002932570874691,-222.88331604003903,295.13555908203125,0.5460577607154846,0.050000000745058,0.0458405204117298,294.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5460577607154846,0.050000000745058,0.0482722744345665,293.3522033691406,297.1499938964844,293.1499938964844,0.0050429636612534,-290.6190490722656,297.8583984375,0.5460577607154846,0.050000000745058,0.0356537364423275,293.13232421875,297.1499938964844,293.1499938964844,0.0637583136558532,-1713.0120849609375,304.1474304199219,0.7286229729652405,0.1138993874192237,0.1085668802261352,293.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5460577607154846,0.050000000745058,0.2289828807115554,291.1165771484375,291.1499938964844,273.4666748046875,271.42364501953125,285.5491638183594,294.770263671875,291.1156921386719,1.0,0.1569422632455825,0.9578205347061156,0.9578205347061156,1.0,1.0,-0.5607990026473999,0.2429770082235336,0.3178220093250274,0.0813954100012779,0.0,0.0,0.0716765373945236,24.88538932800293,25.0,-4.277103424072266,-3143.34814453125,33.75987243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201721191406,301.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,19526.802734375,18000.0,0.0,0.0,0.069788359105587,0.0,0.0,0.0,0.0,1.0,0.0075764572247862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639165937900543,0.101411260664463,-0.0374946631491184,0.0,7.082631782395765e-05,0.0,0.0,2.100740671157837,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
835800,293.23492431640625,297.1499938964844,293.1499938964844,0.002932570874691,-222.88331604003903,295.13555908203125,0.5460577607154846,0.050000000745058,0.0458405204117298,294.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5460577607154846,0.050000000745058,0.0482722744345665,293.3522033691406,297.1499938964844,293.1499938964844,0.0050429636612534,-290.6190490722656,297.8583984375,0.5460577607154846,0.050000000745058,0.0356537364423275,293.13232421875,297.1499938964844,293.1499938964844,0.0637583136558532,-1713.0120849609375,304.1474304199219,0.7286229729652405,0.1138993874192237,0.1085668802261352,293.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5460577607154846,0.050000000745058,0.2289828807115554,291.1165771484375,291.1499938964844,273.4666748046875,271.42364501953125,285.5491638183594,294.770263671875,291.1156921386719,1.0,0.1569422632455825,0.9578205347061156,0.9578205347061156,1.0,1.0,-0.5607990026473999,0.2429770082235336,0.3178220093250274,0.0813954100012779,0.0,0.0,0.0716765373945236,24.88538932800293,25.0,-4.277103424072266,-3143.34814453125,33.75987243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201721191406,301.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,19526.802734375,18000.0,0.0,0.0,0.069788359105587,0.0,0.0,0.0,0.0,1.0,0.0075764572247862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639165937900543,0.101411260664463,-0.0374946631491184,0.0,7.082631782395765e-05,0.0,0.0,2.100740671157837,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
