time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835860,293.23150634765625,297.1499938964844,293.1499938964844,0.0029185104649513,-221.8711853027344,295.1117553710937,0.5461196303367615,0.050000000745058,0.0458400659263134,294.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5461196303367615,0.050000000745058,0.0482717938721179,293.3486328125,297.1499938964844,293.1499938964844,0.004993459675461,-288.1438293457031,297.7953796386719,0.5461196303367615,0.050000000745058,0.0356533825397491,293.13104248046875,297.1499938964844,293.1499938964844,0.0643668249249458,-1724.3226318359375,304.14727783203125,0.7300690412521362,0.1146105527877807,0.1092367991805076,293.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5461196303367615,0.050000000745058,0.228980615735054,291.111083984375,291.1499938964844,273.4100036621094,271.3824157714844,285.4922790527344,294.715576171875,291.10968017578125,1.0,0.1570016592741012,0.9581424593925476,0.9581424593925476,1.0,1.0,-0.5615987181663513,0.2433593869209289,0.3182393312454223,0.0814720168709755,0.0,0.0,0.0772062465548515,24.87834358215332,25.0,-8.123140335083008,-3172.966064453125,33.829891204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152587890625,301.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,19517.80859375,18000.0,0.0,0.0,0.0703664720058441,0.0,0.0,0.0,0.0,1.0,0.0072798607870936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652060955762863,0.1014896407723426,-0.0362835451960563,0.0,7.141302921809256e-05,0.0,0.0,2.102226972579956,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
835920,293.23150634765625,297.1499938964844,293.1499938964844,0.0029185104649513,-221.8711853027344,295.1117553710937,0.5461196303367615,0.050000000745058,0.0458400659263134,294.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5461196303367615,0.050000000745058,0.0482717938721179,293.3486328125,297.1499938964844,293.1499938964844,0.004993459675461,-288.1438293457031,297.7953796386719,0.5461196303367615,0.050000000745058,0.0356533825397491,293.13104248046875,297.1499938964844,293.1499938964844,0.0643668249249458,-1724.3226318359375,304.14727783203125,0.7300690412521362,0.1146105527877807,0.1092367991805076,293.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5461196303367615,0.050000000745058,0.228980615735054,291.111083984375,291.1499938964844,273.4100036621094,271.3824157714844,285.4922790527344,294.715576171875,291.10968017578125,1.0,0.1570016592741012,0.9581424593925476,0.9581424593925476,1.0,1.0,-0.5615987181663513,0.2433593869209289,0.3182393312454223,0.0814720168709755,0.0,0.0,0.0772062465548515,24.87834358215332,25.0,-8.123140335083008,-3172.966064453125,33.829891204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152587890625,301.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,19517.80859375,18000.0,0.0,0.0,0.0703664720058441,0.0,0.0,0.0,0.0,1.0,0.0072798607870936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652060955762863,0.1014896407723426,-0.0362835451960563,0.0,7.141302921809256e-05,0.0,0.0,2.102226972579956,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
835980,293.22821044921875,297.1499938964844,293.1499938964844,0.0029052328318357,-220.9228973388672,295.0881042480469,0.5461775064468384,0.050000000745058,0.045839637517929,294.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5461775064468384,0.050000000745058,0.0482713468372821,293.3451843261719,297.1499938964844,293.1499938964844,0.0049450807273387,-285.7201232910156,297.73272705078125,0.5461775064468384,0.050000000745058,0.0356530509889125,293.1298522949219,297.1499938964844,293.1499938964844,0.0649869963526725,-1735.883056640625,304.14715576171875,0.7315239906311035,0.115331694483757,0.1099158599972724,293.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5461775064468384,0.050000000745058,0.2289784848690033,291.1046447753906,291.1499938964844,273.35333251953125,271.3411560058594,285.4353332519531,294.66070556640625,291.1033020019531,1.0,0.1570640504360199,0.9584643244743348,0.9584643244743348,1.0,1.0,-0.5624096393585205,0.243745744228363,0.3186638951301574,0.0815526098012924,0.0,0.0,0.0836965292692184,24.872201919555664,25.0,-8.79782772064209,-3207.08837890625,33.901954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,301.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,19506.462890625,18000.0,0.0,0.0,0.0709849372506141,0.0,0.0,0.0,0.0,1.0,0.0069566452875733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0667784139513969,0.1016150414943695,-0.0348366275429725,0.0,7.20406897016801e-05,0.0,0.0,2.104604482650757,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
836040,293.22821044921875,297.1499938964844,293.1499938964844,0.0029052328318357,-220.9228973388672,295.0881042480469,0.5461775064468384,0.050000000745058,0.045839637517929,294.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5461775064468384,0.050000000745058,0.0482713468372821,293.3451843261719,297.1499938964844,293.1499938964844,0.0049450807273387,-285.7201232910156,297.73272705078125,0.5461775064468384,0.050000000745058,0.0356530509889125,293.1298522949219,297.1499938964844,293.1499938964844,0.0649869963526725,-1735.883056640625,304.14715576171875,0.7315239906311035,0.115331694483757,0.1099158599972724,293.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5461775064468384,0.050000000745058,0.2289784848690033,291.1046447753906,291.1499938964844,273.35333251953125,271.3411560058594,285.4353332519531,294.66070556640625,291.1033020019531,1.0,0.1570640504360199,0.9584643244743348,0.9584643244743348,1.0,1.0,-0.5624096393585205,0.243745744228363,0.3186638951301574,0.0815526098012924,0.0,0.0,0.0836965292692184,24.872201919555664,25.0,-8.79782772064209,-3207.08837890625,33.901954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,301.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,19506.462890625,18000.0,0.0,0.0,0.0709849372506141,0.0,0.0,0.0,0.0,1.0,0.0069566452875733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0667784139513969,0.1016150414943695,-0.0348366275429725,0.0,7.20406897016801e-05,0.0,0.0,2.104604482650757,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
836100,293.2265930175781,297.1499938964844,293.1499938964844,0.0028988099656999,-220.4618377685547,295.07684326171875,0.5462053418159485,0.050000000745058,0.0458394363522529,294.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.5462053418159485,0.050000000745058,0.0482711307704448,293.343505859375,297.1499938964844,293.1499938964844,0.0049211848527193,-284.51470947265625,297.7018737792969,0.5462053418159485,0.050000000745058,0.03565289452672,293.1293029785156,297.1499938964844,293.1499938964844,0.0652980133891105,-1741.6849365234375,304.1470947265625,0.7322567105293274,0.1156967207789421,0.1102594286203384,293.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.5462053418159485,0.050000000745058,0.2289774715900421,291.1017150878906,291.1499938964844,273.32501220703125,271.32049560546875,285.406982421875,294.6334533691406,291.1005249023437,1.0,0.1570962816476822,0.958625316619873,0.958625316619873,1.0,1.0,-0.5628200173377991,0.2439407408237457,0.3188793063163757,0.0815945193171501,0.0,0.0,0.0872159376740455,24.86939239501953,25.0,-8.174298286437988,-3225.509521484375,33.938751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042724609375,301.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,19500.287109375,18000.0,0.0,0.0,0.0713153854012489,0.0,0.0,0.0,0.0,1.0,0.0067866644822061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676565468311309,0.10166996717453,-0.034013420343399,0.0,7.237605314003304e-05,0.0,0.0,2.1056454181671143,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
836160,293.2250061035156,297.1499938964844,293.1499938964844,0.0028925200458616,-220.00721740722656,295.0660400390625,0.5462326407432556,0.050000000745058,0.0458392351865768,294.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5462326407432556,0.050000000745058,0.0482709221541881,293.3418273925781,297.1499938964844,293.1499938964844,0.0048975003883242,-283.3126525878906,297.6714782714844,0.5462326407432556,0.050000000745058,0.0356527380645275,293.1287536621094,297.1499938964844,293.1499938964844,0.0656086504459381,-1747.48046875,304.1470642089844,0.7329936623573303,0.1160649582743644,0.1106059327721595,293.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5462326407432556,0.050000000745058,0.2289764732122421,291.09918212890625,291.1499938964844,273.2966613769531,271.2998352050781,285.37872314453125,294.6063232421875,291.09820556640625,1.0,0.1571291238069534,0.9587847590446472,0.9587847590446472,1.0,1.0,-0.5632339715957642,0.2441373467445373,0.3190966546535492,0.08163683116436,0.0,0.0,0.0908629670739173,24.86672019958496,25.0,-7.115884304046631,-3244.629638671875,33.976051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99920654296875,301.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,19493.947265625,18000.0,0.0,0.0,0.0716625452041626,0.0,0.0,0.0,0.0,1.0,0.0066133108921349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685851201415062,0.1017109826207161,-0.0331258662045002,0.0,7.272837683558464e-05,0.0,0.0,2.1064229011535645,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
836220,293.22186279296875,297.1499938964844,293.1499938964844,0.0028802698943763,-219.1101837158203,295.0461730957031,0.5462855100631714,0.050000000745058,0.0458388477563858,294.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5462855100631714,0.050000000745058,0.0482705123722553,293.3385009765625,297.1499938964844,293.1499938964844,0.0048506762832403,-280.9120178222656,297.6122131347656,0.5462855100631714,0.050000000745058,0.0356524363160133,293.1277160644531,297.1499938964844,293.1499938964844,0.0662273913621902,-1759.022705078125,304.1470031738281,0.734481692314148,0.1168112009763717,0.1113081499934196,293.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5462855100631714,0.050000000745058,0.2289745211601257,291.0956115722656,291.1499938964844,273.239990234375,271.2584228515625,285.3222351074219,294.5523681640625,291.0950622558594,1.0,0.1571966111660003,0.9591037631034852,0.9591037631034852,1.0,1.0,-0.5640730857849121,0.2445380538702011,0.3195350170135498,0.0817175433039665,0.0,0.0,0.0983776599168777,24.86171531677246,25.0,-4.292723178863525,-3284.35546875,34.05214309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98699951171875,301.820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19481.1015625,18000.0,0.0,0.0,0.0724120289087295,0.0,0.0,0.0,0.0,1.0,0.0062639852985739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705573558807373,0.1017412543296814,-0.0311839040368795,0.0,7.348900544457138e-05,0.0,0.0,2.106996774673462,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
836280,293.22186279296875,297.1499938964844,293.1499938964844,0.0028802698943763,-219.1101837158203,295.0461730957031,0.5462855100631714,0.050000000745058,0.0458388477563858,294.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5462855100631714,0.050000000745058,0.0482705123722553,293.3385009765625,297.1499938964844,293.1499938964844,0.0048506762832403,-280.9120178222656,297.6122131347656,0.5462855100631714,0.050000000745058,0.0356524363160133,293.1277160644531,297.1499938964844,293.1499938964844,0.0662273913621902,-1759.022705078125,304.1470031738281,0.734481692314148,0.1168112009763717,0.1113081499934196,293.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5462855100631714,0.050000000745058,0.2289745211601257,291.0956115722656,291.1499938964844,273.239990234375,271.2584228515625,285.3222351074219,294.5523681640625,291.0950622558594,1.0,0.1571966111660003,0.9591037631034852,0.9591037631034852,1.0,1.0,-0.5640730857849121,0.2445380538702011,0.3195350170135498,0.0817175433039665,0.0,0.0,0.0983776599168777,24.86171531677246,25.0,-4.292723178863525,-3284.35546875,34.05214309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98699951171875,301.820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19481.1015625,18000.0,0.0,0.0,0.0724120289087295,0.0,0.0,0.0,0.0,1.0,0.0062639852985739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705573558807373,0.1017412543296814,-0.0311839040368795,0.0,7.348900544457138e-05,0.0,0.0,2.106996774673462,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
836340,293.21881103515625,297.1499938964844,293.1499938964844,0.0028684253338724,-218.22645568847656,295.02862548828125,0.5463362336158752,0.050000000745058,0.0458384752273559,294.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5463362336158752,0.050000000745058,0.0482701212167739,293.3352355957031,297.1499938964844,293.1499938964844,0.0048043886199593,-278.5062561035156,297.5549621582031,0.5463362336158752,0.050000000745058,0.03565214574337,293.12677001953125,297.1499938964844,293.1499938964844,0.0668420270085334,-1770.485595703125,304.14697265625,0.7359891533851624,0.1175703704357147,0.1120227053761482,293.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5463362336158752,0.050000000745058,0.2289726734161377,291.0941162109375,291.1499938964844,273.1833190917969,271.2169494628906,285.2660522460937,294.49920654296875,291.0940246582031,1.0,0.1572663486003875,0.9594227075576782,0.9594227075576782,1.0,1.0,-0.5649271011352539,0.2449500858783722,0.3199769854545593,0.0817902013659477,0.0,0.0,0.1059489399194717,24.85709381103516,25.0,-1.2827666997909546,-3325.058349609375,34.13017272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,301.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,19468.369140625,18000.0,0.0,0.0,0.0732393190264701,0.0,0.0,0.0,0.0,1.0,0.0059219212271273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726228430867195,0.1017063707113266,-0.0290835332125425,0.0,7.432860002154484e-05,0.0,0.0,2.1063356399536133,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
836400,293.21881103515625,297.1499938964844,293.1499938964844,0.0028684253338724,-218.22645568847656,295.02862548828125,0.5463362336158752,0.050000000745058,0.0458384752273559,294.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5463362336158752,0.050000000745058,0.0482701212167739,293.3352355957031,297.1499938964844,293.1499938964844,0.0048043886199593,-278.5062561035156,297.5549621582031,0.5463362336158752,0.050000000745058,0.03565214574337,293.12677001953125,297.1499938964844,293.1499938964844,0.0668420270085334,-1770.485595703125,304.14697265625,0.7359891533851624,0.1175703704357147,0.1120227053761482,293.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5463362336158752,0.050000000745058,0.2289726734161377,291.0941162109375,291.1499938964844,273.1833190917969,271.2169494628906,285.2660522460937,294.49920654296875,291.0940246582031,1.0,0.1572663486003875,0.9594227075576782,0.9594227075576782,1.0,1.0,-0.5649271011352539,0.2449500858783722,0.3199769854545593,0.0817902013659477,0.0,0.0,0.1059489399194717,24.85709381103516,25.0,-1.2827666997909546,-3325.058349609375,34.13017272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,301.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,19468.369140625,18000.0,0.0,0.0,0.0732393190264701,0.0,0.0,0.0,0.0,1.0,0.0059219212271273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726228430867195,0.1017063707113266,-0.0290835332125425,0.0,7.432860002154484e-05,0.0,0.0,2.1063356399536133,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
836460,293.2158203125,297.1499938964844,293.1499938964844,0.0028570326976478,-217.36154174804688,295.0133056640625,0.5463850498199463,0.050000000745058,0.045838113874197,294.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.5463850498199463,0.050000000745058,0.0482697449624538,293.33209228515625,297.1499938964844,293.1499938964844,0.0047585554420948,-276.0943603515625,297.4994506835937,0.5463850498199463,0.050000000745058,0.0356518663465976,293.1258544921875,297.1499938964844,293.1499938964844,0.0674531832337379,-1781.88330078125,304.14697265625,0.7375160455703735,0.1183417439460754,0.1127490252256393,293.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.5463850498199463,0.050000000745058,0.2289708852767944,291.09454345703125,291.1499938964844,273.1266784667969,271.1754150390625,285.2107238769531,294.4477844238281,291.0948181152344,1.0,0.1573382019996643,0.9597384929656982,0.9597384929656982,1.0,1.0,-0.565795361995697,0.2453721165657043,0.3204232454299927,0.0818567797541618,0.0,0.0,0.113332375884056,24.85281753540039,25.0,1.347142457962036,-3365.645751953125,34.21003723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565124511719,302.15301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,19455.95703125,18000.0,0.0,0.0,0.0741413384675979,0.0,0.0,0.0,0.0,1.0,0.0055964719504117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747115388512611,0.1016259863972663,-0.0269144494086503,0.0,7.524403190473095e-05,0.0,0.0,2.104811906814575,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
836520,293.2158203125,297.1499938964844,293.1499938964844,0.0028570326976478,-217.36154174804688,295.0133056640625,0.5463850498199463,0.050000000745058,0.045838113874197,294.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.5463850498199463,0.050000000745058,0.0482697449624538,293.33209228515625,297.1499938964844,293.1499938964844,0.0047585554420948,-276.0943603515625,297.4994506835937,0.5463850498199463,0.050000000745058,0.0356518663465976,293.1258544921875,297.1499938964844,293.1499938964844,0.0674531832337379,-1781.88330078125,304.14697265625,0.7375160455703735,0.1183417439460754,0.1127490252256393,293.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.5463850498199463,0.050000000745058,0.2289708852767944,291.09454345703125,291.1499938964844,273.1266784667969,271.1754150390625,285.2107238769531,294.4477844238281,291.0948181152344,1.0,0.1573382019996643,0.9597384929656982,0.9597384929656982,1.0,1.0,-0.565795361995697,0.2453721165657043,0.3204232454299927,0.0818567797541618,0.0,0.0,0.113332375884056,24.85281753540039,25.0,1.347142457962036,-3365.645751953125,34.21003723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565124511719,302.15301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,19455.95703125,18000.0,0.0,0.0,0.0741413384675979,0.0,0.0,0.0,0.0,1.0,0.0055964719504117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747115388512611,0.1016259863972663,-0.0269144494086503,0.0,7.524403190473095e-05,0.0,0.0,2.104811906814575,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
836580,293.212890625,297.1499938964844,293.1499938964844,0.002846110612154,-216.52052307128903,294.9999084472656,0.5464326739311218,0.050000000745058,0.0458377674221992,294.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.5464326739311218,0.050000000745058,0.0482693761587142,293.3291320800781,297.1499938964844,293.1499938964844,0.0047130230814218,-273.67352294921875,297.4452819824219,0.5464326739311218,0.050000000745058,0.0356515944004058,293.1250305175781,297.1499938964844,293.1499938964844,0.0680624023079872,-1793.25048828125,304.14697265625,0.7390609979629517,0.1191239804029464,0.1134859025478363,293.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.5464326739311218,0.050000000745058,0.2289691418409347,291.096435546875,291.1499938964844,273.07000732421875,271.1338195800781,285.1568298339844,294.3988952636719,291.09698486328125,1.0,0.1574119478464126,0.9600542783737184,0.9600542783737184,1.0,1.0,-0.5666763782501221,0.2458006292581558,0.3208757638931274,0.0819235071539878,0.0,0.0,0.1203595399856567,24.848854064941406,25.0,3.3468985557556152,-3405.33251953125,34.29157257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407653808594,302.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,19443.974609375,18000.0,0.0,0.0,0.0751046985387802,0.0,0.0,0.0,0.0,1.0,0.0052920496091246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076766587793827,0.1015215590596199,-0.0247549694031476,0.0,7.6221716881264e-05,0.0,0.0,2.102832078933716,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
836640,293.212890625,297.1499938964844,293.1499938964844,0.002846110612154,-216.52052307128903,294.9999084472656,0.5464326739311218,0.050000000745058,0.0458377674221992,294.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.5464326739311218,0.050000000745058,0.0482693761587142,293.3291320800781,297.1499938964844,293.1499938964844,0.0047130230814218,-273.67352294921875,297.4452819824219,0.5464326739311218,0.050000000745058,0.0356515944004058,293.1250305175781,297.1499938964844,293.1499938964844,0.0680624023079872,-1793.25048828125,304.14697265625,0.7390609979629517,0.1191239804029464,0.1134859025478363,293.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.5464326739311218,0.050000000745058,0.2289691418409347,291.096435546875,291.1499938964844,273.07000732421875,271.1338195800781,285.1568298339844,294.3988952636719,291.09698486328125,1.0,0.1574119478464126,0.9600542783737184,0.9600542783737184,1.0,1.0,-0.5666763782501221,0.2458006292581558,0.3208757638931274,0.0819235071539878,0.0,0.0,0.1203595399856567,24.848854064941406,25.0,3.3468985557556152,-3405.33251953125,34.29157257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407653808594,302.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,19443.974609375,18000.0,0.0,0.0,0.0751046985387802,0.0,0.0,0.0,0.0,1.0,0.0052920496091246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076766587793827,0.1015215590596199,-0.0247549694031476,0.0,7.6221716881264e-05,0.0,0.0,2.102832078933716,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
836700,293.21142578125,297.1499938964844,293.1499938964844,0.0028408609796315,-216.11265563964844,294.9938659667969,0.5464562177658081,0.050000000745058,0.0458375923335552,294.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.5464562177658081,0.050000000745058,0.0482691936194896,293.3277282714844,297.1499938964844,293.1499938964844,0.0046903952024877,-272.46258544921875,297.4185791015625,0.5464562177658081,0.050000000745058,0.0356514602899551,293.1246337890625,297.1499938964844,293.1499938964844,0.0683669224381446,-1798.9364013671875,304.14697265625,0.7398403286933899,0.1195190250873565,0.1138581782579422,293.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.5464562177658081,0.050000000745058,0.2289682775735855,291.0978088378906,291.1499938964844,273.0416564941406,271.1130065917969,285.1305847167969,294.3756103515625,291.09844970703125,1.0,0.1574495285749435,0.9602121710777284,0.9602121710777284,1.0,1.0,-0.5671215653419495,0.2460160702466964,0.3211054801940918,0.0819595381617546,0.0,0.0,0.1236944869160652,24.84699249267578,25.0,4.057292461395264,-3424.626220703125,34.33295822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334411621094,302.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,19438.1875,18000.0,0.0,0.0,0.0756048485636711,0.0,0.0,0.0,0.0,1.0,0.0051486515440046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777646377682685,0.1014660224318504,-0.0237013865262269,0.0,7.672930951230228e-05,0.0,0.0,2.101778984069824,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
836760,293.2099914550781,297.1499938964844,293.1499938964844,0.0028357438277453,-215.7134552001953,294.9881896972656,0.5464797019958496,0.050000000745058,0.0458374209702014,294.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.5464797019958496,0.050000000745058,0.048269011080265,293.326416015625,297.1499938964844,293.1499938964844,0.0046678371727466,-271.2512512207031,297.3920593261719,0.5464797019958496,0.050000000745058,0.0356513299047946,293.1242370605469,297.1499938964844,293.1499938964844,0.0686717107892036,-1804.6314697265625,304.14697265625,0.7406236529350281,0.1199162974953651,0.1142325848340988,293.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.5464797019958496,0.050000000745058,0.2289674133062362,291.099365234375,291.1499938964844,273.0133361816406,271.0921630859375,285.104736328125,294.35302734375,291.10009765625,1.0,0.1574875265359878,0.960368037223816,0.960368037223816,1.0,1.0,-0.5675692558288574,0.2462313920259475,0.3213378489017486,0.0819986760616302,0.0,0.0,0.1269108653068542,24.84520530700684,25.0,4.589388370513916,-3443.547119140625,34.37469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266967773437,302.4450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,19432.53515625,18000.0,0.0,0.0,0.0761127173900604,0.0,0.0,0.0,0.0,1.0,0.0050106425769627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787405744194984,0.1014099791646003,-0.022669406607747,0.0,7.724473834969103e-05,0.0,0.0,2.100716352462769,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
836820,293.2071228027344,297.1499938964844,293.1499938964844,0.0028259577229619,-214.946517944336,294.9776916503906,0.5465267896652222,0.050000000745058,0.045837078243494,294.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.5465267896652222,0.050000000745058,0.048268649727106,293.3238830566406,297.1499938964844,293.1499938964844,0.0046230284497141,-268.8350524902344,297.33953857421875,0.5465267896652222,0.050000000745058,0.0356510579586029,293.1235046386719,297.1499938964844,293.1499938964844,0.0692832618951797,-1816.073486328125,304.1469421386719,0.7422025203704834,0.1207172945141792,0.1149876788258552,293.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.5465267896652222,0.050000000745058,0.2289656847715377,291.10284423828125,291.1499938964844,272.9566650390625,271.0504455566406,285.0544738769531,294.3099975585937,291.1036071777344,1.0,0.1575646996498108,0.9606797695159912,0.9606797695159912,1.0,1.0,-0.568472146987915,0.2466598898172378,0.3218123018741607,0.0820904001593589,0.0,0.0,0.1329682618379593,24.841842651367188,25.0,5.150315761566162,-3480.1708984375,34.45922088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9155578613281,302.57183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,19421.54296875,18000.0,0.0,0.0,0.0771409943699836,0.0,0.0,0.0,0.0,1.0,0.0047489618882536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806130841374397,0.1013109758496284,-0.0206978917121887,0.0,7.82882998464629e-05,0.0,0.0,2.098838806152344,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
836880,293.2071228027344,297.1499938964844,293.1499938964844,0.0028259577229619,-214.946517944336,294.9776916503906,0.5465267896652222,0.050000000745058,0.045837078243494,294.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.5465267896652222,0.050000000745058,0.048268649727106,293.3238830566406,297.1499938964844,293.1499938964844,0.0046230284497141,-268.8350524902344,297.33953857421875,0.5465267896652222,0.050000000745058,0.0356510579586029,293.1235046386719,297.1499938964844,293.1499938964844,0.0692832618951797,-1816.073486328125,304.1469421386719,0.7422025203704834,0.1207172945141792,0.1149876788258552,293.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.5465267896652222,0.050000000745058,0.2289656847715377,291.10284423828125,291.1499938964844,272.9566650390625,271.0504455566406,285.0544738769531,294.3099975585937,291.1036071777344,1.0,0.1575646996498108,0.9606797695159912,0.9606797695159912,1.0,1.0,-0.568472146987915,0.2466598898172378,0.3218123018741607,0.0820904001593589,0.0,0.0,0.1329682618379593,24.841842651367188,25.0,5.150315761566162,-3480.1708984375,34.45922088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9155578613281,302.57183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,19421.54296875,18000.0,0.0,0.0,0.0771409943699836,0.0,0.0,0.0,0.0,1.0,0.0047489618882536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806130841374397,0.1013109758496284,-0.0206978917121887,0.0,7.82882998464629e-05,0.0,0.0,2.098838806152344,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
836940,293.2043151855469,297.1499938964844,293.1499938964844,0.002816829830408,-214.22886657714844,294.9682006835937,0.546574592590332,0.050000000745058,0.0458367280662059,294.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.546574592590332,0.050000000745058,0.0482682809233665,293.3214416503906,297.1499938964844,293.1499938964844,0.0045788935385644,-266.4452514648437,297.28765869140625,0.546574592590332,0.050000000745058,0.0356507860124111,293.1228332519531,297.1499938964844,293.1499938964844,0.0698995366692543,-1827.62939453125,304.1469421386719,0.7437982559204102,0.1215270385146141,0.1157509684562683,293.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.546574592590332,0.050000000745058,0.2289639413356781,291.1063842773437,291.1499938964844,272.8999938964844,271.0086364746094,285.005615234375,294.26885986328125,291.1071472167969,1.0,0.1576433777809143,0.9609914422035216,0.9609914422035216,1.0,1.0,-0.5693848729133606,0.247083231806755,0.3223016560077667,0.0822048410773277,0.0,0.0,0.1385423690080642,24.838735580444336,25.0,5.070336818695068,-3515.26806640625,34.54509353637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082946777344,302.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,19410.982421875,18000.0,0.0,0.0,0.0781671032309532,0.0,0.0,0.0,0.0,1.0,0.0045027267187833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823737308382988,0.1012325808405876,-0.0188588444143533,0.0,7.932967855595052e-05,0.0,0.0,2.097351789474488,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837000,293.2043151855469,297.1499938964844,293.1499938964844,0.002816829830408,-214.22886657714844,294.9682006835937,0.546574592590332,0.050000000745058,0.0458367280662059,294.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.546574592590332,0.050000000745058,0.0482682809233665,293.3214416503906,297.1499938964844,293.1499938964844,0.0045788935385644,-266.4452514648437,297.28765869140625,0.546574592590332,0.050000000745058,0.0356507860124111,293.1228332519531,297.1499938964844,293.1499938964844,0.0698995366692543,-1827.62939453125,304.1469421386719,0.7437982559204102,0.1215270385146141,0.1157509684562683,293.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.546574592590332,0.050000000745058,0.2289639413356781,291.1063842773437,291.1499938964844,272.8999938964844,271.0086364746094,285.005615234375,294.26885986328125,291.1071472167969,1.0,0.1576433777809143,0.9609914422035216,0.9609914422035216,1.0,1.0,-0.5693848729133606,0.247083231806755,0.3223016560077667,0.0822048410773277,0.0,0.0,0.1385423690080642,24.838735580444336,25.0,5.070336818695068,-3515.26806640625,34.54509353637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082946777344,302.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,19410.982421875,18000.0,0.0,0.0,0.0781671032309532,0.0,0.0,0.0,0.0,1.0,0.0045027267187833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823737308382988,0.1012325808405876,-0.0188588444143533,0.0,7.932967855595052e-05,0.0,0.0,2.097351789474488,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837060,293.2015075683594,297.1499938964844,293.1499938964844,0.00280840578489,-213.567123413086,294.9594116210937,0.5466235876083374,0.050000000745058,0.045836366713047,294.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.5466235876083374,0.050000000745058,0.0482679009437561,293.319091796875,297.1499938964844,293.1499938964844,0.0045355665497481,-264.09356689453125,297.2363586425781,0.5466235876083374,0.050000000745058,0.0356505066156387,293.1221923828125,297.1499938964844,293.1499938964844,0.0705233663320541,-1839.3587646484373,304.1469116210937,0.745412290096283,0.1223457753658294,0.11652272939682,293.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.5466235876083374,0.050000000745058,0.2289621382951736,291.1096496582031,291.1499938964844,272.84332275390625,270.966796875,284.95770263671875,294.2287292480469,291.1102905273437,1.0,0.1577234715223312,0.9613013863563538,0.9613013863563538,1.0,1.0,-0.570307731628418,0.2475005984306335,0.322807103395462,0.082344152033329,0.0,0.0,0.1436975300312042,24.835824966430664,25.0,4.456010341644287,-3549.120849609375,34.63228988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9054260253906,302.7913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,19400.849609375,18000.0,0.0,0.0,0.0791696608066558,0.0,0.0,0.0,0.0,1.0,0.0042687649838626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840302556753158,0.1011716052889823,-0.0171413496136665,0.0,8.034714119276032e-05,0.0,0.0,2.0961952209472656,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837120,293.2015075683594,297.1499938964844,293.1499938964844,0.00280840578489,-213.567123413086,294.9594116210937,0.5466235876083374,0.050000000745058,0.045836366713047,294.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.5466235876083374,0.050000000745058,0.0482679009437561,293.319091796875,297.1499938964844,293.1499938964844,0.0045355665497481,-264.09356689453125,297.2363586425781,0.5466235876083374,0.050000000745058,0.0356505066156387,293.1221923828125,297.1499938964844,293.1499938964844,0.0705233663320541,-1839.3587646484373,304.1469116210937,0.745412290096283,0.1223457753658294,0.11652272939682,293.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.5466235876083374,0.050000000745058,0.2289621382951736,291.1096496582031,291.1499938964844,272.84332275390625,270.966796875,284.95770263671875,294.2287292480469,291.1102905273437,1.0,0.1577234715223312,0.9613013863563538,0.9613013863563538,1.0,1.0,-0.570307731628418,0.2475005984306335,0.322807103395462,0.082344152033329,0.0,0.0,0.1436975300312042,24.835824966430664,25.0,4.456010341644287,-3549.120849609375,34.63228988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9054260253906,302.7913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,19400.849609375,18000.0,0.0,0.0,0.0791696608066558,0.0,0.0,0.0,0.0,1.0,0.0042687649838626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840302556753158,0.1011716052889823,-0.0171413496136665,0.0,8.034714119276032e-05,0.0,0.0,2.0961952209472656,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837180,293.1986999511719,297.1499938964844,293.1499938964844,0.0028007382061332,-212.9669189453125,294.9512023925781,0.5466736555099487,0.050000000745058,0.0458360016345977,294.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.5466736555099487,0.050000000745058,0.0482675172388553,293.3167724609375,297.1499938964844,293.1499938964844,0.0044930013827979,-261.7799987792969,297.1854248046875,0.5466736555099487,0.050000000745058,0.035650223493576,293.12158203125,297.1499938964844,293.1499938964844,0.0711559802293777,-1851.2879638671875,304.1468811035156,0.7470442056655884,0.1231729239225387,0.1173026487231254,293.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.5466736555099487,0.050000000745058,0.2289603054523468,291.11236572265625,291.1499938964844,272.7866516113281,270.92486572265625,284.9110107421875,294.1900939941406,291.1128845214844,1.0,0.1578049212694168,0.961611270904541,0.961611270904541,1.0,1.0,-0.571240246295929,0.2479132562875747,0.323326975107193,0.0825051739811897,0.0,0.0,0.1485260426998138,24.83308982849121,25.0,3.645456075668335,-3582.06689453125,34.72076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9069519042969,302.88873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,19390.98828125,18000.0,0.0,0.0,0.0801306739449501,0.0,0.0,0.0,0.0,1.0,0.0040431916713714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856044441461563,0.1011296734213829,-0.0155252255499362,0.0,8.132244693115354e-05,0.0,0.0,2.095399618148804,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837240,293.1986999511719,297.1499938964844,293.1499938964844,0.0028007382061332,-212.9669189453125,294.9512023925781,0.5466736555099487,0.050000000745058,0.0458360016345977,294.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.5466736555099487,0.050000000745058,0.0482675172388553,293.3167724609375,297.1499938964844,293.1499938964844,0.0044930013827979,-261.7799987792969,297.1854248046875,0.5466736555099487,0.050000000745058,0.035650223493576,293.12158203125,297.1499938964844,293.1499938964844,0.0711559802293777,-1851.2879638671875,304.1468811035156,0.7470442056655884,0.1231729239225387,0.1173026487231254,293.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.5466736555099487,0.050000000745058,0.2289603054523468,291.11236572265625,291.1499938964844,272.7866516113281,270.92486572265625,284.9110107421875,294.1900939941406,291.1128845214844,1.0,0.1578049212694168,0.961611270904541,0.961611270904541,1.0,1.0,-0.571240246295929,0.2479132562875747,0.323326975107193,0.0825051739811897,0.0,0.0,0.1485260426998138,24.83308982849121,25.0,3.645456075668335,-3582.06689453125,34.72076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9069519042969,302.88873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,19390.98828125,18000.0,0.0,0.0,0.0801306739449501,0.0,0.0,0.0,0.0,1.0,0.0040431916713714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856044441461563,0.1011296734213829,-0.0155252255499362,0.0,8.132244693115354e-05,0.0,0.0,2.095399618148804,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837300,293.19732666015625,297.1499938964844,293.1499938964844,0.0027971935924142,-212.69021606445312,294.94732666015625,0.5466988682746887,0.050000000745058,0.0458358153700828,294.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.5466988682746887,0.050000000745058,0.0482673197984695,293.315673828125,297.1499938964844,293.1499938964844,0.0044719469733536,-260.6344299316406,297.1600341796875,0.5466988682746887,0.050000000745058,0.0356500782072544,293.1213073730469,297.1499938964844,293.1499938964844,0.0714753121137619,-1857.3223876953125,304.1468811035156,0.7478660941123962,0.123589240014553,0.1176953911781311,293.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.5466988682746887,0.050000000745058,0.2289593964815139,291.113525390625,291.1499938964844,272.7583312988281,270.9039001464844,284.8882141113281,294.17156982421875,291.1139831542969,1.0,0.1578461229801178,0.9617661833763124,0.9617661833763124,1.0,1.0,-0.5717098116874695,0.2481186091899871,0.3235912024974823,0.0825916975736618,0.0,0.0,0.1508352756500244,24.831796646118164,25.0,3.2792227268218994,-3598.2626953125,34.76545715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093017578125,302.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,19386.134765625,18000.0,0.0,0.0,0.08059062063694,0.0,0.0,0.0,0.0,1.0,0.0039325207471847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863655284047126,0.1011153757572174,-0.014749844558537,0.0,8.178923599189147e-05,0.0,0.0,2.095128297805786,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837360,293.1959228515625,297.1499938964844,293.1499938964844,0.0027938252314925,-212.4275817871093,294.943603515625,0.5467240810394287,0.050000000745058,0.0458356328308582,294.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5467240810394287,0.050000000745058,0.048267126083374,293.3146057128906,297.1499938964844,293.1499938964844,0.0044510723091661,-259.49761962890625,297.1347351074219,0.5467240810394287,0.050000000745058,0.035649936646223,293.1210327148437,297.1499938964844,293.1499938964844,0.0717960521578788,-1863.3912353515625,304.1468505859375,0.7486909031867981,0.1240069791674614,0.1180895119905471,293.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5467240810394287,0.050000000745058,0.2289584726095199,291.11456298828125,291.1499938964844,272.7300109863281,270.8829040527344,284.8656921386719,294.15350341796875,291.1150207519531,1.0,0.1578876078128814,0.961919367313385,0.961919367313385,1.0,1.0,-0.5721810460090637,0.2483237236738205,0.3238573670387268,0.0826806277036666,0.0,0.0,0.1530888676643371,24.830554962158203,25.0,2.9486727714538574,-3614.332763671875,34.81040573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125061035156,302.9807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19381.3046875,18000.0,0.0,0.0,0.0810368284583091,0.0,0.0,0.0,0.0,1.0,0.0038224980235099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871137008070945,0.1011056452989578,-0.0139919472858309,0.0,8.224207704188302e-05,0.0,0.0,2.094943761825561,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837420,293.1931457519531,297.1499938964844,293.1499938964844,0.0027876466047018,-211.94679260253903,294.9366455078125,0.5467740893363953,0.050000000745058,0.0458352640271186,294.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5467740893363953,0.050000000745058,0.0482667423784732,293.3124694824219,297.1499938964844,293.1499938964844,0.004409855697304,-257.2499694824219,297.0844116210937,0.5467740893363953,0.050000000745058,0.03564964979887,293.1205139160156,297.1499938964844,293.1499938964844,0.0724418610334396,-1875.634521484375,304.1468200683594,0.7503489851951599,0.124846801161766,0.118881955742836,293.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5467740893363953,0.050000000745058,0.2289566397666931,291.11639404296875,291.1499938964844,272.67333984375,270.8408508300781,284.8212585449219,294.11834716796875,291.11676025390625,1.0,0.157971441745758,0.9622257351875304,0.9622257351875304,1.0,1.0,-0.5731286406517029,0.2487352341413498,0.3243933916091919,0.082861490547657,0.0,0.0,0.1574380993843078,24.828224182128903,25.0,2.347604990005493,-3646.117431640625,34.90106964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,303.06842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19371.734375,18000.0,0.0,0.0,0.0818822234869003,0.0,0.0,0.0,0.0,1.0,0.0036033694632351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885721296072006,0.1010970845818519,-0.012524957768619,0.0,8.31000434118323e-05,0.0,0.0,2.0947813987731934,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837480,293.1931457519531,297.1499938964844,293.1499938964844,0.0027876466047018,-211.94679260253903,294.9366455078125,0.5467740893363953,0.050000000745058,0.0458352640271186,294.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5467740893363953,0.050000000745058,0.0482667423784732,293.3124694824219,297.1499938964844,293.1499938964844,0.004409855697304,-257.2499694824219,297.0844116210937,0.5467740893363953,0.050000000745058,0.03564964979887,293.1205139160156,297.1499938964844,293.1499938964844,0.0724418610334396,-1875.634521484375,304.1468200683594,0.7503489851951599,0.124846801161766,0.118881955742836,293.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5467740893363953,0.050000000745058,0.2289566397666931,291.11639404296875,291.1499938964844,272.67333984375,270.8408508300781,284.8212585449219,294.11834716796875,291.11676025390625,1.0,0.157971441745758,0.9622257351875304,0.9622257351875304,1.0,1.0,-0.5731286406517029,0.2487352341413498,0.3243933916091919,0.082861490547657,0.0,0.0,0.1574380993843078,24.828224182128903,25.0,2.347604990005493,-3646.117431640625,34.90106964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,303.06842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19371.734375,18000.0,0.0,0.0,0.0818822234869003,0.0,0.0,0.0,0.0,1.0,0.0036033694632351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885721296072006,0.1010970845818519,-0.012524957768619,0.0,8.31000434118323e-05,0.0,0.0,2.0947813987731934,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837540,293.1903991699219,297.1499938964844,293.1499938964844,0.0027822006959468,-211.5242919921875,294.93035888671875,0.546823263168335,0.050000000745058,0.04583490639925,294.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.546823263168335,0.050000000745058,0.0482663623988628,293.3104248046875,297.1499938964844,293.1499938964844,0.0043692863546311,-255.03375244140625,297.0344543457031,0.546823263168335,0.050000000745058,0.0356493704020977,293.1200256347656,297.1499938964844,293.1499938964844,0.0730932429432869,-1888.014404296875,304.14678955078125,0.7520179152488708,0.1256925463676452,0.1196798905730247,293.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.546823263168335,0.050000000745058,0.2289548367261886,291.11785888671875,291.1499938964844,272.6166687011719,270.7987365722656,284.77752685546875,294.0845031738281,291.1181335449219,1.0,0.158056303858757,0.9625321626663208,0.9625321626663208,1.0,1.0,-0.5740828514099121,0.2491514533758163,0.3249313831329345,0.0830396115779876,0.0,0.0,0.1616245210170745,24.8260555267334,25.0,1.8169790506362915,-3677.541015625,34.992713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93212890625,303.1524353027344,278.1499938964844,0.0,18000.0,313.1499938964844,19362.189453125,18000.0,0.0,0.0,0.0826664641499519,0.0,0.0,0.0,0.0,1.0,0.003382712136954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899933949112892,0.1011043414473533,-0.0111109446734189,0.0,8.389595313929021e-05,0.0,0.0,2.094918966293335,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837600,293.1903991699219,297.1499938964844,293.1499938964844,0.0027822006959468,-211.5242919921875,294.93035888671875,0.546823263168335,0.050000000745058,0.04583490639925,294.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.546823263168335,0.050000000745058,0.0482663623988628,293.3104248046875,297.1499938964844,293.1499938964844,0.0043692863546311,-255.03375244140625,297.0344543457031,0.546823263168335,0.050000000745058,0.0356493704020977,293.1200256347656,297.1499938964844,293.1499938964844,0.0730932429432869,-1888.014404296875,304.14678955078125,0.7520179152488708,0.1256925463676452,0.1196798905730247,293.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.546823263168335,0.050000000745058,0.2289548367261886,291.11785888671875,291.1499938964844,272.6166687011719,270.7987365722656,284.77752685546875,294.0845031738281,291.1181335449219,1.0,0.158056303858757,0.9625321626663208,0.9625321626663208,1.0,1.0,-0.5740828514099121,0.2491514533758163,0.3249313831329345,0.0830396115779876,0.0,0.0,0.1616245210170745,24.8260555267334,25.0,1.8169790506362915,-3677.541015625,34.992713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93212890625,303.1524353027344,278.1499938964844,0.0,18000.0,313.1499938964844,19362.189453125,18000.0,0.0,0.0,0.0826664641499519,0.0,0.0,0.0,0.0,1.0,0.003382712136954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899933949112892,0.1011043414473533,-0.0111109446734189,0.0,8.389595313929021e-05,0.0,0.0,2.094918966293335,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
