time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837660,293.1876220703125,297.1499938964844,293.1499938964844,0.0027775035705417,-211.160873413086,294.9248046875,0.5468714237213135,0.050000000745058,0.0458345524966716,294.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5468714237213135,0.050000000745058,0.0482659898698329,293.3084411621094,297.1499938964844,293.1499938964844,0.0043292730115354,-252.84385681152344,296.9848327636719,0.5468714237213135,0.050000000745058,0.0356490947306156,293.1195678710937,297.1499938964844,293.1499938964844,0.0737503916025161,-1900.5343017578125,304.1467590332031,0.7536986470222473,0.1265447586774826,0.1204838901758194,293.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5468714237213135,0.050000000745058,0.2289530783891677,291.11895751953125,291.1499938964844,272.5599975585937,270.7565612792969,284.73455810546875,294.0522766113281,291.1191711425781,1.0,0.1581421941518783,0.9628357887268066,0.9628357887268066,1.0,1.0,-0.5750444531440735,0.2495751678943634,0.3254692554473877,0.0832094475626945,0.0,0.0,0.1656810790300369,24.82400894165039,25.0,1.3964786529541016,-3708.649169921875,35.08537292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,303.2331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,19352.609375,18000.0,0.0,0.0,0.0833897739648819,0.0,0.0,0.0,0.0,1.0,0.003157450351864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913875177502632,0.1011270135641098,-0.0097394939512014,0.0,8.463001722702757e-05,0.0,0.0,2.0953493118286133,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837720,293.1876220703125,297.1499938964844,293.1499938964844,0.0027775035705417,-211.160873413086,294.9248046875,0.5468714237213135,0.050000000745058,0.0458345524966716,294.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5468714237213135,0.050000000745058,0.0482659898698329,293.3084411621094,297.1499938964844,293.1499938964844,0.0043292730115354,-252.84385681152344,296.9848327636719,0.5468714237213135,0.050000000745058,0.0356490947306156,293.1195678710937,297.1499938964844,293.1499938964844,0.0737503916025161,-1900.5343017578125,304.1467590332031,0.7536986470222473,0.1265447586774826,0.1204838901758194,293.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5468714237213135,0.050000000745058,0.2289530783891677,291.11895751953125,291.1499938964844,272.5599975585937,270.7565612792969,284.73455810546875,294.0522766113281,291.1191711425781,1.0,0.1581421941518783,0.9628357887268066,0.9628357887268066,1.0,1.0,-0.5750444531440735,0.2495751678943634,0.3254692554473877,0.0832094475626945,0.0,0.0,0.1656810790300369,24.82400894165039,25.0,1.3964786529541016,-3708.649169921875,35.08537292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,303.2331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,19352.609375,18000.0,0.0,0.0,0.0833897739648819,0.0,0.0,0.0,0.0,1.0,0.003157450351864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913875177502632,0.1011270135641098,-0.0097394939512014,0.0,8.463001722702757e-05,0.0,0.0,2.0953493118286133,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.0027735196053981,-210.8532257080078,294.9200134277344,0.5469185709953308,0.050000000745058,0.0458342097699642,294.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5469185709953308,0.050000000745058,0.048265628516674,293.3065185546875,297.1499938964844,293.1499938964844,0.0042898780666291,-250.6833038330078,296.9355773925781,0.5469185709953308,0.050000000745058,0.0356488302350044,293.119140625,297.1499938964844,293.1499938964844,0.0744126364588737,-1913.1798095703125,304.1467590332031,0.7553907036781311,0.1274030804634094,0.121293731033802,293.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5469185709953308,0.050000000745058,0.2289513647556305,291.1198425292969,291.1499938964844,272.5033264160156,270.71435546875,284.692138671875,294.0213623046875,291.1199951171875,1.0,0.1582290083169937,0.9631394147872924,0.9631394147872924,1.0,1.0,-0.5760130882263184,0.2500069439411163,0.3260061144828796,0.0833695307374,0.0,0.0,0.1696415394544601,24.82205581665039,25.0,1.0550720691680908,-3739.511962890625,35.17900085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,303.3109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,19342.8984375,18000.0,0.0,0.0,0.0840607210993766,0.0,0.0,0.0,0.0,1.0,0.0029241831507533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927650928497314,0.1011671721935272,-0.0084020802751183,0.0,8.531094499630854e-05,0.0,0.0,2.0961110591888428,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.0027735196053981,-210.8532257080078,294.9200134277344,0.5469185709953308,0.050000000745058,0.0458342097699642,294.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5469185709953308,0.050000000745058,0.048265628516674,293.3065185546875,297.1499938964844,293.1499938964844,0.0042898780666291,-250.6833038330078,296.9355773925781,0.5469185709953308,0.050000000745058,0.0356488302350044,293.119140625,297.1499938964844,293.1499938964844,0.0744126364588737,-1913.1798095703125,304.1467590332031,0.7553907036781311,0.1274030804634094,0.121293731033802,293.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5469185709953308,0.050000000745058,0.2289513647556305,291.1198425292969,291.1499938964844,272.5033264160156,270.71435546875,284.692138671875,294.0213623046875,291.1199951171875,1.0,0.1582290083169937,0.9631394147872924,0.9631394147872924,1.0,1.0,-0.5760130882263184,0.2500069439411163,0.3260061144828796,0.0833695307374,0.0,0.0,0.1696415394544601,24.82205581665039,25.0,1.0550720691680908,-3739.511962890625,35.17900085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,303.3109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,19342.8984375,18000.0,0.0,0.0,0.0840607210993766,0.0,0.0,0.0,0.0,1.0,0.0029241831507533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927650928497314,0.1011671721935272,-0.0084020802751183,0.0,8.531094499630854e-05,0.0,0.0,2.0961110591888428,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.0027717975899577,-210.72052001953125,294.9179077148437,0.546941876411438,0.050000000745058,0.0458340384066104,294.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.546941876411438,0.050000000745058,0.0482654497027397,293.3055725097656,297.1499938964844,293.1499938964844,0.0042704422958195,-249.61578369140625,296.9111633300781,0.546941876411438,0.050000000745058,0.0356486961245536,293.1189270019531,297.1499938964844,293.1499938964844,0.0747456699609756,-1919.5496826171875,304.146728515625,0.7562410235404968,0.1278345286846161,0.1217008382081985,293.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.546941876411438,0.050000000745058,0.2289505153894424,291.12017822265625,291.1499938964844,272.4750061035156,270.6932067871094,284.67108154296875,294.0062561035156,291.1203308105469,1.0,0.1582727581262588,0.9632912278175354,0.9632912278175354,1.0,1.0,-0.5765000581741333,0.2502253353595733,0.3262746930122375,0.0834470689296722,0.0,0.0,0.1715933233499527,24.82111549377441,25.0,0.8912487626075745,-3754.8623046875,35.22617721557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,303.3487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,19337.98046875,18000.0,0.0,0.0,0.0843785032629966,0.0,0.0,0.0,0.0,1.0,0.0028033296111971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934497937560081,0.1011938452720642,-0.007744048256427,0.0,8.563345181755722e-05,0.0,0.0,2.0966169834136963,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837960,293.18212890625,297.1499938964844,293.1499938964844,0.002770249499008,-210.6014099121093,294.9159851074219,0.5469650626182556,0.050000000745058,0.0458338670432567,294.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5469650626182556,0.050000000745058,0.0482652708888053,293.3045959472656,297.1499938964844,293.1499938964844,0.0042511862702667,-248.5571136474609,296.88690185546875,0.5469650626182556,0.050000000745058,0.0356485657393932,293.11871337890625,297.1499938964844,293.1499938964844,0.075079895555973,-1925.9493408203125,304.146728515625,0.7570940256118774,0.1282673776149749,0.1221092864871025,293.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5469650626182556,0.050000000745058,0.2289496660232544,291.1204528808594,291.1499938964844,272.4466552734375,270.67205810546875,284.6500549316406,293.99127197265625,291.1205749511719,1.0,0.1583167463541031,0.9634414911270142,0.9634414911270142,1.0,1.0,-0.5769886374473572,0.2504445910453796,0.3265440165996551,0.0835244879126548,0.0,0.0,0.1735325902700424,24.82019805908203,25.0,0.7255107760429382,-3770.174072265625,35.27357864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968994140625,303.38580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,19332.990234375,18000.0,0.0,0.0,0.084686629474163,0.0,0.0,0.0,0.0,1.0,0.0026789610274136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941337049007415,0.1012262850999832,-0.0070925853215157,0.0,8.59461651998572e-05,0.0,0.0,2.0972325801849365,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.0027676753234118,-210.40431213378903,294.9126892089844,0.5470113754272461,0.050000000745058,0.0458335317671299,294.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5470113754272461,0.050000000745058,0.0482649132609367,293.30230712890625,297.1499938964844,293.1499938964844,0.0042143953032791,-246.5318756103516,296.8397521972656,0.5470113754272461,0.050000000745058,0.035648301243782,293.11834716796875,297.1499938964844,293.1499938964844,0.0757520347833633,-1938.8408203125,304.1466979980469,0.7588081359863281,0.1291370987892151,0.1229300498962402,293.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5470113754272461,0.050000000745058,0.2289479672908783,291.1208190917969,291.1499938964844,272.3900146484375,270.6296691894531,284.6065673828125,293.95904541015625,291.120849609375,1.0,0.1584053337574005,0.9637419581413268,0.9637419581413268,1.0,1.0,-0.5779704451560974,0.2508848309516907,0.3270855844020843,0.0836808681488037,0.0,0.0,0.1773931235074997,24.81842803955078,25.0,0.1923452466726303,-3801.032470703125,35.36904525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798278808594,303.4574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,19322.71484375,18000.0,0.0,0.0,0.0852794498205185,0.0,0.0,0.0,0.0,1.0,0.0024167797528207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955049321055412,0.1013121455907821,-0.0058072158135473,0.0,8.65477995830588e-05,0.0,0.0,2.09886121749878,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.0027676753234118,-210.40431213378903,294.9126892089844,0.5470113754272461,0.050000000745058,0.0458335317671299,294.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5470113754272461,0.050000000745058,0.0482649132609367,293.30230712890625,297.1499938964844,293.1499938964844,0.0042143953032791,-246.5318756103516,296.8397521972656,0.5470113754272461,0.050000000745058,0.035648301243782,293.11834716796875,297.1499938964844,293.1499938964844,0.0757520347833633,-1938.8408203125,304.1466979980469,0.7588081359863281,0.1291370987892151,0.1229300498962402,293.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5470113754272461,0.050000000745058,0.2289479672908783,291.1208190917969,291.1499938964844,272.3900146484375,270.6296691894531,284.6065673828125,293.95904541015625,291.120849609375,1.0,0.1584053337574005,0.9637419581413268,0.9637419581413268,1.0,1.0,-0.5779704451560974,0.2508848309516907,0.3270855844020843,0.0836808681488037,0.0,0.0,0.1773931235074997,24.81842803955078,25.0,0.1923452466726303,-3801.032470703125,35.36904525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798278808594,303.4574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,19322.71484375,18000.0,0.0,0.0,0.0852794498205185,0.0,0.0,0.0,0.0,1.0,0.0024167797528207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955049321055412,0.1013121455907821,-0.0058072158135473,0.0,8.65477995830588e-05,0.0,0.0,2.09886121749878,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838140,293.1766662597656,297.1499938964844,293.1499938964844,0.0027658951003104,-210.2764434814453,294.9096069335937,0.5470577478408813,0.050000000745058,0.0458331927657127,294.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.5470577478408813,0.050000000745058,0.0482645593583583,293.2987060546875,297.1499938964844,293.1499938964844,0.0041812234558165,-244.7115478515625,296.7964172363281,0.5470577478408813,0.050000000745058,0.0356480367481708,293.11798095703125,297.1499938964844,293.1499938964844,0.0764354616403579,-1951.991455078125,304.14666748046875,0.7605332136154175,0.130012646317482,0.1237561330199241,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.5470577478408813,0.050000000745058,0.2289462834596634,291.1201477050781,291.1499938964844,272.3333435058594,270.5872497558594,284.5557861328125,293.9140014648437,291.1197814941406,1.0,0.1584947556257248,0.9640424251556396,0.9640424251556396,1.0,1.0,-0.5789586305618286,0.2513274550437927,0.3276311755180359,0.083839401602745,0.0,0.0,0.1814025640487671,24.816728591918945,25.0,-1.793221116065979,-3833.34521484375,35.46540451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886779785156,303.5255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,19311.466796875,18000.0,0.0,0.0,0.0858526304364204,0.0,0.0,0.0,0.0,1.0,0.0021273114252835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969209745526313,0.101451888680458,-0.0045309178531169,0.0,8.712950511835515e-05,0.0,0.0,2.101511240005493,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838200,293.1766662597656,297.1499938964844,293.1499938964844,0.0027658951003104,-210.2764434814453,294.9096069335937,0.5470577478408813,0.050000000745058,0.0458331927657127,294.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.5470577478408813,0.050000000745058,0.0482645593583583,293.2987060546875,297.1499938964844,293.1499938964844,0.0041812234558165,-244.7115478515625,296.7964172363281,0.5470577478408813,0.050000000745058,0.0356480367481708,293.11798095703125,297.1499938964844,293.1499938964844,0.0764354616403579,-1951.991455078125,304.14666748046875,0.7605332136154175,0.130012646317482,0.1237561330199241,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.5470577478408813,0.050000000745058,0.2289462834596634,291.1201477050781,291.1499938964844,272.3333435058594,270.5872497558594,284.5557861328125,293.9140014648437,291.1197814941406,1.0,0.1584947556257248,0.9640424251556396,0.9640424251556396,1.0,1.0,-0.5789586305618286,0.2513274550437927,0.3276311755180359,0.083839401602745,0.0,0.0,0.1814025640487671,24.816728591918945,25.0,-1.793221116065979,-3833.34521484375,35.46540451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886779785156,303.5255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,19311.466796875,18000.0,0.0,0.0,0.0858526304364204,0.0,0.0,0.0,0.0,1.0,0.0021273114252835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969209745526313,0.101451888680458,-0.0045309178531169,0.0,8.712950511835515e-05,0.0,0.0,2.101511240005493,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027650434058159,-210.2304077148437,294.9064025878906,0.5471044778823853,0.050000000745058,0.0458328500390052,294.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.5471044778823853,0.050000000745058,0.0482641980051994,293.2947998046875,297.1499938964844,293.1499938964844,0.0041499203070998,-243.0035095214844,296.7543334960937,0.5471044778823853,0.050000000745058,0.0356477722525596,293.1176452636719,297.1499938964844,293.1499938964844,0.0771333798766136,-1965.4678955078125,304.1466064453125,0.7622713446617126,0.1308951377868652,0.1245885044336319,293.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.5471044778823853,0.050000000745058,0.2289445847272873,291.1178894042969,291.1499938964844,272.27667236328125,270.5447692871094,284.5033569335937,293.8656616210937,291.1173400878906,1.0,0.1585849821567535,0.964339554309845,0.964339554309845,1.0,1.0,-0.5799543261528015,0.2517728805541992,0.3281814754009247,0.084000326693058,0.0,0.0,0.1858290880918502,24.81504440307617,25.0,-3.346530199050904,-3867.80029296875,35.562705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,303.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,19297.76953125,18000.0,0.0,0.0,0.0864253565669059,0.0,0.0,0.0,0.0,1.0,0.0017865605186671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984849259257316,0.1017111837863922,-0.0032262573949992,0.0,8.77107449923642e-05,0.0,0.0,2.10642671585083,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027650434058159,-210.2304077148437,294.9064025878906,0.5471044778823853,0.050000000745058,0.0458328500390052,294.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.5471044778823853,0.050000000745058,0.0482641980051994,293.2947998046875,297.1499938964844,293.1499938964844,0.0041499203070998,-243.0035095214844,296.7543334960937,0.5471044778823853,0.050000000745058,0.0356477722525596,293.1176452636719,297.1499938964844,293.1499938964844,0.0771333798766136,-1965.4678955078125,304.1466064453125,0.7622713446617126,0.1308951377868652,0.1245885044336319,293.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.5471044778823853,0.050000000745058,0.2289445847272873,291.1178894042969,291.1499938964844,272.27667236328125,270.5447692871094,284.5033569335937,293.8656616210937,291.1173400878906,1.0,0.1585849821567535,0.964339554309845,0.964339554309845,1.0,1.0,-0.5799543261528015,0.2517728805541992,0.3281814754009247,0.084000326693058,0.0,0.0,0.1858290880918502,24.81504440307617,25.0,-3.346530199050904,-3867.80029296875,35.562705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,303.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,19297.76953125,18000.0,0.0,0.0,0.0864253565669059,0.0,0.0,0.0,0.0,1.0,0.0017865605186671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984849259257316,0.1017111837863922,-0.0032262573949992,0.0,8.77107449923642e-05,0.0,0.0,2.10642671585083,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.0027649921830743,-210.24595642089844,294.90399169921875,0.5471516847610474,0.050000000745058,0.0458325073122978,294.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5471516847610474,0.050000000745058,0.0482638366520404,293.2908630371094,297.1499938964844,293.1499938964844,0.0041198292747139,-241.3596954345703,296.71356201171875,0.5471516847610474,0.050000000745058,0.0356475040316581,293.1172790527344,297.1499938964844,293.1499938964844,0.0778370127081871,-1979.0797119140625,304.1465759277344,0.7640237212181091,0.131784901022911,0.1254277378320694,293.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5471516847610474,0.050000000745058,0.2289428561925888,291.1153564453125,291.1499938964844,272.2200012207031,270.5022277832031,284.451416015625,293.81805419921875,291.1148681640625,1.0,0.1586760431528091,0.9646367430686952,0.9646367430686952,1.0,1.0,-0.5809582471847534,0.2522213459014892,0.3287369012832641,0.0841639190912246,0.0,0.0,0.1906220018863678,24.813344955444336,25.0,-3.382586002349853,-3904.29296875,35.66100311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9968566894531,303.6726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,19281.107421875,18000.0,0.0,0.0,0.0870187953114509,0.0,0.0,0.0,0.0,1.0,0.0013638488017022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002117916941642,0.1021235957741737,-0.0019118047785013,0.0,8.831301238387823e-05,0.0,0.0,2.114240884780884,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.0027649921830743,-210.24595642089844,294.90399169921875,0.5471516847610474,0.050000000745058,0.0458325073122978,294.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5471516847610474,0.050000000745058,0.0482638366520404,293.2908630371094,297.1499938964844,293.1499938964844,0.0041198292747139,-241.3596954345703,296.71356201171875,0.5471516847610474,0.050000000745058,0.0356475040316581,293.1172790527344,297.1499938964844,293.1499938964844,0.0778370127081871,-1979.0797119140625,304.1465759277344,0.7640237212181091,0.131784901022911,0.1254277378320694,293.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5471516847610474,0.050000000745058,0.2289428561925888,291.1153564453125,291.1499938964844,272.2200012207031,270.5022277832031,284.451416015625,293.81805419921875,291.1148681640625,1.0,0.1586760431528091,0.9646367430686952,0.9646367430686952,1.0,1.0,-0.5809582471847534,0.2522213459014892,0.3287369012832641,0.0841639190912246,0.0,0.0,0.1906220018863678,24.813344955444336,25.0,-3.382586002349853,-3904.29296875,35.66100311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9968566894531,303.6726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,19281.107421875,18000.0,0.0,0.0,0.0870187953114509,0.0,0.0,0.0,0.0,1.0,0.0013638488017022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002117916941642,0.1021235957741737,-0.0019118047785013,0.0,8.831301238387823e-05,0.0,0.0,2.114240884780884,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838500,293.16973876953125,297.1499938964844,293.1499938964844,0.0027652245480567,-210.27134704589844,294.9033203125,0.5471755266189575,0.050000000745058,0.0458323322236537,294.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5471755266189575,0.050000000745058,0.0482636541128158,293.28887939453125,297.1499938964844,293.1499938964844,0.004105158150196,-240.5549468994141,296.6937866210937,0.5471755266189575,0.050000000745058,0.0356473699212074,293.1171264648437,297.1499938964844,293.1499938964844,0.078188881278038,-1985.891357421875,304.14654541015625,0.7649050354957581,0.1322323530912399,0.1258498728275299,293.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5471755266189575,0.050000000745058,0.2289419919252395,291.11431884765625,291.1499938964844,272.1916809082031,270.4809265136719,284.4257507324219,293.7947692871094,291.1139221191406,1.0,0.1587218791246414,0.9647852778434752,0.9647852778434752,1.0,1.0,-0.5814632177352905,0.252446711063385,0.3290165066719055,0.0842467173933982,0.0,0.0,0.1931091845035553,24.8124942779541,25.0,-2.962055921554565,-3923.031005859375,35.71052551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964294433594,303.7115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,19271.55078125,18000.0,0.0,0.0,0.087329663336277,0.0,0.0,0.0,0.0,1.0,0.0011088688625022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011214405298233,0.1024051085114479,-0.0012836650712415,0.0,8.862851245794445e-05,0.0,0.0,2.119571685791016,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027656112797558,-210.30667114257807,294.903076171875,0.5471993684768677,0.050000000745058,0.0458321571350097,294.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5471993684768677,0.050000000745058,0.0482634715735912,293.28692626953125,297.1499938964844,293.1499938964844,0.0040906835347414,-239.7582397460937,296.6744384765625,0.5471993684768677,0.050000000745058,0.0356472358107566,293.116943359375,297.1499938964844,293.1499938964844,0.0785401612520217,-1992.6937255859373,304.14654541015625,0.765789270401001,0.1326813697814941,0.126273512840271,293.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5471993684768677,0.050000000745058,0.2289411276578903,291.1134948730469,291.1499938964844,272.163330078125,270.4596252441406,284.4003295898437,293.7718811035156,291.1131896972656,1.0,0.1587679237127304,0.9649322032928468,0.9649322032928468,1.0,1.0,-0.5819700360298157,0.2526727318763733,0.3292973041534424,0.084330141544342,0.0,0.0,0.1956290155649185,24.8116512298584,25.0,-2.38346004486084,-3941.912353515625,35.76028060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949951171875,303.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,19260.9453125,18000.0,0.0,0.0,0.0876524671912193,0.0,0.0,0.0,0.0,1.0,0.000814230646938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102050170302391,0.1027631759643554,-0.0007130071753636,0.0,8.895611244952306e-05,0.0,0.0,2.1263484954833984,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838620,293.16558837890625,297.1499938964844,293.1499938964844,0.0027668182738125,-210.4047393798828,294.9037475585937,0.5472471714019775,0.050000000745058,0.045831810683012,294.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5472471714019775,0.050000000745058,0.0482631027698516,293.2831115722656,297.1499938964844,293.1499938964844,0.0040622903034091,-238.1871337890625,296.6369323730469,0.5472471714019775,0.050000000745058,0.0356469638645648,293.1166381835937,297.1499938964844,293.1499938964844,0.0792403668165206,-2006.2579345703125,304.1465148925781,0.7675648927688599,0.1335831433534622,0.1271246522665023,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5472471714019775,0.050000000745058,0.2289393842220306,291.1125183105469,291.1499938964844,272.1066589355469,270.4169616699219,284.3502197265625,293.7274475097656,291.1124267578125,1.0,0.1588606089353561,0.965226113796234,0.965226113796234,1.0,1.0,-0.5829882025718689,0.253126323223114,0.3298618495464325,0.0844987705349922,0.0,0.0,0.2007012814283371,24.81001281738281,25.0,-1.1229244470596311,-3979.519287109375,35.860450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989501953125,303.8251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,19234.236328125,18000.0,0.0,0.0,0.0883376821875572,0.0,0.0,0.0,0.0,1.0,3.994111466454342e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103924460709095,0.1039319112896919,-7.454832939401967e-06,0.0,8.965151209849864e-05,0.0,0.0,2.148440361022949,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838680,293.16558837890625,297.1499938964844,293.1499938964844,0.0027668182738125,-210.4047393798828,294.9037475585937,0.5472471714019775,0.050000000745058,0.045831810683012,294.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5472471714019775,0.050000000745058,0.0482631027698516,293.2831115722656,297.1499938964844,293.1499938964844,0.0040622903034091,-238.1871337890625,296.6369323730469,0.5472471714019775,0.050000000745058,0.0356469638645648,293.1166381835937,297.1499938964844,293.1499938964844,0.0792403668165206,-2006.2579345703125,304.1465148925781,0.7675648927688599,0.1335831433534622,0.1271246522665023,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5472471714019775,0.050000000745058,0.2289393842220306,291.1125183105469,291.1499938964844,272.1066589355469,270.4169616699219,284.3502197265625,293.7274475097656,291.1124267578125,1.0,0.1588606089353561,0.965226113796234,0.965226113796234,1.0,1.0,-0.5829882025718689,0.253126323223114,0.3298618495464325,0.0844987705349922,0.0,0.0,0.2007012814283371,24.81001281738281,25.0,-1.1229244470596311,-3979.519287109375,35.860450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989501953125,303.8251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,19234.236328125,18000.0,0.0,0.0,0.0883376821875572,0.0,0.0,0.0,0.0,1.0,3.994111466454342e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103924460709095,0.1039319112896919,-7.454832939401967e-06,0.0,8.965151209849864e-05,0.0,0.0,2.148440361022949,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838740,293.1628112792969,297.1499938964844,293.1499938964844,0.0027686047833412,-210.5414886474609,294.9057922363281,0.5472947955131531,0.050000000745058,0.0458314642310142,294.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5472947955131531,0.050000000745058,0.0482627376914024,293.27935791015625,297.1499938964844,293.1499938964844,0.0040346509777009,-236.64907836914065,296.6009216308594,0.5472947955131531,0.050000000745058,0.0356466956436634,293.1163330078125,297.1499938964844,293.1499938964844,0.0799380615353584,-2019.7840576171875,304.1465148925781,0.7693468928337097,0.1344886422157287,0.1279796659946441,293.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5472947955131531,0.050000000745058,0.2289376556873321,291.1122436523437,291.1499938964844,272.04998779296875,270.37420654296875,284.30108642578125,293.6846923828125,291.1122436523437,1.0,0.1589540392160415,0.9655199646949768,0.9655199646949768,1.0,1.0,-0.5840110182762146,0.2535814642906189,0.3304295539855957,0.0846695378422737,0.0,0.0,0.2057577222585678,24.80847930908203,25.0,-0.200437530875206,-4016.480224609375,35.96139907836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813232421875,303.8949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,19199.421875,18000.0,0.0,0.0,0.0890771672129631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057849004864692,0.1057871282100677,-2.2291685581876663e-06,0.0,9.040200529852882e-05,0.0,0.0,2.183419942855835,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838800,293.1628112792969,297.1499938964844,293.1499938964844,0.0027686047833412,-210.5414886474609,294.9057922363281,0.5472947955131531,0.050000000745058,0.0458314642310142,294.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5472947955131531,0.050000000745058,0.0482627376914024,293.27935791015625,297.1499938964844,293.1499938964844,0.0040346509777009,-236.64907836914065,296.6009216308594,0.5472947955131531,0.050000000745058,0.0356466956436634,293.1163330078125,297.1499938964844,293.1499938964844,0.0799380615353584,-2019.7840576171875,304.1465148925781,0.7693468928337097,0.1344886422157287,0.1279796659946441,293.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5472947955131531,0.050000000745058,0.2289376556873321,291.1122436523437,291.1499938964844,272.04998779296875,270.37420654296875,284.30108642578125,293.6846923828125,291.1122436523437,1.0,0.1589540392160415,0.9655199646949768,0.9655199646949768,1.0,1.0,-0.5840110182762146,0.2535814642906189,0.3304295539855957,0.0846695378422737,0.0,0.0,0.2057577222585678,24.80847930908203,25.0,-0.200437530875206,-4016.480224609375,35.96139907836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813232421875,303.8949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,19199.421875,18000.0,0.0,0.0,0.0890771672129631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057849004864692,0.1057871282100677,-2.2291685581876663e-06,0.0,9.040200529852882e-05,0.0,0.0,2.183419942855835,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838860,293.1596069335937,297.1499938964844,293.1499938964844,0.0027722539380192,-210.81524658203125,294.9104309082031,0.5473567247390747,0.050000000745058,0.0458310134708881,294.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5473567247390747,0.050000000745058,0.0482622645795345,293.2752380371094,297.1499938964844,293.1499938964844,0.0040091429837048,-235.2230224609375,296.56756591796875,0.5473567247390747,0.050000000745058,0.0356463454663753,293.1156311035156,297.1499938964844,293.1499938964844,0.0806739926338195,-2034.0740966796875,304.1464538574219,0.7712529301643372,0.1354863196611404,0.1288885921239853,293.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5473567247390747,0.050000000745058,0.2289354056119918,291.1124572753906,291.1499938964844,271.99334716796875,270.3319702148437,284.2528686523437,293.6434631347656,291.1125793457031,1.0,0.1590491086244583,0.9658105373382568,0.9658105373382568,1.0,1.0,-0.5850975513458252,0.2540629804134369,0.3310345709323883,0.0848544016480445,0.0,0.0,0.2107522785663604,24.804731369018555,25.0,0.5329817533493042,-4053.4541015625,36.066741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716491699219,303.9613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,19164.21484375,18000.0,0.0,0.0,0.0898678079247474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076547652482986,0.1076569855213165,-2.224169065812021e-06,0.0,9.120439790422095e-05,0.0,0.0,2.2185654640197754,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838920,293.1596069335937,297.1499938964844,293.1499938964844,0.0027722539380192,-210.81524658203125,294.9104309082031,0.5473567247390747,0.050000000745058,0.0458310134708881,294.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5473567247390747,0.050000000745058,0.0482622645795345,293.2752380371094,297.1499938964844,293.1499938964844,0.0040091429837048,-235.2230224609375,296.56756591796875,0.5473567247390747,0.050000000745058,0.0356463454663753,293.1156311035156,297.1499938964844,293.1499938964844,0.0806739926338195,-2034.0740966796875,304.1464538574219,0.7712529301643372,0.1354863196611404,0.1288885921239853,293.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5473567247390747,0.050000000745058,0.2289354056119918,291.1124572753906,291.1499938964844,271.99334716796875,270.3319702148437,284.2528686523437,293.6434631347656,291.1125793457031,1.0,0.1590491086244583,0.9658105373382568,0.9658105373382568,1.0,1.0,-0.5850975513458252,0.2540629804134369,0.3310345709323883,0.0848544016480445,0.0,0.0,0.2107522785663604,24.804731369018555,25.0,0.5329817533493042,-4053.4541015625,36.066741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716491699219,303.9613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,19164.21484375,18000.0,0.0,0.0,0.0898678079247474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076547652482986,0.1076569855213165,-2.224169065812021e-06,0.0,9.120439790422095e-05,0.0,0.0,2.2185654640197754,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838980,293.1556701660156,297.1499938964844,293.1499938964844,0.0027781024109572,-211.252685546875,294.91845703125,0.547451376914978,0.050000000745058,0.0458303280174732,294.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.547451376914978,0.050000000745058,0.0482615418732166,293.2703552246094,297.1499938964844,293.1499938964844,0.0039862026460468,-233.9353942871093,296.537841796875,0.547451376914978,0.050000000745058,0.0356458090245723,293.1143493652344,297.1499938964844,293.1499938964844,0.0815099850296974,-2050.342529296875,304.146240234375,0.7734572887420654,0.1366150081157684,0.1299274712800979,293.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.547451376914978,0.050000000745058,0.2289319783449173,291.113037109375,291.1499938964844,271.9366760253906,270.2906799316406,284.2059936523437,293.6044616699219,291.1131896972656,1.0,0.1591485291719436,0.9661011099815368,0.9661011099815368,1.0,1.0,-0.5863378643989563,0.2546087205410003,0.3317291438579559,0.085072360932827,0.0,0.0,0.2156445831060409,24.795991897583008,25.0,0.9252028465270996,-4090.42041015625,36.18281936645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,19129.01953125,18000.0,0.0,0.0,0.090704008936882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095152199268341,0.1095174401998519,-2.219175030404585e-06,0.0,9.205303649650888e-05,0.0,0.0,2.253424644470215,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
839040,293.1556701660156,297.1499938964844,293.1499938964844,0.0027781024109572,-211.252685546875,294.91845703125,0.547451376914978,0.050000000745058,0.0458303280174732,294.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.547451376914978,0.050000000745058,0.0482615418732166,293.2703552246094,297.1499938964844,293.1499938964844,0.0039862026460468,-233.9353942871093,296.537841796875,0.547451376914978,0.050000000745058,0.0356458090245723,293.1143493652344,297.1499938964844,293.1499938964844,0.0815099850296974,-2050.342529296875,304.146240234375,0.7734572887420654,0.1366150081157684,0.1299274712800979,293.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.547451376914978,0.050000000745058,0.2289319783449173,291.113037109375,291.1499938964844,271.9366760253906,270.2906799316406,284.2059936523437,293.6044616699219,291.1131896972656,1.0,0.1591485291719436,0.9661011099815368,0.9661011099815368,1.0,1.0,-0.5863378643989563,0.2546087205410003,0.3317291438579559,0.085072360932827,0.0,0.0,0.2156445831060409,24.795991897583008,25.0,0.9252028465270996,-4090.42041015625,36.18281936645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,19129.01953125,18000.0,0.0,0.0,0.090704008936882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095152199268341,0.1095174401998519,-2.219175030404585e-06,0.0,9.205303649650888e-05,0.0,0.0,2.253424644470215,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
839100,293.1534729003906,297.1499938964844,293.1499938964844,0.0027817904483526,-211.5286560058593,294.923583984375,0.5475059747695923,0.050000000745058,0.0458299331367015,294.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5475059747695923,0.050000000745058,0.0482611246407032,293.2677307128906,297.1499938964844,293.1499938964844,0.003975638654083,-233.34112548828125,296.5242004394531,0.5475059747695923,0.050000000745058,0.0356455035507679,293.11358642578125,297.1499938964844,293.1499938964844,0.0819565281271934,-2059.04345703125,304.1461181640625,0.7746408581733704,0.1372147649526596,0.1304836422204971,293.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5475059747695923,0.050000000745058,0.2289299964904785,291.1133728027344,291.1499938964844,271.9083251953125,270.2703857421875,284.18316650390625,293.5859375,291.113525390625,1.0,0.1592002958059311,0.9662464261054992,0.9662464261054992,1.0,1.0,-0.587001621723175,0.2548997402191162,0.3321018517017364,0.0851908847689628,0.0,0.0,0.2180511504411697,24.79059410095215,25.0,1.0407274961471558,-4108.87255859375,36.244327545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563903808594,304.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,19111.45703125,18000.0,0.0,0.0,0.091137021780014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104402318596839,0.1104424446821212,-2.216684606537456e-06,0.0,9.249248978449032e-05,0.0,0.0,2.270715475082397,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
839160,293.1512145996094,297.1499938964844,293.1499938964844,0.002785962074995,-211.8408660888672,294.9294128417969,0.5475636720657349,0.050000000745058,0.0458295159041881,294.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5475636720657349,0.050000000745058,0.0482606887817382,293.2650146484375,297.1499938964844,293.1499938964844,0.0039656395092606,-232.77780151367188,296.5113525390625,0.5475636720657349,0.050000000745058,0.0356451794505119,293.11279296875,297.1499938964844,293.1499938964844,0.0824183896183967,-2068.049560546875,304.1459655761719,0.7758668065071106,0.1378342807292938,0.1310595571994781,293.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5475636720657349,0.050000000745058,0.2289279252290725,291.1137390136719,291.1499938964844,271.8800048828125,270.25030517578125,284.1607360839844,293.5680847167969,291.1139221191406,1.0,0.1592535525560379,0.9663891792297364,0.9663891792297364,1.0,1.0,-0.5876888036727905,0.255200445652008,0.3324883580207824,0.0853146165609359,0.0,0.0,0.2204289138317108,24.78481674194336,25.0,1.134833574295044,-4127.30029296875,36.307899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515075683594,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,19093.935546875,18000.0,0.0,0.0,0.0915783867239952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113609373569488,0.1113631501793861,-2.214200321759563e-06,0.0,9.294041956309228e-05,0.0,0.0,2.2878990173339844,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
839220,293.1463928222656,297.1499938964844,293.1499938964844,0.002795654349029,-212.56643676757807,294.9429931640625,0.5476853251457214,0.050000000745058,0.0458286367356777,294.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5476853251457214,0.050000000745058,0.0482597611844539,293.2593078613281,297.1499938964844,293.1499938964844,0.003947221674025,-231.738037109375,296.4877624511719,0.5476853251457214,0.050000000745058,0.035644493997097,293.111083984375,297.1499938964844,293.1499938964844,0.0833813622593879,-2086.846435546875,304.1457214355469,0.7784244418144226,0.139124646782875,0.1322621405124664,293.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5476853251457214,0.050000000745058,0.2289235293865203,291.1145935058594,291.1499938964844,271.8233337402344,270.21075439453125,284.1168518066406,293.5341491699219,291.11480712890625,1.0,0.159364566206932,0.9666746258735656,0.9666746258735656,1.0,1.0,-0.5891237854957581,0.2558268904685974,0.3332968950271606,0.085575945675373,0.0,0.0,0.225091814994812,24.772605895996094,25.0,1.2826712131500244,-4164.0654296875,36.44076156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,304.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,19059.076171875,18000.0,0.0,0.0,0.0924805253744125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131859943270683,0.1131882071495056,-2.209260173913208e-06,0.0,9.385597513755783e-05,0.0,0.0,2.321880578994751,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
839280,293.1463928222656,297.1499938964844,293.1499938964844,0.002795654349029,-212.56643676757807,294.9429931640625,0.5476853251457214,0.050000000745058,0.0458286367356777,294.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5476853251457214,0.050000000745058,0.0482597611844539,293.2593078613281,297.1499938964844,293.1499938964844,0.003947221674025,-231.738037109375,296.4877624511719,0.5476853251457214,0.050000000745058,0.035644493997097,293.111083984375,297.1499938964844,293.1499938964844,0.0833813622593879,-2086.846435546875,304.1457214355469,0.7784244418144226,0.139124646782875,0.1322621405124664,293.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5476853251457214,0.050000000745058,0.2289235293865203,291.1145935058594,291.1499938964844,271.8233337402344,270.21075439453125,284.1168518066406,293.5341491699219,291.11480712890625,1.0,0.159364566206932,0.9666746258735656,0.9666746258735656,1.0,1.0,-0.5891237854957581,0.2558268904685974,0.3332968950271606,0.085575945675373,0.0,0.0,0.225091814994812,24.772605895996094,25.0,1.2826712131500244,-4164.0654296875,36.44076156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,304.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,19059.076171875,18000.0,0.0,0.0,0.0924805253744125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131859943270683,0.1131882071495056,-2.209260173913208e-06,0.0,9.385597513755783e-05,0.0,0.0,2.321880578994751,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
839340,293.1413269042969,297.1499938964844,293.1499938964844,0.0028070718981325,-213.42138671875,294.9590148925781,0.5478124022483826,0.050000000745058,0.0458277203142643,294.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5478124022483826,0.050000000745058,0.0482587963342666,293.2533569335937,297.1499938964844,293.1499938964844,0.0039308271370828,-230.8099060058593,296.4668884277344,0.5478124022483826,0.050000000745058,0.03564378246665,293.1092834472656,297.1499938964844,293.1499938964844,0.084390640258789,-2106.572265625,304.1454772949219,0.7811022996902466,0.1404760926961898,0.1335246264934539,293.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5478124022483826,0.050000000745058,0.2289189547300338,291.11553955078125,291.1499938964844,271.76666259765625,270.1719665527344,284.07427978515625,293.5023498535156,291.1157531738281,1.0,0.1594817340373993,0.966960072517395,0.966960072517395,1.0,1.0,-0.590630292892456,0.2564826905727386,0.334147572517395,0.0858541205525398,0.0,0.0,0.2296225875616073,24.759998321533203,25.0,1.3781763315200806,-4200.6796875,36.580833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351501464844,304.1951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19024.568359375,18000.0,0.0,0.0,0.0934002250432968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149837002158165,0.1149859055876731,-2.2043723220122047e-06,0.0,9.478934953222053e-05,0.0,0.0,2.3552486896514893,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
839400,293.1413269042969,297.1499938964844,293.1499938964844,0.0028070718981325,-213.42138671875,294.9590148925781,0.5478124022483826,0.050000000745058,0.0458277203142643,294.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5478124022483826,0.050000000745058,0.0482587963342666,293.2533569335937,297.1499938964844,293.1499938964844,0.0039308271370828,-230.8099060058593,296.4668884277344,0.5478124022483826,0.050000000745058,0.03564378246665,293.1092834472656,297.1499938964844,293.1499938964844,0.084390640258789,-2106.572265625,304.1454772949219,0.7811022996902466,0.1404760926961898,0.1335246264934539,293.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5478124022483826,0.050000000745058,0.2289189547300338,291.11553955078125,291.1499938964844,271.76666259765625,270.1719665527344,284.07427978515625,293.5023498535156,291.1157531738281,1.0,0.1594817340373993,0.966960072517395,0.966960072517395,1.0,1.0,-0.590630292892456,0.2564826905727386,0.334147572517395,0.0858541205525398,0.0,0.0,0.2296225875616073,24.759998321533203,25.0,1.3781763315200806,-4200.6796875,36.580833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351501464844,304.1951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19024.568359375,18000.0,0.0,0.0,0.0934002250432968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149837002158165,0.1149859055876731,-2.2043723220122047e-06,0.0,9.478934953222053e-05,0.0,0.0,2.3552486896514893,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
