time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839460,293.13604736328125,297.1499938964844,293.1499938964844,0.0028201302047818,-214.3996124267578,294.97735595703125,0.5479427576065063,0.050000000745058,0.045826781541109,294.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5479427576065063,0.050000000745058,0.0482578091323375,293.24725341796875,297.1499938964844,293.1499938964844,0.0039163446053862,-229.98794555664065,296.4485168457031,0.5479427576065063,0.050000000745058,0.0356430523097515,293.107421875,297.1499938964844,293.1499938964844,0.0854403525590896,-2127.1123046875,304.1452331542969,0.7838797569274902,0.1418811231851577,0.1348392814397812,293.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5479427576065063,0.050000000745058,0.2289142608642578,291.11651611328125,291.1499938964844,271.7099914550781,270.1338806152344,284.03289794921875,293.4725646972656,291.11676025390625,1.0,0.159605011343956,0.9672388434410096,0.9672388434410096,1.0,1.0,-0.5921991467475891,0.2571638524532318,0.3350352942943573,0.0861473903059959,0.0,0.0,0.2340183854103088,24.74737548828125,25.0,1.422617793083191,-4237.13134765625,36.727638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,304.2477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18990.486328125,18000.0,0.0,0.0,0.0943272411823272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167503371834755,0.1167525351047515,-2.1995476799929747e-06,0.0,9.573015267960729e-05,0.0,0.0,2.3879387378692627,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
839520,293.13604736328125,297.1499938964844,293.1499938964844,0.0028201302047818,-214.3996124267578,294.97735595703125,0.5479427576065063,0.050000000745058,0.045826781541109,294.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5479427576065063,0.050000000745058,0.0482578091323375,293.24725341796875,297.1499938964844,293.1499938964844,0.0039163446053862,-229.98794555664065,296.4485168457031,0.5479427576065063,0.050000000745058,0.0356430523097515,293.107421875,297.1499938964844,293.1499938964844,0.0854403525590896,-2127.1123046875,304.1452331542969,0.7838797569274902,0.1418811231851577,0.1348392814397812,293.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5479427576065063,0.050000000745058,0.2289142608642578,291.11651611328125,291.1499938964844,271.7099914550781,270.1338806152344,284.03289794921875,293.4725646972656,291.11676025390625,1.0,0.159605011343956,0.9672388434410096,0.9672388434410096,1.0,1.0,-0.5921991467475891,0.2571638524532318,0.3350352942943573,0.0861473903059959,0.0,0.0,0.2340183854103088,24.74737548828125,25.0,1.422617793083191,-4237.13134765625,36.727638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,304.2477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18990.486328125,18000.0,0.0,0.0,0.0943272411823272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167503371834755,0.1167525351047515,-2.1995476799929747e-06,0.0,9.573015267960729e-05,0.0,0.0,2.3879387378692627,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
839580,293.13067626953125,297.1499938964844,293.1499938964844,0.0028348104096949,-215.4998474121093,294.9979248046875,0.5480747818946838,0.050000000745058,0.0458258315920829,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5480747818946838,0.050000000745058,0.0482568070292472,293.24102783203125,297.1499938964844,293.1499938964844,0.0039037410169839,-229.27085876464844,296.4326477050781,0.5480747818946838,0.050000000745058,0.0356423147022724,293.1055908203125,297.1499938964844,293.1499938964844,0.0865272805094719,-2148.402099609375,304.14501953125,0.786743700504303,0.1433353871107101,0.1362016201019287,293.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5480747818946838,0.050000000745058,0.2289095222949981,291.1175231933594,291.1499938964844,271.6533203125,270.0964050292969,283.9925842285156,293.4446105957031,291.11773681640625,1.0,0.1597344130277633,0.967517614364624,0.967517614364624,1.0,1.0,-0.5938251614570618,0.2578681409358978,0.3359570205211639,0.0864549726247787,0.0,0.0,0.2382775694131851,24.734973907470703,25.0,1.4158947467803955,-4273.4033203125,36.88092803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926025390625,304.29852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18956.896484375,18000.0,0.0,0.0,0.0952522307634353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184827834367752,0.1184849813580513,-2.194794433307834e-06,0.0,9.666890400694685e-05,0.0,0.0,2.419898271560669,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
839640,293.13067626953125,297.1499938964844,293.1499938964844,0.0028348104096949,-215.4998474121093,294.9979248046875,0.5480747818946838,0.050000000745058,0.0458258315920829,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5480747818946838,0.050000000745058,0.0482568070292472,293.24102783203125,297.1499938964844,293.1499938964844,0.0039037410169839,-229.27085876464844,296.4326477050781,0.5480747818946838,0.050000000745058,0.0356423147022724,293.1055908203125,297.1499938964844,293.1499938964844,0.0865272805094719,-2148.402099609375,304.14501953125,0.786743700504303,0.1433353871107101,0.1362016201019287,293.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5480747818946838,0.050000000745058,0.2289095222949981,291.1175231933594,291.1499938964844,271.6533203125,270.0964050292969,283.9925842285156,293.4446105957031,291.11773681640625,1.0,0.1597344130277633,0.967517614364624,0.967517614364624,1.0,1.0,-0.5938251614570618,0.2578681409358978,0.3359570205211639,0.0864549726247787,0.0,0.0,0.2382775694131851,24.734973907470703,25.0,1.4158947467803955,-4273.4033203125,36.88092803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926025390625,304.29852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18956.896484375,18000.0,0.0,0.0,0.0952522307634353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184827834367752,0.1184849813580513,-2.194794433307834e-06,0.0,9.666890400694685e-05,0.0,0.0,2.419898271560669,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
839700,293.1279296875,297.1499938964844,293.1499938964844,0.0028427522629499,-216.0952911376953,295.0090026855469,0.5481411814689636,0.050000000745058,0.0458253547549247,294.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5481411814689636,0.050000000745058,0.0482563041150569,293.2378845214844,297.1499938964844,293.1499938964844,0.0038981335237622,-228.9512481689453,296.42559814453125,0.5481411814689636,0.050000000745058,0.0356419421732425,293.10467529296875,297.1499938964844,293.1499938964844,0.0870838388800621,-2159.310791015625,304.1448974609375,0.788204550743103,0.1440797448158264,0.1368994712829589,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5481411814689636,0.050000000745058,0.2289071381092071,291.1180419921875,291.1499938964844,271.625,270.077880859375,283.97283935546875,293.4312744140625,291.1182556152344,1.0,0.1598013639450073,0.9676569700241088,0.9676569700241088,1.0,1.0,-0.5946581363677979,0.2582283616065979,0.3364297747611999,0.0866138860583305,0.0,0.0,0.2403570413589477,24.728900909423828,25.0,1.3955965042114258,-4291.47021484375,36.959922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.925048828125,304.3232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18940.29296875,18000.0,0.0,0.0,0.0957112684845924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193358898162841,0.1193380802869796,-2.1924456632405054e-06,0.0,9.713476902106775e-05,0.0,0.0,2.43560004234314,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
839760,293.12518310546875,297.1499938964844,293.1499938964844,0.002851074328646,-216.7193756103516,295.0206298828125,0.548207700252533,0.050000000745058,0.0458248779177665,294.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.548207700252533,0.050000000745058,0.0482558012008667,293.2347412109375,297.1499938964844,293.1499938964844,0.0038929628208279,-228.65621948242188,296.4190979003906,0.548207700252533,0.050000000745058,0.0356415696442127,293.1037292480469,297.1499938964844,293.1499938964844,0.0876482650637626,-2170.3779296875,304.1448059082031,0.7896816730499268,0.1448344886302948,0.1376072764396667,293.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.548207700252533,0.050000000745058,0.2289047539234161,291.1185302734375,291.1499938964844,271.5966796875,270.0595092773437,283.95330810546875,293.4183654785156,291.11871337890625,1.0,0.1598697155714035,0.967792809009552,0.967792809009552,1.0,1.0,-0.5955030918121338,0.2585933208465576,0.3369097709655761,0.0867758989334106,0.0,0.0,0.2424058616161346,24.72292709350586,25.0,1.366449236869812,-4309.49658203125,37.04036331176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9245300292969,304.3476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18923.8046875,18000.0,0.0,0.0,0.0961669310927391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201810240745544,0.1201832145452499,-2.1901132640778087e-06,0.0,9.759721433511004e-05,0.0,0.0,2.45113205909729,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
839820,293.11962890625,297.1499938964844,293.1499938964844,0.0028688935562968,-218.05615234375,295.0453796386719,0.5483408570289612,0.050000000745058,0.0458239205181598,294.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5483408570289612,0.050000000745058,0.0482547953724861,293.2284240722656,297.1499938964844,293.1499938964844,0.0038839688058942,-228.1420745849609,296.4078674316406,0.5483408570289612,0.050000000745058,0.0356408283114433,293.1019287109375,297.1499938964844,293.1499938964844,0.0888007804751396,-2192.987060546875,304.1446228027344,0.792682945728302,0.1463747918605804,0.1390526294708252,293.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5483408570289612,0.050000000745058,0.2288999855518341,291.11944580078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9150085449219,293.3937683105469,291.1196594238281,1.0,0.1600107103586197,0.968064546585083,0.968064546585083,1.0,1.0,-0.5972287058830261,0.2593375444412231,0.337891161441803,0.0871093794703483,0.0,0.0,0.2464123368263244,24.711315155029297,25.0,1.2849067449569702,-4345.4140625,37.20563507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9248962402344,304.39520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18891.181640625,18000.0,0.0,0.0,0.0970648154616355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218466982245445,0.1218488812446594,-2.1855003069504164e-06,0.0,9.850844799075276e-05,0.0,0.0,2.481675148010254,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
839880,293.11962890625,297.1499938964844,293.1499938964844,0.0028688935562968,-218.05615234375,295.0453796386719,0.5483408570289612,0.050000000745058,0.0458239205181598,294.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5483408570289612,0.050000000745058,0.0482547953724861,293.2284240722656,297.1499938964844,293.1499938964844,0.0038839688058942,-228.1420745849609,296.4078674316406,0.5483408570289612,0.050000000745058,0.0356408283114433,293.1019287109375,297.1499938964844,293.1499938964844,0.0888007804751396,-2192.987060546875,304.1446228027344,0.792682945728302,0.1463747918605804,0.1390526294708252,293.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5483408570289612,0.050000000745058,0.2288999855518341,291.11944580078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9150085449219,293.3937683105469,291.1196594238281,1.0,0.1600107103586197,0.968064546585083,0.968064546585083,1.0,1.0,-0.5972287058830261,0.2593375444412231,0.337891161441803,0.0871093794703483,0.0,0.0,0.2464123368263244,24.711315155029297,25.0,1.2849067449569702,-4345.4140625,37.20563507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9248962402344,304.39520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18891.181640625,18000.0,0.0,0.0,0.0970648154616355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218466982245445,0.1218488812446594,-2.1855003069504164e-06,0.0,9.850844799075276e-05,0.0,0.0,2.481675148010254,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
839940,293.114013671875,297.1499938964844,293.1499938964844,0.0028882343322038,-219.50759887695312,295.0721740722656,0.5484739542007446,0.050000000745058,0.0458229668438434,294.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5484739542007446,0.050000000745058,0.0482537932693958,293.2220458984375,297.1499938964844,293.1499938964844,0.0038767142686992,-227.72625732421875,296.3988342285156,0.5484739542007446,0.050000000745058,0.0356400869786739,293.10015869140625,297.1499938964844,293.1499938964844,0.0899826362729072,-2216.18212890625,304.1444396972656,0.7957378625869751,0.1479530930519104,0.1405345201492309,293.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5484739542007446,0.050000000745058,0.228895217180252,291.1203308105469,291.1499938964844,271.4833374023437,269.9870910644531,283.8776550292969,293.3706970214844,291.1204833984375,1.0,0.1601571142673492,0.9683362245559692,0.9683362245559692,1.0,1.0,-0.5989981293678284,0.2600992321968078,0.3388989269733429,0.0874547734856605,0.0,0.0,0.2503083050251007,24.700164794921875,25.0,1.180940866470337,-4381.162109375,37.37643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268798828125,304.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18858.9765625,18000.0,0.0,0.0,0.0979417786002159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234827265143394,0.1234849095344543,-2.1809480585943675e-06,0.0,9.93984576780349e-05,0.0,0.0,2.5115859508514404,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
840000,293.114013671875,297.1499938964844,293.1499938964844,0.0028882343322038,-219.50759887695312,295.0721740722656,0.5484739542007446,0.050000000745058,0.0458229668438434,294.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5484739542007446,0.050000000745058,0.0482537932693958,293.2220458984375,297.1499938964844,293.1499938964844,0.0038767142686992,-227.72625732421875,296.3988342285156,0.5484739542007446,0.050000000745058,0.0356400869786739,293.10015869140625,297.1499938964844,293.1499938964844,0.0899826362729072,-2216.18212890625,304.1444396972656,0.7957378625869751,0.1479530930519104,0.1405345201492309,293.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5484739542007446,0.050000000745058,0.228895217180252,291.1203308105469,291.1499938964844,271.4833374023437,269.9870910644531,283.8776550292969,293.3706970214844,291.1204833984375,1.0,0.1601571142673492,0.9683362245559692,0.9683362245559692,1.0,1.0,-0.5989981293678284,0.2600992321968078,0.3388989269733429,0.0874547734856605,0.0,0.0,0.2503083050251007,24.700164794921875,25.0,1.180940866470337,-4381.162109375,37.37643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268798828125,304.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18858.9765625,18000.0,0.0,0.0,0.0979417786002159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234827265143394,0.1234849095344543,-2.1809480585943675e-06,0.0,9.93984576780349e-05,0.0,0.0,2.5115859508514404,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
840060,293.1083679199219,297.1499938964844,293.1499938964844,0.0029090726748108,-221.0718231201172,295.10089111328125,0.5486068725585938,0.050000000745058,0.0458220168948173,294.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5486068725585938,0.050000000745058,0.0482527911663055,293.2156982421875,297.1499938964844,293.1499938964844,0.0038711654487997,-227.4070587158203,296.3919677734375,0.5486068725585938,0.050000000745058,0.0356393456459045,293.0984191894531,297.1499938964844,293.1499938964844,0.0911921262741088,-2239.923583984375,304.144287109375,0.7988381385803223,0.1495667099952697,0.1420502960681915,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5486068725585938,0.050000000745058,0.2288904637098312,291.1211242675781,291.1499938964844,271.4266662597656,269.95147705078125,283.8411560058594,293.3490905761719,291.12127685546875,1.0,0.1603086441755294,0.9686014652252196,0.9686014652252196,1.0,1.0,-0.600808322429657,0.2608769834041595,0.339931309223175,0.0878113657236099,0.0,0.0,0.2541059255599975,24.689483642578125,25.0,1.0627195835113523,-4416.74462890625,37.55249786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9301147460937,304.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18827.126953125,18000.0,0.0,0.0,0.0987956002354621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250926405191421,0.1250948160886764,-2.176446741941618e-06,0.0,0.0001002649732981,0.0,0.0,2.540933132171631,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
840120,293.1083679199219,297.1499938964844,293.1499938964844,0.0029090726748108,-221.0718231201172,295.10089111328125,0.5486068725585938,0.050000000745058,0.0458220168948173,294.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5486068725585938,0.050000000745058,0.0482527911663055,293.2156982421875,297.1499938964844,293.1499938964844,0.0038711654487997,-227.4070587158203,296.3919677734375,0.5486068725585938,0.050000000745058,0.0356393456459045,293.0984191894531,297.1499938964844,293.1499938964844,0.0911921262741088,-2239.923583984375,304.144287109375,0.7988381385803223,0.1495667099952697,0.1420502960681915,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5486068725585938,0.050000000745058,0.2288904637098312,291.1211242675781,291.1499938964844,271.4266662597656,269.95147705078125,283.8411560058594,293.3490905761719,291.12127685546875,1.0,0.1603086441755294,0.9686014652252196,0.9686014652252196,1.0,1.0,-0.600808322429657,0.2608769834041595,0.339931309223175,0.0878113657236099,0.0,0.0,0.2541059255599975,24.689483642578125,25.0,1.0627195835113523,-4416.74462890625,37.55249786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9301147460937,304.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18827.126953125,18000.0,0.0,0.0,0.0987956002354621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250926405191421,0.1250948160886764,-2.176446741941618e-06,0.0,0.0001002649732981,0.0,0.0,2.540933132171631,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
840180,293.10272216796875,297.1499938964844,293.1499938964844,0.0029314181301742,-222.7494964599609,295.131591796875,0.548739492893219,0.050000000745058,0.0458210706710815,294.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.548739492893219,0.050000000745058,0.0482517927885055,293.2093200683594,297.1499938964844,293.1499938964844,0.0038673267699778,-227.1848907470703,296.38726806640625,0.548739492893219,0.050000000745058,0.0356386080384254,293.09674072265625,297.1499938964844,293.1499938964844,0.092428371310234,-2264.1875,304.1441345214844,0.8019773364067078,0.1512139737606048,0.1435983479022979,293.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.548739492893219,0.050000000745058,0.2288857251405716,291.121826171875,291.1499938964844,271.3699951171875,269.9161682128906,283.8055419921875,293.32891845703125,291.1219482421875,1.0,0.1604651510715484,0.9688667058944702,0.9688667058944702,1.0,1.0,-0.6026571989059448,0.2616700530052185,0.3409871459007263,0.0881788805127143,0.0,0.0,0.2578160762786865,24.679277420043945,25.0,0.9335247874259948,-4452.1611328125,37.73367691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93426513671875,304.5295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18795.568359375,18000.0,0.0,0.0,0.0996252819895744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266796886920929,0.1266818642616272,-2.171987944166176e-06,0.0,0.000101106990769,0.0,0.0,2.569778680801392,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
840240,293.10272216796875,297.1499938964844,293.1499938964844,0.0029314181301742,-222.7494964599609,295.131591796875,0.548739492893219,0.050000000745058,0.0458210706710815,294.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.548739492893219,0.050000000745058,0.0482517927885055,293.2093200683594,297.1499938964844,293.1499938964844,0.0038673267699778,-227.1848907470703,296.38726806640625,0.548739492893219,0.050000000745058,0.0356386080384254,293.09674072265625,297.1499938964844,293.1499938964844,0.092428371310234,-2264.1875,304.1441345214844,0.8019773364067078,0.1512139737606048,0.1435983479022979,293.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.548739492893219,0.050000000745058,0.2288857251405716,291.121826171875,291.1499938964844,271.3699951171875,269.9161682128906,283.8055419921875,293.32891845703125,291.1219482421875,1.0,0.1604651510715484,0.9688667058944702,0.9688667058944702,1.0,1.0,-0.6026571989059448,0.2616700530052185,0.3409871459007263,0.0881788805127143,0.0,0.0,0.2578160762786865,24.679277420043945,25.0,0.9335247874259948,-4452.1611328125,37.73367691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93426513671875,304.5295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18795.568359375,18000.0,0.0,0.0,0.0996252819895744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266796886920929,0.1266818642616272,-2.171987944166176e-06,0.0,0.000101106990769,0.0,0.0,2.569778680801392,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
840300,293.0998840332031,297.1499938964844,293.1499938964844,0.0029431686270982,-223.6317749023437,295.1476745605469,0.5488056540489197,0.050000000745058,0.0458205975592136,294.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5488056540489197,0.050000000745058,0.0482512935996055,293.2061462402344,297.1499938964844,293.1499938964844,0.0038660604041069,-227.11090087890625,296.3857421875,0.5488056540489197,0.050000000745058,0.0356382429599761,293.0959167480469,297.1499938964844,293.1499938964844,0.0930564478039741,-2276.51123046875,304.14404296875,0.8035599589347839,0.1520499140024185,0.1443841904401779,293.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5488056540489197,0.050000000745058,0.2288833707571029,291.12213134765625,291.1499938964844,271.3416748046875,269.89862060546875,283.7880554199219,293.3193359375,291.12225341796875,1.0,0.1605452448129654,0.9689993262290956,0.9689993262290956,1.0,1.0,-0.6035958528518677,0.262072205543518,0.3415236473083496,0.0883666649460792,0.0,0.0,0.2596417069435119,24.674354553222656,25.0,0.8659991025924683,-4469.8056640625,37.82616424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,304.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18779.87890625,18000.0,0.0,0.0,0.1000310406088829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274656802415847,0.1274678409099578,-2.1697715055779554e-06,0.0,0.000101518795418,0.0,0.0,2.584033250808716,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
840360,293.0970458984375,297.1499938964844,293.1499938964844,0.002955286996439,-224.5416717529297,295.16424560546875,0.5488717555999756,0.050000000745058,0.0458201244473457,294.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5488717555999756,0.050000000745058,0.0482507981359958,293.2029724121094,297.1499938964844,293.1499938964844,0.0038652115035802,-227.06060791015625,296.3847351074219,0.5488717555999756,0.050000000745058,0.0356378741562366,293.0951232910156,297.1499938964844,293.1499938964844,0.0936907231807708,-2288.952880859375,304.1439819335937,0.8051495552062988,0.1528934389352798,0.1451772600412368,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5488717555999756,0.050000000745058,0.2288810163736343,291.1224060058594,291.1499938964844,271.3133239746094,269.881103515625,283.770751953125,293.31011962890625,291.1225280761719,1.0,0.160626471042633,0.9691289067268372,0.9691289067268372,1.0,1.0,-0.604543149471283,0.2624777555465698,0.3420654237270355,0.0885569304227829,0.0,0.0,0.2614507377147674,24.669544219970703,25.0,0.7986425757408142,-4487.41552734375,37.91983795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389953613281,304.5715637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18764.2265625,18000.0,0.0,0.0,0.1004312932491302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282477974891662,0.1282499730587005,-2.1675605239579454e-06,0.0,0.0001019249975797,0.0,0.0,2.598197221755981,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.0029809665866196,-226.4678497314453,295.1993408203125,0.5490059852600098,0.050000000745058,0.0458191707730293,294.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.5490059852600098,0.050000000745058,0.0482497923076152,293.196533203125,297.1499938964844,293.1499938964844,0.00386499078013,-227.0419921875,296.3846740722656,0.5490059852600098,0.050000000745058,0.0356371328234672,293.0934753417969,297.1499938964844,293.1499938964844,0.0949821174144744,-2314.265380859375,304.1438293457031,0.8083328008651733,0.1546177715063095,0.1467925608158111,293.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.5490059852600098,0.050000000745058,0.2288762331008911,291.12310791015625,291.1499938964844,271.25665283203125,269.84619140625,283.7409973144531,293.2996826171875,291.1233215332031,1.0,0.1607924699783325,0.9693880677223206,0.9693880677223206,1.0,1.0,-0.6064727306365967,0.2633028328418731,0.3431698977947235,0.0889467597007751,0.0,0.0,0.2649933099746704,24.659900665283203,25.0,1.344872236251831,-4521.69970703125,38.1113166809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,304.6131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18733.130859375,18000.0,0.0,0.0,0.1012153699994087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297956854104995,0.1297978460788726,-2.16316880141676e-06,0.0,0.0001027207326842,0.0,0.0,2.6261677742004395,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.0029809665866196,-226.4678497314453,295.1993408203125,0.5490059852600098,0.050000000745058,0.0458191707730293,294.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.5490059852600098,0.050000000745058,0.0482497923076152,293.196533203125,297.1499938964844,293.1499938964844,0.00386499078013,-227.0419921875,296.3846740722656,0.5490059852600098,0.050000000745058,0.0356371328234672,293.0934753417969,297.1499938964844,293.1499938964844,0.0949821174144744,-2314.265380859375,304.1438293457031,0.8083328008651733,0.1546177715063095,0.1467925608158111,293.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.5490059852600098,0.050000000745058,0.2288762331008911,291.12310791015625,291.1499938964844,271.25665283203125,269.84619140625,283.7409973144531,293.2996826171875,291.1233215332031,1.0,0.1607924699783325,0.9693880677223206,0.9693880677223206,1.0,1.0,-0.6064727306365967,0.2633028328418731,0.3431698977947235,0.0889467597007751,0.0,0.0,0.2649933099746704,24.659900665283203,25.0,1.344872236251831,-4521.69970703125,38.1113166809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,304.6131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18733.130859375,18000.0,0.0,0.0,0.1012153699994087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297956854104995,0.1297978460788726,-2.16316880141676e-06,0.0,0.0001027207326842,0.0,0.0,2.6261677742004395,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
840540,293.0850830078125,297.1499938964844,293.1499938964844,0.0030087914783507,-228.54591369628903,295.2378845214844,0.5491488575935364,0.050000000745058,0.0458181537687778,294.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5491488575935364,0.050000000745058,0.0482487194240093,293.18994140625,297.1499938964844,293.1499938964844,0.0038666103500872,-227.1190795898437,296.38775634765625,0.5491488575935364,0.050000000745058,0.0356363393366336,293.0917358398437,297.1499938964844,293.1499938964844,0.0963136255741119,-2340.3203125,304.1436767578125,0.8115304112434387,0.1564046442508697,0.1484662443399429,293.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5491488575935364,0.050000000745058,0.2288711667060852,291.12469482421875,291.1499938964844,271.20001220703125,269.8114318847656,283.7144470214844,293.2953186035156,291.1250915527344,1.0,0.160963550209999,0.9696472883224488,0.9696472883224488,1.0,1.0,-0.6084717512130737,0.2641563415527344,0.3443154096603393,0.0893537700176239,0.0,0.0,0.2682670652866363,24.649301528930664,25.0,2.295339107513428,-4554.67822265625,38.3098030090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18703.521484375,18000.0,0.0,0.0,0.1019766852259635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312622427940368,0.1312644034624099,-2.1589873995253583e-06,0.0,0.0001034933738992,0.0,0.0,2.6525936126708984,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
840600,293.0850830078125,297.1499938964844,293.1499938964844,0.0030087914783507,-228.54591369628903,295.2378845214844,0.5491488575935364,0.050000000745058,0.0458181537687778,294.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5491488575935364,0.050000000745058,0.0482487194240093,293.18994140625,297.1499938964844,293.1499938964844,0.0038666103500872,-227.1190795898437,296.38775634765625,0.5491488575935364,0.050000000745058,0.0356363393366336,293.0917358398437,297.1499938964844,293.1499938964844,0.0963136255741119,-2340.3203125,304.1436767578125,0.8115304112434387,0.1564046442508697,0.1484662443399429,293.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5491488575935364,0.050000000745058,0.2288711667060852,291.12469482421875,291.1499938964844,271.20001220703125,269.8114318847656,283.7144470214844,293.2953186035156,291.1250915527344,1.0,0.160963550209999,0.9696472883224488,0.9696472883224488,1.0,1.0,-0.6084717512130737,0.2641563415527344,0.3443154096603393,0.0893537700176239,0.0,0.0,0.2682670652866363,24.649301528930664,25.0,2.295339107513428,-4554.67822265625,38.3098030090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18703.521484375,18000.0,0.0,0.0,0.1019766852259635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312622427940368,0.1312644034624099,-2.1589873995253583e-06,0.0,0.0001034933738992,0.0,0.0,2.6525936126708984,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
840660,293.0788269042969,297.1499938964844,293.1499938964844,0.003038223600015,-230.74375915527344,295.2789306640625,0.5492950081825256,0.050000000745058,0.0458171144127845,294.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5492950081825256,0.050000000745058,0.0482476279139518,293.1833190917969,297.1499938964844,293.1499938964844,0.0038700499571859,-227.29949951171875,296.393310546875,0.5492950081825256,0.050000000745058,0.0356355346739292,293.0899963378906,297.1499938964844,293.1499938964844,0.0976834744215011,-2367.083251953125,304.1434936523437,0.8147223591804504,0.1582327634096145,0.1501842737197876,293.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5492950081825256,0.050000000745058,0.2288659662008285,291.1263427734375,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2907409667969,291.1266174316406,1.0,0.1611399054527282,0.9698998928070068,0.9698998928070068,1.0,1.0,-0.6105238199234009,0.2650312781333923,0.3454925417900085,0.089774489402771,0.0,0.0,0.2713041305541992,24.638628005981445,25.0,1.9820433855056765,-4586.25927734375,38.514556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548645019531,304.6863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18675.984375,18000.0,0.0,0.0,0.1027118042111396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326196938753128,0.1326218396425247,-2.155099082301604e-06,0.0,0.0001042394214891,0.0,0.0,2.676987886428833,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
840720,293.0788269042969,297.1499938964844,293.1499938964844,0.003038223600015,-230.74375915527344,295.2789306640625,0.5492950081825256,0.050000000745058,0.0458171144127845,294.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5492950081825256,0.050000000745058,0.0482476279139518,293.1833190917969,297.1499938964844,293.1499938964844,0.0038700499571859,-227.29949951171875,296.393310546875,0.5492950081825256,0.050000000745058,0.0356355346739292,293.0899963378906,297.1499938964844,293.1499938964844,0.0976834744215011,-2367.083251953125,304.1434936523437,0.8147223591804504,0.1582327634096145,0.1501842737197876,293.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5492950081825256,0.050000000745058,0.2288659662008285,291.1263427734375,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2907409667969,291.1266174316406,1.0,0.1611399054527282,0.9698998928070068,0.9698998928070068,1.0,1.0,-0.6105238199234009,0.2650312781333923,0.3454925417900085,0.089774489402771,0.0,0.0,0.2713041305541992,24.638628005981445,25.0,1.9820433855056765,-4586.25927734375,38.514556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548645019531,304.6863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18675.984375,18000.0,0.0,0.0,0.1027118042111396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326196938753128,0.1326218396425247,-2.155099082301604e-06,0.0,0.0001042394214891,0.0,0.0,2.676987886428833,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
840780,293.07257080078125,297.1499938964844,293.1499938964844,0.0030694026499986,-233.0769195556641,295.3216857910156,0.549440324306488,0.050000000745058,0.0458160825073719,294.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.549440324306488,0.050000000745058,0.048246543854475,293.1766662597656,297.1499938964844,293.1499938964844,0.0038753866683691,-227.5927734375,296.4007568359375,0.549440324306488,0.050000000745058,0.035634733736515,293.0883483886719,297.1499938964844,293.1499938964844,0.0990862473845481,-2394.44091796875,304.1433410644531,0.8178922533988953,0.1600901633501052,0.1519320458173751,293.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.549440324306488,0.050000000745058,0.2288608253002166,291.12725830078125,291.1499938964844,271.086669921875,269.7419738769531,283.6612548828125,293.2861328125,291.1273803710937,1.0,0.1613212376832962,0.9701524376869202,0.9701524376869202,1.0,1.0,-0.6126116514205933,0.2659204304218292,0.3466911911964416,0.0902053862810134,0.0,0.0,0.2742645144462585,24.62852668762207,25.0,1.1108157634735107,-4617.4599609375,38.72449493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609069824219,304.7182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18649.119140625,18000.0,0.0,0.0,0.1034193560481071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339379400014877,0.1339400857686996,-2.15130603464786e-06,0.0,0.000104957500298,0.0,0.0,2.7006170749664307,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
840840,293.07257080078125,297.1499938964844,293.1499938964844,0.0030694026499986,-233.0769195556641,295.3216857910156,0.549440324306488,0.050000000745058,0.0458160825073719,294.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.549440324306488,0.050000000745058,0.048246543854475,293.1766662597656,297.1499938964844,293.1499938964844,0.0038753866683691,-227.5927734375,296.4007568359375,0.549440324306488,0.050000000745058,0.035634733736515,293.0883483886719,297.1499938964844,293.1499938964844,0.0990862473845481,-2394.44091796875,304.1433410644531,0.8178922533988953,0.1600901633501052,0.1519320458173751,293.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.549440324306488,0.050000000745058,0.2288608253002166,291.12725830078125,291.1499938964844,271.086669921875,269.7419738769531,283.6612548828125,293.2861328125,291.1273803710937,1.0,0.1613212376832962,0.9701524376869202,0.9701524376869202,1.0,1.0,-0.6126116514205933,0.2659204304218292,0.3466911911964416,0.0902053862810134,0.0,0.0,0.2742645144462585,24.62852668762207,25.0,1.1108157634735107,-4617.4599609375,38.72449493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609069824219,304.7182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18649.119140625,18000.0,0.0,0.0,0.1034193560481071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339379400014877,0.1339400857686996,-2.15130603464786e-06,0.0,0.000104957500298,0.0,0.0,2.7006170749664307,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
840900,293.0694580078125,297.1499938964844,293.1499938964844,0.0030856444500386,-234.2937774658203,295.3437194824219,0.5495122075080872,0.050000000745058,0.0458155758678913,294.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5495122075080872,0.050000000745058,0.048246007412672,293.1733703613281,297.1499938964844,293.1499938964844,0.0038787687662988,-227.7816467285156,296.4052429199219,0.5495122075080872,0.050000000745058,0.0356343351304531,293.0875549316406,297.1499938964844,293.1499938964844,0.0997986570000648,-2408.31103515625,304.14324951171875,0.8194697499275208,0.1610282808542251,0.1528152227401733,293.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5495122075080872,0.050000000745058,0.2288582772016525,291.1274719238281,291.1499938964844,271.0583190917969,269.7245788574219,283.6479797363281,293.2838134765625,291.1275329589844,1.0,0.1614136844873428,0.9702787399291992,0.9702787399291992,1.0,1.0,-0.6136667728424072,0.2663694620132446,0.3472973108291626,0.0904241725802421,0.0,0.0,0.2757439017295837,24.623750686645508,25.0,0.6675847172737122,-4633.11669921875,38.83124923706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,304.7338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18635.642578125,18000.0,0.0,0.0,0.1037635281682014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134596973657608,0.1345991343259811,-2.1494033717317507e-06,0.0,0.0001053067899192,0.0,0.0,2.712407350540161,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
840960,293.0663452148437,297.1499938964844,293.1499938964844,0.0031022690236568,-235.5398101806641,295.3661499023437,0.5495836138725281,0.050000000745058,0.0458150692284107,294.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5495836138725281,0.050000000745058,0.0482454746961593,293.1700439453125,297.1499938964844,293.1499938964844,0.0038825902156531,-227.99627685546875,296.41015625,0.5495836138725281,0.050000000745058,0.0356339439749717,293.0867614746094,297.1499938964844,293.1499938964844,0.1005174741148948,-2422.286865234375,304.1431579589844,0.8210427165031433,0.1619718074798584,0.1537036150693893,293.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5495836138725281,0.050000000745058,0.2288557589054107,291.1275634765625,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2814636230469,291.1275634765625,1.0,0.161507174372673,0.9704009890556335,0.9704009890556335,1.0,1.0,-0.6147281527519226,0.266820877790451,0.3479073047637939,0.0906448736786842,0.0,0.0,0.2772322297096252,24.6191463470459,25.0,0.2694790065288543,-4648.869140625,38.93906784057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,304.7493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18622.03515625,18000.0,0.0,0.0,0.1041026040911674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352608948945999,0.1352630406618118,-2.147482291547931e-06,0.0,0.0001056509136105,0.0,0.0,2.72426986694336,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
841020,293.0601501464844,297.1499938964844,293.1499938964844,0.0031367104966193,-238.1219482421875,295.41229248046875,0.5497248768806458,0.050000000745058,0.0458140708506107,294.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5497248768806458,0.050000000745058,0.0482444204390049,293.1634216308594,297.1499938964844,293.1499938964844,0.003891582833603,-228.50376892089844,296.4215087890625,0.5497248768806458,0.050000000745058,0.0356331653892993,293.0852966308594,297.1499938964844,293.1499938964844,0.101973570883274,-2450.5361328125,304.1430053710937,0.8241807818412781,0.1638746857643127,0.1554957628250122,293.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5497248768806458,0.050000000745058,0.2288507670164108,291.1274108886719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2767333984375,291.1273498535156,1.0,0.1616972982883453,0.9706454277038574,0.9706454277038574,1.0,1.0,-0.6168695688247681,0.2677309513092041,0.3491385877132416,0.0910920873284339,0.0,0.0,0.280253529548645,24.61046028137207,25.0,-0.3193943202495575,-4680.76611328125,39.15788650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972412109375,304.78033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18594.224609375,18000.0,0.0,0.0,0.1047684326767921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366129964590072,0.1366151422262191,-2.1435562302940525e-06,0.0,0.0001063266463461,0.0,0.0,2.748380661010742,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
841080,293.0601501464844,297.1499938964844,293.1499938964844,0.0031367104966193,-238.1219482421875,295.41229248046875,0.5497248768806458,0.050000000745058,0.0458140708506107,294.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5497248768806458,0.050000000745058,0.0482444204390049,293.1634216308594,297.1499938964844,293.1499938964844,0.003891582833603,-228.50376892089844,296.4215087890625,0.5497248768806458,0.050000000745058,0.0356331653892993,293.0852966308594,297.1499938964844,293.1499938964844,0.101973570883274,-2450.5361328125,304.1430053710937,0.8241807818412781,0.1638746857643127,0.1554957628250122,293.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5497248768806458,0.050000000745058,0.2288507670164108,291.1274108886719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2767333984375,291.1273498535156,1.0,0.1616972982883453,0.9706454277038574,0.9706454277038574,1.0,1.0,-0.6168695688247681,0.2677309513092041,0.3491385877132416,0.0910920873284339,0.0,0.0,0.280253529548645,24.61046028137207,25.0,-0.3193943202495575,-4680.76611328125,39.15788650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972412109375,304.78033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18594.224609375,18000.0,0.0,0.0,0.1047684326767921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366129964590072,0.1366151422262191,-2.1435562302940525e-06,0.0,0.0001063266463461,0.0,0.0,2.748380661010742,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
841140,293.05401611328125,297.1499938964844,293.1499938964844,0.0031726881861686,-240.8182373046875,295.4602966308594,0.5498642325401306,0.050000000745058,0.0458130836486816,294.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5498642325401306,0.050000000745058,0.0482433848083019,293.1568298339844,297.1499938964844,293.1499938964844,0.0039023207500576,-229.11094665527344,296.4349670410156,0.5498642325401306,0.050000000745058,0.0356323979794979,293.0838928222656,297.1499938964844,293.1499938964844,0.1034515351057052,-2479.123291015625,304.14288330078125,0.8273140788078308,0.1657969653606414,0.1573065966367721,293.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5498642325401306,0.050000000745058,0.2288458496332168,291.12701416015625,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2720031738281,291.1269226074219,1.0,0.161891296505928,0.9708898663520812,0.9708898663520812,1.0,1.0,-0.6190335154533386,0.2686498463153839,0.3503836393356323,0.0915465652942657,0.0,0.0,0.2833441495895386,24.60242080688477,25.0,-0.616410493850708,-4713.2333984375,39.380706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,304.8110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18565.455078125,18000.0,0.0,0.0,0.1054249107837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380050182342529,0.1380071491003036,-2.139494881703285e-06,0.0,0.000106992876681,0.0,0.0,2.773136138916016,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
841200,293.05401611328125,297.1499938964844,293.1499938964844,0.0031726881861686,-240.8182373046875,295.4602966308594,0.5498642325401306,0.050000000745058,0.0458130836486816,294.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5498642325401306,0.050000000745058,0.0482433848083019,293.1568298339844,297.1499938964844,293.1499938964844,0.0039023207500576,-229.11094665527344,296.4349670410156,0.5498642325401306,0.050000000745058,0.0356323979794979,293.0838928222656,297.1499938964844,293.1499938964844,0.1034515351057052,-2479.123291015625,304.14288330078125,0.8273140788078308,0.1657969653606414,0.1573065966367721,293.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5498642325401306,0.050000000745058,0.2288458496332168,291.12701416015625,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2720031738281,291.1269226074219,1.0,0.161891296505928,0.9708898663520812,0.9708898663520812,1.0,1.0,-0.6190335154533386,0.2686498463153839,0.3503836393356323,0.0915465652942657,0.0,0.0,0.2833441495895386,24.60242080688477,25.0,-0.616410493850708,-4713.2333984375,39.380706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,304.8110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18565.455078125,18000.0,0.0,0.0,0.1054249107837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380050182342529,0.1380071491003036,-2.139494881703285e-06,0.0,0.000106992876681,0.0,0.0,2.773136138916016,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
