time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841260,293.0479431152344,297.1499938964844,293.1499938964844,0.0032102367840707,-243.62939453125,295.5102844238281,0.550001859664917,0.050000000745058,0.045812115073204,294.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.550001859664917,0.050000000745058,0.0482423640787601,293.1502685546875,297.1499938964844,293.1499938964844,0.0039148274809122,-229.8175811767578,296.4506225585937,0.550001859664917,0.050000000745058,0.0356316454708576,293.08258056640625,297.1499938964844,293.1499938964844,0.104949377477169,-2508.00537109375,304.14276123046875,0.8304503560066223,0.1677377969026565,0.1591352522373199,293.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.550001859664917,0.050000000745058,0.2288409918546676,291.1265563964844,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2672119140625,291.12646484375,1.0,0.162089005112648,0.9711294770240784,0.9711294770240784,1.0,1.0,-0.6212189197540283,0.2695770561695099,0.3516418635845184,0.0920079424977302,0.0,0.0,0.2865029573440552,24.59499168395996,25.0,-0.6749809384346008,-4746.2333984375,39.60740661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.84136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.669921875,18000.0,0.0,0.0,0.1060804277658462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394389569759369,0.1394410878419876,-2.135290060323314e-06,0.0,0.0001076581465895,0.0,0.0,2.79856538772583,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
841320,293.0479431152344,297.1499938964844,293.1499938964844,0.0032102367840707,-243.62939453125,295.5102844238281,0.550001859664917,0.050000000745058,0.045812115073204,294.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.550001859664917,0.050000000745058,0.0482423640787601,293.1502685546875,297.1499938964844,293.1499938964844,0.0039148274809122,-229.8175811767578,296.4506225585937,0.550001859664917,0.050000000745058,0.0356316454708576,293.08258056640625,297.1499938964844,293.1499938964844,0.104949377477169,-2508.00537109375,304.14276123046875,0.8304503560066223,0.1677377969026565,0.1591352522373199,293.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.550001859664917,0.050000000745058,0.2288409918546676,291.1265563964844,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2672119140625,291.12646484375,1.0,0.162089005112648,0.9711294770240784,0.9711294770240784,1.0,1.0,-0.6212189197540283,0.2695770561695099,0.3516418635845184,0.0920079424977302,0.0,0.0,0.2865029573440552,24.59499168395996,25.0,-0.6749809384346008,-4746.2333984375,39.60740661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.84136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.669921875,18000.0,0.0,0.0,0.1060804277658462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394389569759369,0.1394410878419876,-2.135290060323314e-06,0.0,0.0001076581465895,0.0,0.0,2.79856538772583,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
841380,293.0419311523437,297.1499938964844,293.1499938964844,0.0032492508180439,-246.54605102539065,295.5622253417969,0.5501381158828735,0.050000000745058,0.045811153948307,294.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5501381158828735,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.0039290161803364,-230.61773681640625,296.468505859375,0.5501381158828735,0.050000000745058,0.0356308966875076,293.08135986328125,297.1499938964844,293.1499938964844,0.1064648032188415,-2537.134765625,304.14263916015625,0.8335943818092346,0.1696953028440475,0.1609799116849899,293.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5501381158828735,0.050000000745058,0.2288362085819244,291.1261291503906,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2624206542969,291.1260681152344,1.0,0.1622900366783142,0.9713691473007202,0.9713691473007202,1.0,1.0,-0.62342369556427,0.2705118060111999,0.3529119193553924,0.0924757793545723,0.0,0.0,0.2897153496742248,24.588090896606445,25.0,-0.6028755307197571,-4779.6513671875,39.83771133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812927246094,304.8709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18504.96484375,18000.0,0.0,0.0,0.1067431569099426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409094035625457,0.1409115344285965,-2.130955408574664e-06,0.0,0.0001083307288354,0.0,0.0,2.824565887451172,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
841440,293.0419311523437,297.1499938964844,293.1499938964844,0.0032492508180439,-246.54605102539065,295.5622253417969,0.5501381158828735,0.050000000745058,0.045811153948307,294.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5501381158828735,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.0039290161803364,-230.61773681640625,296.468505859375,0.5501381158828735,0.050000000745058,0.0356308966875076,293.08135986328125,297.1499938964844,293.1499938964844,0.1064648032188415,-2537.134765625,304.14263916015625,0.8335943818092346,0.1696953028440475,0.1609799116849899,293.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5501381158828735,0.050000000745058,0.2288362085819244,291.1261291503906,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2624206542969,291.1260681152344,1.0,0.1622900366783142,0.9713691473007202,0.9713691473007202,1.0,1.0,-0.62342369556427,0.2705118060111999,0.3529119193553924,0.0924757793545723,0.0,0.0,0.2897153496742248,24.588090896606445,25.0,-0.6028755307197571,-4779.6513671875,39.83771133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812927246094,304.8709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18504.96484375,18000.0,0.0,0.0,0.1067431569099426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409094035625457,0.1409115344285965,-2.130955408574664e-06,0.0,0.0001083307288354,0.0,0.0,2.824565887451172,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
841500,293.0389404296875,297.1499938964844,293.1499938964844,0.0032693047542124,-248.04347229003903,295.58892822265625,0.5502057075500488,0.050000000745058,0.0458106771111488,294.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5502057075500488,0.050000000745058,0.0482408516108989,293.1404724121094,297.1499938964844,293.1499938964844,0.003936730325222,-231.0520935058593,296.478271484375,0.5502057075500488,0.050000000745058,0.035630527883768,293.0807800292969,297.1499938964844,293.1499938964844,0.1072286367416381,-2551.782470703125,304.1426086425781,0.8351705074310303,0.1706798076629638,0.1619078069925308,293.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5502057075500488,0.050000000745058,0.2288338243961334,291.1259460449219,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.260009765625,291.1258850097656,1.0,0.1623917371034622,0.9714889526367188,0.9714889526367188,1.0,1.0,-0.6245328187942505,0.2709817886352539,0.3535510301589966,0.0927119776606559,0.0,0.0,0.2913374006748199,24.58482360839844,25.0,-0.5433146357536316,-4796.48681640625,39.95415115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814147949219,304.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18489.30078125,18000.0,0.0,0.0,0.1070791259407997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416565179824829,0.1416586488485336,-2.1287441995809786e-06,0.0,0.000108671702037,0.0,0.0,2.837746381759644,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
841560,293.0359802246094,297.1499938964844,293.1499938964844,0.003289726562798,-249.56704711914065,295.6161193847656,0.550273060798645,0.050000000745058,0.0458102039992809,294.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.550273060798645,0.050000000745058,0.0482403524219989,293.13720703125,297.1499938964844,293.1499938964844,0.0039448696188628,-231.50987243652344,296.4886169433594,0.550273060798645,0.050000000745058,0.0356301590800285,293.0802001953125,297.1499938964844,293.1499938964844,0.1079964339733123,-2566.483154296875,304.1425476074219,0.8367500305175781,0.1716680973768234,0.162839263677597,293.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.550273060798645,0.050000000745058,0.2288314551115036,291.12579345703125,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2575988769531,291.125732421875,1.0,0.1624941825866699,0.9716038703918456,0.9716038703918456,1.0,1.0,-0.6256462335586548,0.2714533507823944,0.354192852973938,0.0929495841264724,0.0,0.0,0.2929681539535522,24.581676483154297,25.0,-0.4791841506958008,-4813.39306640625,40.071434020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811706542969,304.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18473.4453125,18000.0,0.0,0.0,0.1074191629886627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424106806516647,0.1424128115177154,-2.1265059331199154e-06,0.0,0.0001090167934307,0.0,0.0,2.8510308265686035,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
841620,293.0300598144531,297.1499938964844,293.1499938964844,0.0033316798508167,-252.6927795410156,295.6719970703125,0.5504068732261658,0.050000000745058,0.0458092652261257,294.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5504068732261658,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039624175988137,-232.495346069336,296.5109558105469,0.5504068732261658,0.050000000745058,0.03562942892313,293.0791320800781,297.1499938964844,293.1499938964844,0.1095436811447143,-2596.0380859375,304.1424560546875,0.8399207592010498,0.1736555099487304,0.164712592959404,293.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5504068732261658,0.050000000745058,0.2288267612457275,291.1255187988281,291.1499938964844,270.69000244140625,269.4939880371094,283.4755859375,293.25274658203125,291.12548828125,1.0,0.1627012491226196,0.9718337059020996,0.9718337059020996,1.0,1.0,-0.6278855800628662,0.2724013924598694,0.3554841876029968,0.0934291183948516,0.0,0.0,0.2962506413459778,24.57571029663086,25.0,-0.3582918047904968,-4847.39404296875,40.308475494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97955322265625,304.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18441.20703125,18000.0,0.0,0.0,0.1081135347485542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439377814531326,0.1439398974180221,-2.121954366884893e-06,0.0,0.0001097214990295,0.0,0.0,2.8778669834136963,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
841680,293.0300598144531,297.1499938964844,293.1499938964844,0.0033316798508167,-252.6927795410156,295.6719970703125,0.5504068732261658,0.050000000745058,0.0458092652261257,294.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5504068732261658,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039624175988137,-232.495346069336,296.5109558105469,0.5504068732261658,0.050000000745058,0.03562942892313,293.0791320800781,297.1499938964844,293.1499938964844,0.1095436811447143,-2596.0380859375,304.1424560546875,0.8399207592010498,0.1736555099487304,0.164712592959404,293.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5504068732261658,0.050000000745058,0.2288267612457275,291.1255187988281,291.1499938964844,270.69000244140625,269.4939880371094,283.4755859375,293.25274658203125,291.12548828125,1.0,0.1627012491226196,0.9718337059020996,0.9718337059020996,1.0,1.0,-0.6278855800628662,0.2724013924598694,0.3554841876029968,0.0934291183948516,0.0,0.0,0.2962506413459778,24.57571029663086,25.0,-0.3582918047904968,-4847.39404296875,40.308475494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97955322265625,304.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18441.20703125,18000.0,0.0,0.0,0.1081135347485542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439377814531326,0.1439398974180221,-2.121954366884893e-06,0.0,0.0001097214990295,0.0,0.0,2.8778669834136963,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
841740,293.02423095703125,297.1499938964844,293.1499938964844,0.003375073429197,-255.9199066162109,295.7297668457031,0.5505397915840149,0.050000000745058,0.0458083301782608,294.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5505397915840149,0.050000000745058,0.0482383780181407,293.1242980957031,297.1499938964844,293.1499938964844,0.003981614485383,-233.57139587402344,296.53546142578125,0.5505397915840149,0.050000000745058,0.0356287024915218,293.078125,297.1499938964844,293.1499938964844,0.1111056059598922,-2625.781005859375,304.1423645019531,0.8431082367897034,0.1756561249494552,0.1665985882282257,293.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5505397915840149,0.050000000745058,0.2288220971822738,291.1253356933594,291.1499938964844,270.6333312988281,269.45721435546875,283.4491271972656,293.2478942871094,291.12530517578125,1.0,0.1629109978675842,0.9720635414123536,0.9720635414123536,1.0,1.0,-0.6301402449607849,0.2733553647994995,0.356784850358963,0.0939140543341636,0.0,0.0,0.2995544373989105,24.57013893127441,25.0,-0.259137362241745,-4881.6259765625,40.54863739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9767761230469,304.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18408.322265625,18000.0,0.0,0.0,0.1088285893201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454865336418151,0.1454886496067047,-2.117311623806017e-06,0.0,0.0001104471812141,0.0,0.0,2.904996395111084,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
841800,293.02423095703125,297.1499938964844,293.1499938964844,0.003375073429197,-255.9199066162109,295.7297668457031,0.5505397915840149,0.050000000745058,0.0458083301782608,294.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5505397915840149,0.050000000745058,0.0482383780181407,293.1242980957031,297.1499938964844,293.1499938964844,0.003981614485383,-233.57139587402344,296.53546142578125,0.5505397915840149,0.050000000745058,0.0356287024915218,293.078125,297.1499938964844,293.1499938964844,0.1111056059598922,-2625.781005859375,304.1423645019531,0.8431082367897034,0.1756561249494552,0.1665985882282257,293.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5505397915840149,0.050000000745058,0.2288220971822738,291.1253356933594,291.1499938964844,270.6333312988281,269.45721435546875,283.4491271972656,293.2478942871094,291.12530517578125,1.0,0.1629109978675842,0.9720635414123536,0.9720635414123536,1.0,1.0,-0.6301402449607849,0.2733553647994995,0.356784850358963,0.0939140543341636,0.0,0.0,0.2995544373989105,24.57013893127441,25.0,-0.259137362241745,-4881.6259765625,40.54863739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9767761230469,304.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18408.322265625,18000.0,0.0,0.0,0.1088285893201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454865336418151,0.1454886496067047,-2.117311623806017e-06,0.0,0.0001104471812141,0.0,0.0,2.904996395111084,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
841860,293.0184631347656,297.1499938964844,293.1499938964844,0.0034199038054794,-259.2474670410156,295.7894287109375,0.5506719946861267,0.050000000745058,0.0458074063062667,294.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5506719946861267,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0040024635381996,-234.73794555664065,296.5621337890625,0.5506719946861267,0.050000000745058,0.0356279835104942,293.0771789550781,297.1499938964844,293.1499938964844,0.1126816570758819,-2655.70068359375,304.14227294921875,0.8463135361671448,0.1776691377162933,0.1684964150190353,293.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5506719946861267,0.050000000745058,0.2288174778223037,291.12518310546875,291.1499938964844,270.57666015625,269.4198913574219,283.42266845703125,293.2430114746094,291.12518310546875,1.0,0.1631232649087906,0.9722880721092224,0.9722880721092224,1.0,1.0,-0.6324090957641602,0.2743147909641266,0.3580943346023559,0.0944040343165397,0.0,0.0,0.3028735220432281,24.56492805480957,25.0,-0.1809748858213424,-4916.0830078125,40.79179763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,304.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18374.84375,18000.0,0.0,0.0,0.1095655784010887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470540761947631,0.1470561921596527,-2.112584752467228e-06,0.0,0.0001111951351049,0.0,0.0,2.9323647022247314,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
841920,293.0184631347656,297.1499938964844,293.1499938964844,0.0034199038054794,-259.2474670410156,295.7894287109375,0.5506719946861267,0.050000000745058,0.0458074063062667,294.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5506719946861267,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0040024635381996,-234.73794555664065,296.5621337890625,0.5506719946861267,0.050000000745058,0.0356279835104942,293.0771789550781,297.1499938964844,293.1499938964844,0.1126816570758819,-2655.70068359375,304.14227294921875,0.8463135361671448,0.1776691377162933,0.1684964150190353,293.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5506719946861267,0.050000000745058,0.2288174778223037,291.12518310546875,291.1499938964844,270.57666015625,269.4198913574219,283.42266845703125,293.2430114746094,291.12518310546875,1.0,0.1631232649087906,0.9722880721092224,0.9722880721092224,1.0,1.0,-0.6324090957641602,0.2743147909641266,0.3580943346023559,0.0944040343165397,0.0,0.0,0.3028735220432281,24.56492805480957,25.0,-0.1809748858213424,-4916.0830078125,40.79179763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,304.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18374.84375,18000.0,0.0,0.0,0.1095655784010887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470540761947631,0.1470561921596527,-2.112584752467228e-06,0.0,0.0001111951351049,0.0,0.0,2.9323647022247314,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
841980,293.01275634765625,297.1499938964844,293.1499938964844,0.0034661975223571,-262.6766357421875,295.8509521484375,0.5508034825325012,0.050000000745058,0.045806486159563,294.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5508034825325012,0.050000000745058,0.0482364334166049,293.11151123046875,297.1499938964844,293.1499938964844,0.0040249922312796,-235.99620056152344,296.5909729003906,0.5508034825325012,0.050000000745058,0.0356272645294666,293.0762939453125,297.1499938964844,293.1499938964844,0.1142715141177177,-2685.79052734375,304.1422119140625,0.8495374917984009,0.1796939969062805,0.1704055219888687,293.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5508034825325012,0.050000000745058,0.2288128733634948,291.1250915527344,291.1499938964844,270.5199890136719,269.3820495605469,283.396240234375,293.23809814453125,291.12506103515625,1.0,0.1633379161357879,0.9725126028060912,0.9725126028060912,1.0,1.0,-0.634691596031189,0.2752795219421386,0.3594121038913727,0.0948989391326904,0.0,0.0,0.306203156709671,24.56004905700684,25.0,-0.132562980055809,-4950.71728515625,41.03788757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,305.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18340.814453125,18000.0,0.0,0.0,0.110324703156948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148637980222702,0.1486400961875915,-2.107779437210411e-06,0.0,0.0001119655498769,0.0,0.0,2.9599251747131348,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
842040,293.01275634765625,297.1499938964844,293.1499938964844,0.0034661975223571,-262.6766357421875,295.8509521484375,0.5508034825325012,0.050000000745058,0.045806486159563,294.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5508034825325012,0.050000000745058,0.0482364334166049,293.11151123046875,297.1499938964844,293.1499938964844,0.0040249922312796,-235.99620056152344,296.5909729003906,0.5508034825325012,0.050000000745058,0.0356272645294666,293.0762939453125,297.1499938964844,293.1499938964844,0.1142715141177177,-2685.79052734375,304.1422119140625,0.8495374917984009,0.1796939969062805,0.1704055219888687,293.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5508034825325012,0.050000000745058,0.2288128733634948,291.1250915527344,291.1499938964844,270.5199890136719,269.3820495605469,283.396240234375,293.23809814453125,291.12506103515625,1.0,0.1633379161357879,0.9725126028060912,0.9725126028060912,1.0,1.0,-0.634691596031189,0.2752795219421386,0.3594121038913727,0.0948989391326904,0.0,0.0,0.306203156709671,24.56004905700684,25.0,-0.132562980055809,-4950.71728515625,41.03788757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,305.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18340.814453125,18000.0,0.0,0.0,0.110324703156948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148637980222702,0.1486400961875915,-2.107779437210411e-06,0.0,0.0001119655498769,0.0,0.0,2.9599251747131348,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
842100,293.0099182128906,297.1499938964844,293.1499938964844,0.0034898929297924,-264.42938232421875,295.8824157714844,0.5508690476417542,0.050000000745058,0.0458060279488563,294.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5508690476417542,0.050000000745058,0.0482359528541564,293.1083374023437,297.1499938964844,293.1499938964844,0.0040368949994444,-236.660400390625,296.606201171875,0.5508690476417542,0.050000000745058,0.0356269106268882,293.07586669921875,297.1499938964844,293.1499938964844,0.1150718703866005,-2700.904052734375,304.1421813964844,0.8511565923690796,0.1807107329368591,0.1713642030954361,293.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5508690476417542,0.050000000745058,0.2288105934858322,291.1250305175781,291.1499938964844,270.4916687011719,269.3629150390625,283.3830261230469,293.23565673828125,291.125,1.0,0.1634461134672165,0.972624897956848,0.972624897956848,1.0,1.0,-0.6358378529548645,0.2757638394832611,0.3600740134716034,0.0951481908559799,0.0,0.0,0.3078746497631073,24.55772590637207,25.0,-0.2227460891008377,-4967.7451171875,41.16201400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665832519531,305.0179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18323.5859375,18000.0,0.0,0.0,0.1107120737433433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494362503290176,0.1494383513927459,-2.105346311509493e-06,0.0,0.0001123586844187,0.0,0.0,2.9737792015075684,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
842160,293.007080078125,297.1499938964844,293.1499938964844,0.0035139610990881,-266.2084045410156,295.9142761230469,0.5509344935417175,0.050000000745058,0.0458055697381496,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5509344935417175,0.050000000745058,0.0482354685664176,293.10516357421875,297.1499938964844,293.1499938964844,0.0040492247790098,-237.34835815429688,296.62188720703125,0.5509344935417175,0.050000000745058,0.0356265529990196,293.0754699707031,297.1499938964844,293.1499938964844,0.1158761531114578,-2716.0703125,304.1421203613281,0.8527801632881165,0.1817301660776138,0.172325387597084,293.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5509344935417175,0.050000000745058,0.2288082987070083,291.1249084472656,291.1499938964844,270.4633483886719,269.3435974121094,283.36981201171875,293.23321533203125,291.1248474121094,1.0,0.163554847240448,0.972732961177826,0.972732961177826,1.0,1.0,-0.6369870901107788,0.2762492597103119,0.3607378005981445,0.0953985005617141,0.0,0.0,0.309560626745224,24.55547142028809,25.0,-0.2795138657093048,-4985.3623046875,41.28682708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96435546875,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18306.140625,18000.0,0.0,0.0,0.1111036911606788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502420902252197,0.150244191288948,-2.10288249036239e-06,0.0,0.0001127561263274,0.0,0.0,2.9877405166625977,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
842220,293.0014953613281,297.1499938964844,293.1499938964844,0.0035630818456411,-269.8271789550781,295.9795837402344,0.55106520652771,0.050000000745058,0.0458046570420265,294.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.55106520652771,0.050000000745058,0.0482345111668109,293.098876953125,297.1499938964844,293.1499938964844,0.0040750382468104,-238.78152465820312,296.6551513671875,0.55106520652771,0.050000000745058,0.0356258451938629,293.0746765136719,297.1499938964844,293.1499938964844,0.1174886748194694,-2746.397705078125,304.1420593261719,0.8560404181480408,0.1837766468524933,0.1742550879716873,293.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.55106520652771,0.050000000745058,0.228803738951683,291.1251220703125,291.1499938964844,270.4066772460937,269.30450439453125,283.3433837890625,293.228271484375,291.1253356933594,1.0,0.1637738496065139,0.9729490280151368,0.9729490280151368,1.0,1.0,-0.6392943263053894,0.2772235572338104,0.3620707988739013,0.0959024131298065,0.0,0.0,0.3128772377967834,24.5511474609375,25.0,0.9971160888671876,-5023.86865234375,41.53846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,305.0503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18271.013671875,18000.0,0.0,0.0,0.1119044050574302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518571078777313,0.1518592089414596,-2.097920969390543e-06,0.0,0.0001135687489295,0.0,0.0,3.015645742416382,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
842280,293.0014953613281,297.1499938964844,293.1499938964844,0.0035630818456411,-269.8271789550781,295.9795837402344,0.55106520652771,0.050000000745058,0.0458046570420265,294.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.55106520652771,0.050000000745058,0.0482345111668109,293.098876953125,297.1499938964844,293.1499938964844,0.0040750382468104,-238.78152465820312,296.6551513671875,0.55106520652771,0.050000000745058,0.0356258451938629,293.0746765136719,297.1499938964844,293.1499938964844,0.1174886748194694,-2746.397705078125,304.1420593261719,0.8560404181480408,0.1837766468524933,0.1742550879716873,293.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.55106520652771,0.050000000745058,0.228803738951683,291.1251220703125,291.1499938964844,270.4066772460937,269.30450439453125,283.3433837890625,293.228271484375,291.1253356933594,1.0,0.1637738496065139,0.9729490280151368,0.9729490280151368,1.0,1.0,-0.6392943263053894,0.2772235572338104,0.3620707988739013,0.0959024131298065,0.0,0.0,0.3128772377967834,24.5511474609375,25.0,0.9971160888671876,-5023.86865234375,41.53846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,305.0503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18271.013671875,18000.0,0.0,0.0,0.1119044050574302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518571078777313,0.1518592089414596,-2.097920969390543e-06,0.0,0.0001135687489295,0.0,0.0,3.015645742416382,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
842340,292.9960021972656,297.1499938964844,293.1499938964844,0.0036135846748948,-273.5223388671875,296.0476379394531,0.5511955618858337,0.050000000745058,0.0458037480711936,294.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5511955618858337,0.050000000745058,0.0482335537672042,293.0926208496094,297.1499938964844,293.1499938964844,0.0041023073717951,-240.2783203125,296.6913452148437,0.5511955618858337,0.050000000745058,0.0356251373887062,293.0739440917969,297.1499938964844,293.1499938964844,0.1190967932343483,-2776.5224609375,304.1420288085937,0.8593167662620544,0.1858325153589248,0.176193818449974,293.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5511955618858337,0.050000000745058,0.2287992089986801,291.126953125,291.1499938964844,270.3500061035156,269.2646789550781,283.3169860839844,293.22332763671875,291.1274108886719,1.0,0.1639948040246963,0.9731651544570924,0.9731651544570924,1.0,1.0,-0.6416125297546387,0.2782021164894104,0.3634104132652282,0.0964104905724525,0.0,0.0,0.3158397972583771,24.54707145690918,25.0,2.6276116371154785,-5061.66845703125,41.7927131652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95361328125,305.0627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18238.396484375,18000.0,0.0,0.0,0.1127370223402977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533477902412414,0.1533498764038086,-2.0933130144840102e-06,0.0,0.000114413742267,0.0,0.0,3.041313648223877,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
842400,292.9960021972656,297.1499938964844,293.1499938964844,0.0036135846748948,-273.5223388671875,296.0476379394531,0.5511955618858337,0.050000000745058,0.0458037480711936,294.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5511955618858337,0.050000000745058,0.0482335537672042,293.0926208496094,297.1499938964844,293.1499938964844,0.0041023073717951,-240.2783203125,296.6913452148437,0.5511955618858337,0.050000000745058,0.0356251373887062,293.0739440917969,297.1499938964844,293.1499938964844,0.1190967932343483,-2776.5224609375,304.1420288085937,0.8593167662620544,0.1858325153589248,0.176193818449974,293.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5511955618858337,0.050000000745058,0.2287992089986801,291.126953125,291.1499938964844,270.3500061035156,269.2646789550781,283.3169860839844,293.22332763671875,291.1274108886719,1.0,0.1639948040246963,0.9731651544570924,0.9731651544570924,1.0,1.0,-0.6416125297546387,0.2782021164894104,0.3634104132652282,0.0964104905724525,0.0,0.0,0.3158397972583771,24.54707145690918,25.0,2.6276116371154785,-5061.66845703125,41.7927131652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95361328125,305.0627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18238.396484375,18000.0,0.0,0.0,0.1127370223402977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533477902412414,0.1533498764038086,-2.0933130144840102e-06,0.0,0.000114413742267,0.0,0.0,3.041313648223877,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
842460,292.99053955078125,297.1499938964844,293.1499938964844,0.0036651322152465,-277.2872009277344,296.1173400878906,0.5513255000114441,0.050000000745058,0.0458028428256511,294.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5513255000114441,0.050000000745058,0.0482326000928878,293.0863952636719,297.1499938964844,293.1499938964844,0.0041310181841254,-241.8545379638672,296.72955322265625,0.5513255000114441,0.050000000745058,0.0356244333088398,293.0732727050781,297.1499938964844,293.1499938964844,0.1207189783453941,-2806.8291015625,304.1419982910156,0.8626067638397217,0.1878969967365265,0.178140789270401,293.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5513255000114441,0.050000000745058,0.2287946939468383,291.12872314453125,291.1499938964844,270.2933654785156,269.2245178222656,283.29058837890625,293.2184143066406,291.12890625,1.0,0.1642176359891891,0.973375916481018,0.973375916481018,1.0,1.0,-0.6439406275749207,0.2791850566864013,0.3647555708885193,0.0969210490584373,0.0,0.0,0.3185479640960693,24.543237686157227,25.0,1.9271689653396609,-5096.1435546875,42.04948806762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,305.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18208.90625,18000.0,0.0,0.0,0.1135904192924499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154688075184822,0.1546901613473892,-2.0891463918815134e-06,0.0,0.0001152798358816,0.0,0.0,3.0643177032470703,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
842520,292.99053955078125,297.1499938964844,293.1499938964844,0.0036651322152465,-277.2872009277344,296.1173400878906,0.5513255000114441,0.050000000745058,0.0458028428256511,294.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5513255000114441,0.050000000745058,0.0482326000928878,293.0863952636719,297.1499938964844,293.1499938964844,0.0041310181841254,-241.8545379638672,296.72955322265625,0.5513255000114441,0.050000000745058,0.0356244333088398,293.0732727050781,297.1499938964844,293.1499938964844,0.1207189783453941,-2806.8291015625,304.1419982910156,0.8626067638397217,0.1878969967365265,0.178140789270401,293.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5513255000114441,0.050000000745058,0.2287946939468383,291.12872314453125,291.1499938964844,270.2933654785156,269.2245178222656,283.29058837890625,293.2184143066406,291.12890625,1.0,0.1642176359891891,0.973375916481018,0.973375916481018,1.0,1.0,-0.6439406275749207,0.2791850566864013,0.3647555708885193,0.0969210490584373,0.0,0.0,0.3185479640960693,24.543237686157227,25.0,1.9271689653396609,-5096.1435546875,42.04948806762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,305.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18208.90625,18000.0,0.0,0.0,0.1135904192924499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154688075184822,0.1546901613473892,-2.0891463918815134e-06,0.0,0.0001152798358816,0.0,0.0,3.0643177032470703,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
842580,292.98516845703125,297.1499938964844,293.1499938964844,0.0037184881512075,-281.186279296875,296.18798828125,0.5514549016952515,0.050000000745058,0.0458019450306892,294.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5514549016952515,0.050000000745058,0.048231653869152,293.0802001953125,297.1499938964844,293.1499938964844,0.0041617308743298,-243.5488739013672,296.7691345214844,0.5514549016952515,0.050000000745058,0.0356237329542636,293.0726318359375,297.1499938964844,293.1499938964844,0.1223649084568023,-2837.51416015625,304.14190673828125,0.8659087419509888,0.1899699419736862,0.1800956726074218,293.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5514549016952515,0.050000000745058,0.2287901937961578,291.1292419433594,291.1499938964844,270.2368469238281,269.1844177246094,283.2641906738281,293.2134704589844,291.12921142578125,1.0,0.164442241191864,0.9735866785049438,0.9735866785049438,1.0,1.0,-0.6462782025337219,0.2801729738712311,0.3661052584648132,0.0974325910210609,0.0,0.0,0.3212713897228241,24.539627075195312,25.0,0.4406206607818603,-5129.01171875,42.30873489379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,305.08428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.50390625,18000.0,0.0,0.0,0.1144479140639305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560173779726028,0.1560194641351699,-2.0849918200838147e-06,0.0,0.000116150084068,0.0,0.0,3.0870635509490967,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
842640,292.98516845703125,297.1499938964844,293.1499938964844,0.0037184881512075,-281.186279296875,296.18798828125,0.5514549016952515,0.050000000745058,0.0458019450306892,294.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5514549016952515,0.050000000745058,0.048231653869152,293.0802001953125,297.1499938964844,293.1499938964844,0.0041617308743298,-243.5488739013672,296.7691345214844,0.5514549016952515,0.050000000745058,0.0356237329542636,293.0726318359375,297.1499938964844,293.1499938964844,0.1223649084568023,-2837.51416015625,304.14190673828125,0.8659087419509888,0.1899699419736862,0.1800956726074218,293.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5514549016952515,0.050000000745058,0.2287901937961578,291.1292419433594,291.1499938964844,270.2368469238281,269.1844177246094,283.2641906738281,293.2134704589844,291.12921142578125,1.0,0.164442241191864,0.9735866785049438,0.9735866785049438,1.0,1.0,-0.6462782025337219,0.2801729738712311,0.3661052584648132,0.0974325910210609,0.0,0.0,0.3212713897228241,24.539627075195312,25.0,0.4406206607818603,-5129.01171875,42.30873489379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,305.08428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.50390625,18000.0,0.0,0.0,0.1144479140639305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560173779726028,0.1560194641351699,-2.0849918200838147e-06,0.0,0.000116150084068,0.0,0.0,3.0870635509490967,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
842700,292.98248291015625,297.1499938964844,293.1499938964844,0.0037458464503288,-283.1878967285156,296.2236328125,0.5515195727348328,0.050000000745058,0.0458014942705631,294.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5515195727348328,0.050000000745058,0.0482311807572841,293.0771179199219,297.1499938964844,293.1499938964844,0.0041778525337576,-244.44268798828125,296.7893981933594,0.5515195727348328,0.050000000745058,0.0356233865022659,293.07232666015625,297.1499938964844,293.1499938964844,0.1231990531086921,-2853.043212890625,304.1418762207031,0.8675642013549805,0.1910097450017929,0.1810761839151382,293.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5515195727348328,0.050000000745058,0.2287879437208175,291.12890625,291.1499938964844,270.2086181640625,269.1643981933594,283.2509765625,293.2109680175781,291.1286315917969,1.0,0.1645551919937133,0.973691999912262,0.973691999912262,1.0,1.0,-0.6474507451057434,0.2806688547134399,0.3667818903923034,0.0976887419819831,0.0,0.0,0.3227077126502991,24.53788375854492,25.0,-1.1107863187789917,-5143.720703125,42.43928527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,305.0950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18164.205078125,18000.0,0.0,0.0,0.1148726269602775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567063331604004,0.1567084044218063,-2.082829496430349e-06,0.0,0.0001165811117971,0.0,0.0,3.0988247394561768,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
842760,292.9798278808594,297.1499938964844,293.1499938964844,0.0037736094091087,-285.2239990234375,296.2592468261719,0.5515842437744141,0.050000000745058,0.0458010472357273,294.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5515842437744141,0.050000000745058,0.0482307076454162,293.07403564453125,297.1499938964844,293.1499938964844,0.0041944948025047,-245.37095642089844,296.8097839355469,0.5515842437744141,0.050000000745058,0.0356230363249778,293.0720520019531,297.1499938964844,293.1499938964844,0.1240443140268325,-2868.770751953125,304.1418151855469,0.8692225217819214,0.1920520067214965,0.1820588558912277,293.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5515842437744141,0.050000000745058,0.2287857085466385,291.1278381347656,291.1499938964844,270.1803894042969,269.14434814453125,283.23779296875,293.2084655761719,291.1273193359375,1.0,0.1646685600280761,0.9737935066223145,0.9737935066223145,1.0,1.0,-0.6486258506774902,0.2811660170555115,0.3674598336219787,0.0979451239109039,0.0,0.0,0.3242920935153961,24.536170959472656,25.0,-2.7222139835357666,-5158.95458984375,42.57046127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,305.1084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18147.6171875,18000.0,0.0,0.0,0.1152903512120246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574511379003524,0.1574532240629196,-2.08048527383653e-06,0.0,0.0001170050527434,0.0,0.0,3.111518144607544,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
842820,292.9745178222656,297.1499938964844,293.1499938964844,0.0038305162452161,-289.39654541015625,296.3311767578125,0.5517139434814453,0.050000000745058,0.045800145715475,294.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5517139434814453,0.050000000745058,0.0482297614216804,293.06787109375,297.1499938964844,293.1499938964844,0.0042293276637792,-247.3174285888672,296.8515319824219,0.5517139434814453,0.050000000745058,0.0356223359704017,293.07147216796875,297.1499938964844,293.1499938964844,0.1257545351982116,-2900.53564453125,304.1416931152344,0.8725484609603882,0.1941440999507904,0.1840311586856842,293.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5517139434814453,0.050000000745058,0.2287812232971191,291.1246643066406,291.1499938964844,270.12408447265625,269.1043395996094,283.2113647460937,293.2034606933594,291.1240234375,1.0,0.1648964881896972,0.9739964604377748,0.9739964604377748,1.0,1.0,-0.6509844064712524,0.2821645736694336,0.3688198328018188,0.0984588861465454,0.0,0.0,0.3278851211071014,24.532787322998047,25.0,-4.322805881500244,-5191.7978515625,42.83470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436340332031,305.1434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18109.29296875,18000.0,0.0,0.0,0.1161074191331863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591635942459106,0.1591656655073166,-2.075067641271744e-06,0.0,0.0001178342645289,0.0,0.0,3.140618085861206,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
842880,292.9745178222656,297.1499938964844,293.1499938964844,0.0038305162452161,-289.39654541015625,296.3311767578125,0.5517139434814453,0.050000000745058,0.045800145715475,294.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5517139434814453,0.050000000745058,0.0482297614216804,293.06787109375,297.1499938964844,293.1499938964844,0.0042293276637792,-247.3174285888672,296.8515319824219,0.5517139434814453,0.050000000745058,0.0356223359704017,293.07147216796875,297.1499938964844,293.1499938964844,0.1257545351982116,-2900.53564453125,304.1416931152344,0.8725484609603882,0.1941440999507904,0.1840311586856842,293.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5517139434814453,0.050000000745058,0.2287812232971191,291.1246643066406,291.1499938964844,270.12408447265625,269.1043395996094,283.2113647460937,293.2034606933594,291.1240234375,1.0,0.1648964881896972,0.9739964604377748,0.9739964604377748,1.0,1.0,-0.6509844064712524,0.2821645736694336,0.3688198328018188,0.0984588861465454,0.0,0.0,0.3278851211071014,24.532787322998047,25.0,-4.322805881500244,-5191.7978515625,42.83470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436340332031,305.1434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18109.29296875,18000.0,0.0,0.0,0.1161074191331863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591635942459106,0.1591656655073166,-2.075067641271744e-06,0.0,0.0001178342645289,0.0,0.0,3.140618085861206,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
842940,292.9692687988281,297.1499938964844,293.1499938964844,0.0038889402057975,-293.6628723144531,296.40496826171875,0.5518442988395691,0.050000000745058,0.0457992441952228,294.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.5518442988395691,0.050000000745058,0.048228807747364,293.06170654296875,297.1499938964844,293.1499938964844,0.004265921190381,-249.353256225586,296.8955078125,0.5518442988395691,0.050000000745058,0.0356216356158256,293.0708923339844,297.1499938964844,293.1499938964844,0.1274763494729995,-2932.413818359375,304.1416015625,0.8758863210678101,0.196246862411499,0.1860133707523346,293.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.5518442988395691,0.050000000745058,0.2287767082452774,291.1216125488281,291.1499938964844,270.0679016113281,269.0643615722656,283.1849670410156,293.1983642578125,291.1211853027344,1.0,0.1651260554790496,0.9741994738578796,0.9741994738578796,1.0,1.0,-0.6533547639846802,0.2831690609455108,0.3701857328414917,0.0989742130041122,0.0,0.0,0.3318876028060913,24.52943229675293,25.0,-3.6957528591156006,-5229.24658203125,43.10153579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,305.1847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18065.2421875,18000.0,0.0,0.0,0.1169084832072258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611176431179046,0.1611197143793106,-2.068838966806652e-06,0.0,0.0001186472436529,0.0,0.0,3.173677921295166,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
843000,292.9692687988281,297.1499938964844,293.1499938964844,0.0038889402057975,-293.6628723144531,296.40496826171875,0.5518442988395691,0.050000000745058,0.0457992441952228,294.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.5518442988395691,0.050000000745058,0.048228807747364,293.06170654296875,297.1499938964844,293.1499938964844,0.004265921190381,-249.353256225586,296.8955078125,0.5518442988395691,0.050000000745058,0.0356216356158256,293.0708923339844,297.1499938964844,293.1499938964844,0.1274763494729995,-2932.413818359375,304.1416015625,0.8758863210678101,0.196246862411499,0.1860133707523346,293.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.5518442988395691,0.050000000745058,0.2287767082452774,291.1216125488281,291.1499938964844,270.0679016113281,269.0643615722656,283.1849670410156,293.1983642578125,291.1211853027344,1.0,0.1651260554790496,0.9741994738578796,0.9741994738578796,1.0,1.0,-0.6533547639846802,0.2831690609455108,0.3701857328414917,0.0989742130041122,0.0,0.0,0.3318876028060913,24.52943229675293,25.0,-3.6957528591156006,-5229.24658203125,43.10153579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,305.1847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18065.2421875,18000.0,0.0,0.0,0.1169084832072258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611176431179046,0.1611197143793106,-2.068838966806652e-06,0.0,0.0001186472436529,0.0,0.0,3.173677921295166,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
