time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843060,292.96405029296875,297.1499938964844,293.1499938964844,0.0039487150497734,-297.9827575683594,296.4819030761719,0.551975429058075,0.050000000745058,0.0457983389496803,294.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.551975429058075,0.050000000745058,0.0482278540730476,293.0555725097656,297.1499938964844,293.1499938964844,0.0043039750307798,-251.43882751464844,296.94293212890625,0.551975429058075,0.050000000745058,0.0356209278106689,293.07037353515625,297.1499938964844,293.1499938964844,0.1291828751564026,-2963.86328125,304.1415405273437,0.8792340755462646,0.1983598619699478,0.1880052983760833,293.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.551975429058075,0.050000000745058,0.2287721782922744,291.1210021972656,291.1499938964844,270.0118713378906,269.0244445800781,283.1585693359375,293.1932678222656,291.12127685546875,1.0,0.1653572469949722,0.974395751953125,0.974395751953125,1.0,1.0,-0.6557368040084839,0.2841792404651642,0.3715575933456421,0.099491074681282,0.0,0.0,0.3358329534530639,24.526103973388672,25.0,0.2516771852970123,-5272.3095703125,43.37095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,305.2186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.369140625,18000.0,0.0,0.0,0.117720142006874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631361842155456,0.1631382405757904,-2.062351086351555e-06,0.0,0.0001194709766423,0.0,0.0,3.2076632976531982,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
843120,292.96405029296875,297.1499938964844,293.1499938964844,0.0039487150497734,-297.9827575683594,296.4819030761719,0.551975429058075,0.050000000745058,0.0457983389496803,294.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.551975429058075,0.050000000745058,0.0482278540730476,293.0555725097656,297.1499938964844,293.1499938964844,0.0043039750307798,-251.43882751464844,296.94293212890625,0.551975429058075,0.050000000745058,0.0356209278106689,293.07037353515625,297.1499938964844,293.1499938964844,0.1291828751564026,-2963.86328125,304.1415405273437,0.8792340755462646,0.1983598619699478,0.1880052983760833,293.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.551975429058075,0.050000000745058,0.2287721782922744,291.1210021972656,291.1499938964844,270.0118713378906,269.0244445800781,283.1585693359375,293.1932678222656,291.12127685546875,1.0,0.1653572469949722,0.974395751953125,0.974395751953125,1.0,1.0,-0.6557368040084839,0.2841792404651642,0.3715575933456421,0.099491074681282,0.0,0.0,0.3358329534530639,24.526103973388672,25.0,0.2516771852970123,-5272.3095703125,43.37095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,305.2186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.369140625,18000.0,0.0,0.0,0.117720142006874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631361842155456,0.1631382405757904,-2.062351086351555e-06,0.0,0.0001194709766423,0.0,0.0,3.2076632976531982,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
843180,292.9589233398437,297.1499938964844,293.1499938964844,0.0040092752315104,-302.3149719238281,296.56201171875,0.5521069169044495,0.050000000745058,0.0457974299788475,294.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5521069169044495,0.050000000745058,0.0482269003987312,293.0494689941406,297.1499938964844,293.1499938964844,0.0043430933728814,-253.5531005859375,296.9938659667969,0.5521069169044495,0.050000000745058,0.0356202237308025,293.0698547363281,297.1499938964844,293.1499938964844,0.1308740675449371,-2994.894287109375,304.1415405273437,0.8825879693031311,0.2004819959402084,0.1900060772895813,293.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5521069169044495,0.050000000745058,0.2287676483392715,291.1230773925781,291.1499938964844,269.9559936523437,268.9845275878906,283.1322021484375,293.1881408691406,291.1235656738281,1.0,0.1655900180339813,0.9745920896530152,0.9745920896530152,1.0,1.0,-0.6581294536590576,0.2851947247982025,0.3729347586631775,0.1000094711780548,0.0,0.0,0.3392912447452545,24.522844314575195,25.0,2.918889284133911,-5313.69287109375,43.64292144775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,305.2485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.041015625,18000.0,0.0,0.0,0.1185590475797653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651027351617813,0.165104791522026,-2.060211954812985e-06,0.0,0.0001203223655465,0.0,0.0,3.246947765350342,0.0,0.0,0.0,0.2002077549695968,4.0,0.0,1.0
843240,292.9589233398437,297.1499938964844,293.1499938964844,0.0040092752315104,-302.3149719238281,296.56201171875,0.5521069169044495,0.050000000745058,0.0457974299788475,294.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5521069169044495,0.050000000745058,0.0482269003987312,293.0494689941406,297.1499938964844,293.1499938964844,0.0043430933728814,-253.5531005859375,296.9938659667969,0.5521069169044495,0.050000000745058,0.0356202237308025,293.0698547363281,297.1499938964844,293.1499938964844,0.1308740675449371,-2994.894287109375,304.1415405273437,0.8825879693031311,0.2004819959402084,0.1900060772895813,293.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5521069169044495,0.050000000745058,0.2287676483392715,291.1230773925781,291.1499938964844,269.9559936523437,268.9845275878906,283.1322021484375,293.1881408691406,291.1235656738281,1.0,0.1655900180339813,0.9745920896530152,0.9745920896530152,1.0,1.0,-0.6581294536590576,0.2851947247982025,0.3729347586631775,0.1000094711780548,0.0,0.0,0.3392912447452545,24.522844314575195,25.0,2.918889284133911,-5313.69287109375,43.64292144775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,305.2485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.041015625,18000.0,0.0,0.0,0.1185590475797653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651027351617813,0.165104791522026,-2.060211954812985e-06,0.0,0.0001203223655465,0.0,0.0,3.246947765350342,0.0,0.0,0.0,0.2002077549695968,4.0,0.0,1.0
843300,292.95635986328125,297.1499938964844,293.1499938964844,0.0040400540456175,-304.5047607421875,296.6029357910156,0.5521727800369263,0.050000000745058,0.045796975493431,294.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5521727800369263,0.050000000745058,0.0482264198362827,293.0464172363281,297.1499938964844,293.1499938964844,0.0043632281012833,-254.6345367431641,297.02032470703125,0.5521727800369263,0.050000000745058,0.0356198698282241,293.0696105957031,297.1499938964844,293.1499938964844,0.1317184716463089,-3010.346923828125,304.1415405273437,0.8842660784721375,0.2015462517738342,0.191009521484375,293.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5521727800369263,0.050000000745058,0.2287653684616089,291.12457275390625,291.1499938964844,269.9281311035156,268.964599609375,283.1190490722656,293.18560791015625,291.1252136230469,1.0,0.1657070070505142,0.9746902585029602,0.9746902585029602,1.0,1.0,-0.6593294739723206,0.2857042849063873,0.3736251592636108,0.1002692207694053,0.0,0.0,0.3408354222774505,24.52125358581543,25.0,4.061159610748291,-5334.43896484375,43.77983856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,305.2633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.904296875,18000.0,0.0,0.0,0.1189891174435615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166097491979599,0.1660995632410049,-2.061668965325225e-06,0.0,0.00012075882114,0.0,0.0,3.270668029785156,0.0,0.0,0.0,0.20041024684906,4.0,0.0,1.0
843360,292.953857421875,297.1499938964844,293.1499938964844,0.0040711569599807,-306.71002197265625,296.6443786621094,0.5522387027740479,0.050000000745058,0.0457965210080146,294.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5522387027740479,0.050000000745058,0.0482259429991245,293.0433959960937,297.1499938964844,293.1499938964844,0.0043837283737957,-255.73159790039065,297.04742431640625,0.5522387027740479,0.050000000745058,0.0356195159256458,293.0693664550781,297.1499938964844,293.1499938964844,0.1325624883174896,-3025.7666015625,304.1415405273437,0.8859442472457886,0.2026124596595764,0.1920147687196731,293.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5522387027740479,0.050000000745058,0.2287631034851074,291.1263427734375,291.1499938964844,269.9002990722656,268.94464111328125,283.1059265136719,293.1830444335937,291.12701416015625,1.0,0.1658243536949157,0.9747844338417052,0.9747844338417052,1.0,1.0,-0.6605315804481506,0.2862149178981781,0.3743166625499725,0.1005292385816574,0.0,0.0,0.3422349691390991,24.51968574523925,25.0,4.683210372924805,-5354.16796875,43.91735076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,305.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4140625,18000.0,0.0,0.0,0.1194255575537681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670271456241607,0.1670292019844055,-2.063378587990883e-06,0.0,0.0001212017596117,0.0,0.0,3.293419361114502,0.0,0.0,0.0,0.2006135582923889,4.0,0.0,1.0
843420,292.9488525390625,297.1499938964844,293.1499938964844,0.0041344808414578,-311.1911926269531,296.72821044921875,0.5523707270622253,0.050000000745058,0.0457956120371818,294.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5523707270622253,0.050000000745058,0.0482249855995178,293.0373840332031,297.1499938964844,293.1499938964844,0.0044260444119572,-257.99615478515625,297.1028747558594,0.5523707270622253,0.050000000745058,0.0356188081204891,293.0688781738281,297.1499938964844,293.1499938964844,0.1342644095420837,-3056.8095703125,304.1415405273437,0.8893004655838013,0.2047512680292129,0.1940311044454574,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5523707270622253,0.050000000745058,0.2287585586309433,291.1294860839844,291.1499938964844,269.84478759765625,268.9048156738281,283.0798034667969,293.1781616210937,291.1299133300781,1.0,0.1660601794719696,0.9749728441238404,0.9749728441238404,1.0,1.0,-0.6629428863525391,0.287239670753479,0.37570321559906,0.1010504215955734,0.0,0.0,0.3447426855564117,24.51661491394043,25.0,3.957354068756104,-5390.7490234375,44.19422149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936767578125,305.2969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.046875,18000.0,0.0,0.0,0.120308794081211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686891764402389,0.1686912477016449,-2.0667923763539875e-06,0.0,0.0001220981357619,0.0,0.0,3.334794521331787,0.0,0.0,0.0,0.2009921818971634,4.0,0.0,1.0
843480,292.9488525390625,297.1499938964844,293.1499938964844,0.0041344808414578,-311.1911926269531,296.72821044921875,0.5523707270622253,0.050000000745058,0.0457956120371818,294.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5523707270622253,0.050000000745058,0.0482249855995178,293.0373840332031,297.1499938964844,293.1499938964844,0.0044260444119572,-257.99615478515625,297.1028747558594,0.5523707270622253,0.050000000745058,0.0356188081204891,293.0688781738281,297.1499938964844,293.1499938964844,0.1342644095420837,-3056.8095703125,304.1415405273437,0.8893004655838013,0.2047512680292129,0.1940311044454574,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5523707270622253,0.050000000745058,0.2287585586309433,291.1294860839844,291.1499938964844,269.84478759765625,268.9048156738281,283.0798034667969,293.1781616210937,291.1299133300781,1.0,0.1660601794719696,0.9749728441238404,0.9749728441238404,1.0,1.0,-0.6629428863525391,0.287239670753479,0.37570321559906,0.1010504215955734,0.0,0.0,0.3447426855564117,24.51661491394043,25.0,3.957354068756104,-5390.7490234375,44.19422149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936767578125,305.2969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.046875,18000.0,0.0,0.0,0.120308794081211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686891764402389,0.1686912477016449,-2.0667923763539875e-06,0.0,0.0001220981357619,0.0,0.0,3.334794521331787,0.0,0.0,0.0,0.2009921818971634,4.0,0.0,1.0
843540,292.9436340332031,297.1499938964844,293.1499938964844,0.0042002159170806,-315.8335266113281,296.8136901855469,0.5525062680244446,0.050000000745058,0.0457946807146072,294.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5525062680244446,0.050000000745058,0.048224002122879,293.0312194824219,297.1499938964844,293.1499938964844,0.0044708210043609,-260.3946838378906,297.1602478027344,0.5525062680244446,0.050000000745058,0.0356180854141712,293.068359375,297.1499938964844,293.1499938964844,0.1359962821006775,-3088.336669921875,304.1414794921875,0.8926734924316406,0.2069139033555984,0.196064293384552,293.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5525062680244446,0.050000000745058,0.2287539094686508,291.13153076171875,291.1499938964844,269.7895202636719,268.864990234375,283.0594177246094,293.182861328125,291.13189697265625,1.0,0.1662976592779159,0.9751611948013306,0.9751611948013306,1.0,1.0,-0.665374219417572,0.2882736027240753,0.3771006166934967,0.1015755087137222,0.0,0.0,0.3470618724822998,24.51315116882324,25.0,3.143365859985352,-5424.5498046875,44.47427749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345397949219,305.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6484375,18000.0,0.0,0.0,0.1211894154548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702196598052978,0.1702217310667038,-2.0699585547845345e-06,0.0,0.0001229918561875,0.0,0.0,3.373112678527832,0.0,0.0,0.0,0.2013435512781143,4.0,0.0,1.0
843600,292.9436340332031,297.1499938964844,293.1499938964844,0.0042002159170806,-315.8335266113281,296.8136901855469,0.5525062680244446,0.050000000745058,0.0457946807146072,294.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5525062680244446,0.050000000745058,0.048224002122879,293.0312194824219,297.1499938964844,293.1499938964844,0.0044708210043609,-260.3946838378906,297.1602478027344,0.5525062680244446,0.050000000745058,0.0356180854141712,293.068359375,297.1499938964844,293.1499938964844,0.1359962821006775,-3088.336669921875,304.1414794921875,0.8926734924316406,0.2069139033555984,0.196064293384552,293.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5525062680244446,0.050000000745058,0.2287539094686508,291.13153076171875,291.1499938964844,269.7895202636719,268.864990234375,283.0594177246094,293.182861328125,291.13189697265625,1.0,0.1662976592779159,0.9751611948013306,0.9751611948013306,1.0,1.0,-0.665374219417572,0.2882736027240753,0.3771006166934967,0.1015755087137222,0.0,0.0,0.3470618724822998,24.51315116882324,25.0,3.143365859985352,-5424.5498046875,44.47427749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345397949219,305.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6484375,18000.0,0.0,0.0,0.1211894154548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702196598052978,0.1702217310667038,-2.0699585547845345e-06,0.0,0.0001229918561875,0.0,0.0,3.373112678527832,0.0,0.0,0.0,0.2013435512781143,4.0,0.0,1.0
843660,292.9381408691406,297.1499938964844,293.1499938964844,0.0042682960629463,-320.6216125488281,296.90155029296875,0.5526481866836548,0.050000000745058,0.0457937084138393,294.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5526481866836548,0.050000000745058,0.0482229776680469,293.0248413085937,297.1499938964844,293.1499938964844,0.004517946857959,-262.9130249023437,297.2201232910156,0.5526481866836548,0.050000000745058,0.0356173291802406,293.0677490234375,297.1499938964844,293.1499938964844,0.1377597153186798,-3120.360595703125,304.141357421875,0.896081805229187,0.2091037631034851,0.1981250643730163,293.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5526481866836548,0.050000000745058,0.2287490516901016,291.1332702636719,291.1499938964844,269.73443603515625,268.8251647949219,283.0395202636719,293.188720703125,291.13348388671875,1.0,0.1665372252464294,0.9753430485725404,0.9753430485725404,1.0,1.0,-0.6678382158279419,0.2893218696117401,0.3785163462162018,0.1021073460578918,0.0,0.0,0.3491691946983337,24.508882522583008,25.0,2.1128833293914795,-5457.0546875,44.75857925415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345092773437,305.3335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.294921875,18000.0,0.0,0.0,0.1220521628856659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716249138116836,0.1716269850730896,-2.0729030438815244e-06,0.0,0.0001238674303749,0.0,0.0,3.408510684967041,0.0,0.0,0.0,0.201668381690979,4.0,0.0,1.0
843720,292.9381408691406,297.1499938964844,293.1499938964844,0.0042682960629463,-320.6216125488281,296.90155029296875,0.5526481866836548,0.050000000745058,0.0457937084138393,294.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5526481866836548,0.050000000745058,0.0482229776680469,293.0248413085937,297.1499938964844,293.1499938964844,0.004517946857959,-262.9130249023437,297.2201232910156,0.5526481866836548,0.050000000745058,0.0356173291802406,293.0677490234375,297.1499938964844,293.1499938964844,0.1377597153186798,-3120.360595703125,304.141357421875,0.896081805229187,0.2091037631034851,0.1981250643730163,293.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5526481866836548,0.050000000745058,0.2287490516901016,291.1332702636719,291.1499938964844,269.73443603515625,268.8251647949219,283.0395202636719,293.188720703125,291.13348388671875,1.0,0.1665372252464294,0.9753430485725404,0.9753430485725404,1.0,1.0,-0.6678382158279419,0.2893218696117401,0.3785163462162018,0.1021073460578918,0.0,0.0,0.3491691946983337,24.508882522583008,25.0,2.1128833293914795,-5457.0546875,44.75857925415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345092773437,305.3335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.294921875,18000.0,0.0,0.0,0.1220521628856659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716249138116836,0.1716269850730896,-2.0729030438815244e-06,0.0,0.0001238674303749,0.0,0.0,3.408510684967041,0.0,0.0,0.0,0.201668381690979,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043386211618781,-325.5537109375,296.9910888671875,0.5527929067611694,0.050000000745058,0.0457927137613296,294.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5527929067611694,0.050000000745058,0.0482219345867633,293.01837158203125,297.1499938964844,293.1499938964844,0.0045674289576709,-265.5570068359375,297.2819519042969,0.5527929067611694,0.050000000745058,0.0356165580451488,293.067138671875,297.1499938964844,293.1499938964844,0.1395565569400787,-3152.921630859375,304.1412658691406,0.8995046019554138,0.2113123387098312,0.2002047598361969,293.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5527929067611694,0.050000000745058,0.228744089603424,291.13397216796875,291.1499938964844,269.6795959472656,268.785400390625,283.01983642578125,293.1947021484375,291.134033203125,1.0,0.166779026389122,0.9755248427391052,0.9755248427391052,1.0,1.0,-0.6703248023986816,0.2903802692890167,0.3799445331096649,0.1026440262794494,0.0,0.0,0.3512474000453949,24.50438690185547,25.0,0.8106916546821594,-5489.31689453125,45.04662704467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.482421875,18000.0,0.0,0.0,0.1228869035840034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729826629161834,0.1729847341775894,-2.0756631329277297e-06,0.0,0.0001247145846718,0.0,0.0,3.4427223205566406,0.0,0.0,0.0,0.2019809931516647,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043386211618781,-325.5537109375,296.9910888671875,0.5527929067611694,0.050000000745058,0.0457927137613296,294.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5527929067611694,0.050000000745058,0.0482219345867633,293.01837158203125,297.1499938964844,293.1499938964844,0.0045674289576709,-265.5570068359375,297.2819519042969,0.5527929067611694,0.050000000745058,0.0356165580451488,293.067138671875,297.1499938964844,293.1499938964844,0.1395565569400787,-3152.921630859375,304.1412658691406,0.8995046019554138,0.2113123387098312,0.2002047598361969,293.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5527929067611694,0.050000000745058,0.228744089603424,291.13397216796875,291.1499938964844,269.6795959472656,268.785400390625,283.01983642578125,293.1947021484375,291.134033203125,1.0,0.166779026389122,0.9755248427391052,0.9755248427391052,1.0,1.0,-0.6703248023986816,0.2903802692890167,0.3799445331096649,0.1026440262794494,0.0,0.0,0.3512474000453949,24.50438690185547,25.0,0.8106916546821594,-5489.31689453125,45.04662704467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.482421875,18000.0,0.0,0.0,0.1228869035840034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729826629161834,0.1729847341775894,-2.0756631329277297e-06,0.0,0.0001247145846718,0.0,0.0,3.4427223205566406,0.0,0.0,0.0,0.2019809931516647,4.0,0.0,1.0
843900,292.9297180175781,297.1499938964844,293.1499938964844,0.0043747029267251,-328.0765991210937,297.0364990234375,0.5528659224510193,0.050000000745058,0.0457922145724296,294.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5528659224510193,0.050000000745058,0.0482214093208313,293.0151062011719,297.1499938964844,293.1499938964844,0.0045931050553917,-266.92694091796875,297.3136291503906,0.5528659224510193,0.050000000745058,0.0356161668896675,293.0668334960937,297.1499938964844,293.1499938964844,0.1404651552438736,-3169.3564453125,304.1412048339844,0.9012185335159302,0.2124230116605758,0.2012507170438766,293.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5528659224510193,0.050000000745058,0.2287416011095047,291.1340637207031,291.1499938964844,269.6522827148437,268.7655029296875,283.0101623535156,293.19793701171875,291.1340637207031,1.0,0.1669007837772369,0.9756157398223876,0.9756157398223876,1.0,1.0,-0.6715753674507141,0.2909127473831177,0.3806626498699188,0.1029139682650566,0.0,0.0,0.3523012697696686,24.502111434936523,25.0,0.3900019824504852,-5505.72314453125,45.19199752807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,305.3603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.423828125,18000.0,0.0,0.0,0.1232927441596984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736719757318496,0.1736740469932556,-2.077035105685354e-06,0.0,0.0001251264620805,0.0,0.0,3.4600987434387207,0.0,0.0,0.0,0.2021390348672866,4.0,0.0,1.0
843960,292.9268798828125,297.1499938964844,293.1499938964844,0.0044112592004239,-330.625732421875,297.0824279785156,0.5529392957687378,0.050000000745058,0.0457917153835296,294.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5529392957687378,0.050000000745058,0.0482208803296089,293.0118408203125,297.1499938964844,293.1499938964844,0.0046193073503673,-268.3222351074219,297.34588623046875,0.5529392957687378,0.050000000745058,0.0356157757341861,293.0665283203125,297.1499938964844,293.1499938964844,0.1413791924715042,-3185.86669921875,304.1411437988281,0.9029338955879213,0.2135379761457443,0.2023006528615951,293.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5529392957687378,0.050000000745058,0.2287390977144241,291.1340637207031,291.1499938964844,269.6250305175781,268.7456359863281,283.0006103515625,293.20135498046875,291.13409423828125,1.0,0.1670231074094772,0.975701868534088,0.975701868534088,1.0,1.0,-0.6728307008743286,0.291447252035141,0.3813834488391876,0.1031849235296249,0.0,0.0,0.3533606231212616,24.49983024597168,25.0,0.1438818573951721,-5522.2900390625,45.33827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,305.3700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.345703125,18000.0,0.0,0.0,0.1236911490559578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174368679523468,0.1743707656860351,-2.078421175610856e-06,0.0,0.0001255307870451,0.0,0.0,3.477696418762207,0.0,0.0,0.0,0.2022989392280578,4.0,0.0,1.0
844020,292.9211730957031,297.1499938964844,293.1499938964844,0.0044859400950372,-335.8095703125,297.1757507324219,0.5530871152877808,0.050000000745058,0.0457907058298587,294.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5530871152877808,0.050000000745058,0.0482198186218738,293.0052490234375,297.1499938964844,293.1499938964844,0.0046733380295336,-271.1891784667969,297.41217041015625,0.5530871152877808,0.050000000745058,0.0356149934232234,293.0658874511719,297.1499938964844,293.1499938964844,0.1432210355997085,-3219.06494140625,304.1410217285156,0.9064488410949708,0.2157794833183288,0.2044115513563156,293.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5530871152877808,0.050000000745058,0.2287340462207794,291.13409423828125,291.1499938964844,269.5707092285156,268.70587158203125,282.9819030761719,293.208740234375,291.13409423828125,1.0,0.1672693639993667,0.9758741855621338,0.9758741855621338,1.0,1.0,-0.675354540348053,0.2925222218036651,0.3828323483467102,0.1037299185991287,0.0,0.0,0.3554815351963043,24.49527168273925,25.0,-0.0121916746720671,-5555.69140625,45.63345718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457397460937,305.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.20703125,18000.0,0.0,0.0,0.1244687214493751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757749766111374,0.1757770478725433,-2.0812356069654925e-06,0.0,0.0001263199374079,0.0,0.0,3.513355016708374,0.0,0.0,0.0,0.2026229500770568,4.0,0.0,1.0
844080,292.9211730957031,297.1499938964844,293.1499938964844,0.0044859400950372,-335.8095703125,297.1757507324219,0.5530871152877808,0.050000000745058,0.0457907058298587,294.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5530871152877808,0.050000000745058,0.0482198186218738,293.0052490234375,297.1499938964844,293.1499938964844,0.0046733380295336,-271.1891784667969,297.41217041015625,0.5530871152877808,0.050000000745058,0.0356149934232234,293.0658874511719,297.1499938964844,293.1499938964844,0.1432210355997085,-3219.06494140625,304.1410217285156,0.9064488410949708,0.2157794833183288,0.2044115513563156,293.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5530871152877808,0.050000000745058,0.2287340462207794,291.13409423828125,291.1499938964844,269.5707092285156,268.70587158203125,282.9819030761719,293.208740234375,291.13409423828125,1.0,0.1672693639993667,0.9758741855621338,0.9758741855621338,1.0,1.0,-0.675354540348053,0.2925222218036651,0.3828323483467102,0.1037299185991287,0.0,0.0,0.3554815351963043,24.49527168273925,25.0,-0.0121916746720671,-5555.69140625,45.63345718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457397460937,305.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.20703125,18000.0,0.0,0.0,0.1244687214493751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757749766111374,0.1757770478725433,-2.0812356069654925e-06,0.0,0.0001263199374079,0.0,0.0,3.513355016708374,0.0,0.0,0.0,0.2026229500770568,4.0,0.0,1.0
844140,292.9154357910156,297.1499938964844,293.1499938964844,0.0045627225190401,-341.1041259765625,297.2711486816406,0.5532360076904297,0.050000000745058,0.0457896888256073,294.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5532360076904297,0.050000000745058,0.0482187494635582,292.9986267089844,297.1499938964844,293.1499938964844,0.0047295512631535,-274.1561889648437,297.4808044433594,0.5532360076904297,0.050000000745058,0.0356142036616802,293.0652770996094,297.1499938964844,293.1499938964844,0.1450799852609634,-3252.474365234375,304.14093017578125,0.9100952744483948,0.2180361449718475,0.2065368145704269,293.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5532360076904297,0.050000000745058,0.2287289798259735,291.1341552734375,291.1499938964844,269.51666259765625,268.6661376953125,282.9637145996094,293.2168273925781,291.1341857910156,1.0,0.1675177812576294,0.9760464429855348,0.9760464429855348,1.0,1.0,-0.6778956055641174,0.2936048209667206,0.3842907845973968,0.1042791008949279,0.0,0.0,0.357589840888977,24.49075126647949,25.0,0.0590224415063858,-5589.2021484375,45.93217086791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950927734375,305.4103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.13671875,18000.0,0.0,0.0,0.1252233237028122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177187293767929,0.1771893799304962,-2.0840925571974367e-06,0.0,0.0001270857464987,0.0,0.0,3.549366474151612,0.0,0.0,0.0,0.2029503434896469,4.0,0.0,1.0
844200,292.9154357910156,297.1499938964844,293.1499938964844,0.0045627225190401,-341.1041259765625,297.2711486816406,0.5532360076904297,0.050000000745058,0.0457896888256073,294.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5532360076904297,0.050000000745058,0.0482187494635582,292.9986267089844,297.1499938964844,293.1499938964844,0.0047295512631535,-274.1561889648437,297.4808044433594,0.5532360076904297,0.050000000745058,0.0356142036616802,293.0652770996094,297.1499938964844,293.1499938964844,0.1450799852609634,-3252.474365234375,304.14093017578125,0.9100952744483948,0.2180361449718475,0.2065368145704269,293.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5532360076904297,0.050000000745058,0.2287289798259735,291.1341552734375,291.1499938964844,269.51666259765625,268.6661376953125,282.9637145996094,293.2168273925781,291.1341857910156,1.0,0.1675177812576294,0.9760464429855348,0.9760464429855348,1.0,1.0,-0.6778956055641174,0.2936048209667206,0.3842907845973968,0.1042791008949279,0.0,0.0,0.357589840888977,24.49075126647949,25.0,0.0590224415063858,-5589.2021484375,45.93217086791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950927734375,305.4103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.13671875,18000.0,0.0,0.0,0.1252233237028122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177187293767929,0.1771893799304962,-2.0840925571974367e-06,0.0,0.0001270857464987,0.0,0.0,3.549366474151612,0.0,0.0,0.0,0.2029503434896469,4.0,0.0,1.0
844260,292.90966796875,297.1499938964844,293.1499938964844,0.0046416851691901,-346.51092529296875,297.36865234375,0.5533859133720398,0.050000000745058,0.0457886680960655,294.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5533859133720398,0.050000000745058,0.0482176728546619,292.9919738769531,297.1499938964844,293.1499938964844,0.004788018297404,-277.2249450683594,297.5519104003906,0.5533859133720398,0.050000000745058,0.0356134101748466,293.0646667480469,297.1499938964844,293.1499938964844,0.1469555795192718,-3286.0859375,304.14080810546875,0.9138429760932922,0.2203075438737869,0.2086760550737381,293.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5533859133720398,0.050000000745058,0.2287238836288452,291.1343078613281,291.1499938964844,269.4629211425781,268.6264343261719,282.946044921875,293.2256164550781,291.13433837890625,1.0,0.1677683889865875,0.9762126207351683,0.9762126207351683,1.0,1.0,-0.680453360080719,0.294694721698761,0.3857586681842804,0.1048324480652809,0.0,0.0,0.3596737682819366,24.486291885375977,25.0,0.1648569852113723,-5622.599609375,46.23442077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,305.4302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1171875,18000.0,0.0,0.0,0.1259582787752151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785957813262939,0.178597867488861,-2.08696951631282e-06,0.0,0.0001278316485695,0.0,0.0,3.5854763984680176,0.0,0.0,0.0,0.2032787799835205,4.0,0.0,1.0
844320,292.90966796875,297.1499938964844,293.1499938964844,0.0046416851691901,-346.51092529296875,297.36865234375,0.5533859133720398,0.050000000745058,0.0457886680960655,294.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5533859133720398,0.050000000745058,0.0482176728546619,292.9919738769531,297.1499938964844,293.1499938964844,0.004788018297404,-277.2249450683594,297.5519104003906,0.5533859133720398,0.050000000745058,0.0356134101748466,293.0646667480469,297.1499938964844,293.1499938964844,0.1469555795192718,-3286.0859375,304.14080810546875,0.9138429760932922,0.2203075438737869,0.2086760550737381,293.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5533859133720398,0.050000000745058,0.2287238836288452,291.1343078613281,291.1499938964844,269.4629211425781,268.6264343261719,282.946044921875,293.2256164550781,291.13433837890625,1.0,0.1677683889865875,0.9762126207351683,0.9762126207351683,1.0,1.0,-0.680453360080719,0.294694721698761,0.3857586681842804,0.1048324480652809,0.0,0.0,0.3596737682819366,24.486291885375977,25.0,0.1648569852113723,-5622.599609375,46.23442077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,305.4302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1171875,18000.0,0.0,0.0,0.1259582787752151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785957813262939,0.178597867488861,-2.08696951631282e-06,0.0,0.0001278316485695,0.0,0.0,3.5854763984680176,0.0,0.0,0.0,0.2032787799835205,4.0,0.0,1.0
844380,292.90386962890625,297.1499938964844,293.1499938964844,0.0047228867188096,-352.0303649902344,297.4682312011719,0.5535366535186768,0.050000000745058,0.0457876436412334,294.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5535366535186768,0.050000000745058,0.0482165962457656,292.9852905273437,297.1499938964844,293.1499938964844,0.0048487810418009,-280.395751953125,297.6253967285156,0.5535366535186768,0.050000000745058,0.0356126129627227,293.0640563964844,297.1499938964844,293.1499938964844,0.1488476395606994,-3319.896240234375,304.1407165527344,0.9176640510559082,0.2225927710533142,0.2108284384012222,293.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5535366535186768,0.050000000745058,0.2287187725305557,291.1344909667969,291.1499938964844,269.4095153808594,268.58673095703125,282.9289245605469,293.235107421875,291.134521484375,1.0,0.1680211126804351,0.9763787388801576,0.9763787388801576,1.0,1.0,-0.6830268502235413,0.2957915067672729,0.3872353732585907,0.1053900420665741,0.0,0.0,0.3617314100265503,24.481918334960938,25.0,0.2191714197397232,-5655.7763671875,46.54015350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,305.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.119140625,18000.0,0.0,0.0,0.126677468419075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179996907711029,0.1799989938735962,-2.0898517050227383e-06,0.0,0.0001285615289816,0.0,0.0,3.621582269668579,0.0,0.0,0.0,0.2036072015762329,4.0,0.0,1.0
844440,292.90386962890625,297.1499938964844,293.1499938964844,0.0047228867188096,-352.0303649902344,297.4682312011719,0.5535366535186768,0.050000000745058,0.0457876436412334,294.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5535366535186768,0.050000000745058,0.0482165962457656,292.9852905273437,297.1499938964844,293.1499938964844,0.0048487810418009,-280.395751953125,297.6253967285156,0.5535366535186768,0.050000000745058,0.0356126129627227,293.0640563964844,297.1499938964844,293.1499938964844,0.1488476395606994,-3319.896240234375,304.1407165527344,0.9176640510559082,0.2225927710533142,0.2108284384012222,293.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5535366535186768,0.050000000745058,0.2287187725305557,291.1344909667969,291.1499938964844,269.4095153808594,268.58673095703125,282.9289245605469,293.235107421875,291.134521484375,1.0,0.1680211126804351,0.9763787388801576,0.9763787388801576,1.0,1.0,-0.6830268502235413,0.2957915067672729,0.3872353732585907,0.1053900420665741,0.0,0.0,0.3617314100265503,24.481918334960938,25.0,0.2191714197397232,-5655.7763671875,46.54015350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,305.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.119140625,18000.0,0.0,0.0,0.126677468419075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179996907711029,0.1799989938735962,-2.0898517050227383e-06,0.0,0.0001285615289816,0.0,0.0,3.621582269668579,0.0,0.0,0.0,0.2036072015762329,4.0,0.0,1.0
844500,292.9009704589844,297.1499938964844,293.1499938964844,0.0047643519937992,-354.83282470703125,297.5187683105469,0.5536123514175415,0.050000000745058,0.0457871295511722,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5536123514175415,0.050000000745058,0.0482160523533821,292.98193359375,297.1499938964844,293.1499938964844,0.0048800422810018,-282.0198059082031,297.6630554199219,0.5536123514175415,0.050000000745058,0.0356122143566608,293.0637512207031,297.1499938964844,293.1499938964844,0.1497998386621475,-3336.8759765625,304.14068603515625,0.9195942878723145,0.2237403243780136,0.2119093388319015,293.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5536123514175415,0.050000000745058,0.2287161946296692,291.1345520019531,291.1499938964844,269.3829040527344,268.56689453125,282.9205322265625,293.2401123046875,291.1346130371094,1.0,0.1681482642889022,0.9764618277549744,0.9764618277549744,1.0,1.0,-0.684319257736206,0.2963423430919647,0.3879769146442413,0.1056704372167587,0.0,0.0,0.3627515435218811,24.47977066040039,25.0,0.2225874811410904,-5672.27392578125,46.69430923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,305.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1171875,18000.0,0.0,0.0,0.1270322650671005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806950271129608,0.1806971132755279,-2.091293481498724e-06,0.0,0.000128921601572,0.0,0.0,3.63963794708252,0.0,0.0,0.0,0.2037714123725891,4.0,0.0,1.0
844560,292.8980712890625,297.1499938964844,293.1499938964844,0.0048064105212688,-357.6642150878906,297.5698547363281,0.5536881685256958,0.050000000745058,0.045786615461111,294.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5536881685256958,0.050000000745058,0.0482155121862888,292.97857666015625,297.1499938964844,293.1499938964844,0.0049119060859084,-283.67010498046875,297.7012939453125,0.5536881685256958,0.050000000745058,0.0356118120253086,293.0634460449219,297.1499938964844,293.1499938964844,0.1507561057806015,-3353.904296875,304.140625,0.921533703804016,0.2248910814523697,0.2129932343959808,293.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5536881685256958,0.050000000745058,0.2287136316299438,291.1346435546875,291.1499938964844,269.3564147949219,268.54705810546875,282.91229248046875,293.2452697753906,291.1346740722656,1.0,0.1682759374380111,0.9765405654907228,0.9765405654907228,1.0,1.0,-0.6856152415275574,0.2968946695327759,0.3887205719947815,0.1059518158435821,0.0,0.0,0.3637669384479522,24.477649688720703,25.0,0.2141377031803131,-5688.71337890625,46.84931564331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,305.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.11328125,18000.0,0.0,0.0,0.1273844391107559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813920587301254,0.1813941597938537,-2.092735940095736e-06,0.0,0.0001292790111619,0.0,0.0,3.657708644866944,0.0,0.0,0.0,0.2039357125759124,4.0,0.0,1.0
844620,292.8922424316406,297.1499938964844,293.1499938964844,0.0048923245631158,-363.4126892089844,297.67352294921875,0.5538402199745178,0.050000000745058,0.0457855872809886,294.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5538402199745178,0.050000000745058,0.0482144281268119,292.9718322753906,297.1499938964844,293.1499938964844,0.0049774404615163,-287.04815673828125,297.7795715332031,0.5538402199745178,0.050000000745058,0.0356110110878944,293.0628662109375,297.1499938964844,293.1499938964844,0.1526805162429809,-3388.10107421875,304.1405639648437,0.9254297018051147,0.2272015213966369,0.2151695936918258,293.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5538402199745178,0.050000000745058,0.2287084907293319,291.1347961425781,291.1499938964844,269.3036499023437,268.50738525390625,282.896240234375,293.2561340332031,291.13482666015625,1.0,0.1685327738523483,0.9766980409622192,0.9766980409622192,1.0,1.0,-0.6882174611091614,0.2980037331581116,0.3902137279510498,0.1065177321434021,0.0,0.0,0.3657863438129425,24.473501205444336,25.0,0.179334282875061,-5721.4375,47.16183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,305.4858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.08984375,18000.0,0.0,0.0,0.1280828416347503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827849000692367,0.1827870011329651,-2.095626769005321e-06,0.0,0.000129987791297,0.0,0.0,3.693945407867432,0.0,0.0,0.0,0.2042650729417801,4.0,0.0,1.0
844680,292.8922424316406,297.1499938964844,293.1499938964844,0.0048923245631158,-363.4126892089844,297.67352294921875,0.5538402199745178,0.050000000745058,0.0457855872809886,294.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5538402199745178,0.050000000745058,0.0482144281268119,292.9718322753906,297.1499938964844,293.1499938964844,0.0049774404615163,-287.04815673828125,297.7795715332031,0.5538402199745178,0.050000000745058,0.0356110110878944,293.0628662109375,297.1499938964844,293.1499938964844,0.1526805162429809,-3388.10107421875,304.1405639648437,0.9254297018051147,0.2272015213966369,0.2151695936918258,293.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5538402199745178,0.050000000745058,0.2287084907293319,291.1347961425781,291.1499938964844,269.3036499023437,268.50738525390625,282.896240234375,293.2561340332031,291.13482666015625,1.0,0.1685327738523483,0.9766980409622192,0.9766980409622192,1.0,1.0,-0.6882174611091614,0.2980037331581116,0.3902137279510498,0.1065177321434021,0.0,0.0,0.3657863438129425,24.473501205444336,25.0,0.179334282875061,-5721.4375,47.16183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,305.4858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.08984375,18000.0,0.0,0.0,0.1280828416347503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827849000692367,0.1827870011329651,-2.095626769005321e-06,0.0,0.000129987791297,0.0,0.0,3.693945407867432,0.0,0.0,0.0,0.2042650729417801,4.0,0.0,1.0
844740,292.88641357421875,297.1499938964844,293.1499938964844,0.0049807098694145,-369.2761840820313,297.7792663574219,0.5539928078651428,0.050000000745058,0.045784555375576,294.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5539928078651428,0.050000000745058,0.0482133403420448,292.965087890625,297.1499938964844,293.1499938964844,0.0050454447045922,-290.5301818847656,297.8602294921875,0.5539928078651428,0.050000000745058,0.0356102101504802,293.06231689453125,297.1499938964844,293.1499938964844,0.1546201556921005,-3422.473388671875,304.1404724121094,0.9293323159217834,0.2295231968164444,0.217356652021408,293.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5539928078651428,0.050000000745058,0.2287033349275589,291.1348876953125,291.1499938964844,269.251220703125,268.4677124023437,282.88067626953125,293.26763916015625,291.1349182128906,1.0,0.168791577219963,0.9768555164337158,0.9768555164337158,1.0,1.0,-0.6908324956893921,0.2991182208061218,0.3917143046855926,0.1070878431200981,0.0,0.0,0.3677936196327209,24.469486236572266,25.0,0.1428181529045105,-5753.9736328125,47.47764205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,305.5030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05078125,18000.0,0.0,0.0,0.1287759244441986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184178426861763,0.1841805279254913,-2.098531240335433e-06,0.0,0.0001306911872234,0.0,0.0,3.730372190475464,0.0,0.0,0.0,0.204595997929573,4.0,0.0,1.0
844800,292.88641357421875,297.1499938964844,293.1499938964844,0.0049807098694145,-369.2761840820313,297.7792663574219,0.5539928078651428,0.050000000745058,0.045784555375576,294.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5539928078651428,0.050000000745058,0.0482133403420448,292.965087890625,297.1499938964844,293.1499938964844,0.0050454447045922,-290.5301818847656,297.8602294921875,0.5539928078651428,0.050000000745058,0.0356102101504802,293.06231689453125,297.1499938964844,293.1499938964844,0.1546201556921005,-3422.473388671875,304.1404724121094,0.9293323159217834,0.2295231968164444,0.217356652021408,293.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5539928078651428,0.050000000745058,0.2287033349275589,291.1348876953125,291.1499938964844,269.251220703125,268.4677124023437,282.88067626953125,293.26763916015625,291.1349182128906,1.0,0.168791577219963,0.9768555164337158,0.9768555164337158,1.0,1.0,-0.6908324956893921,0.2991182208061218,0.3917143046855926,0.1070878431200981,0.0,0.0,0.3677936196327209,24.469486236572266,25.0,0.1428181529045105,-5753.9736328125,47.47764205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,305.5030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05078125,18000.0,0.0,0.0,0.1287759244441986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184178426861763,0.1841805279254913,-2.098531240335433e-06,0.0,0.0001306911872234,0.0,0.0,3.730372190475464,0.0,0.0,0.0,0.204595997929573,4.0,0.0,1.0
