time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844860,292.88055419921875,297.1499938964844,293.1499938964844,0.0050716479308903,-375.2545471191406,297.88702392578125,0.5541457533836365,0.050000000745058,0.045783519744873,294.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5541457533836365,0.050000000745058,0.0482122525572776,292.9582824707031,297.1499938964844,293.1499938964844,0.0051159779541194,-294.1160888671875,297.9432983398437,0.5541457533836365,0.050000000745058,0.0356094054877758,293.061767578125,297.1499938964844,293.1499938964844,0.1565741300582885,-3457.00341796875,304.140380859375,0.9332239031791688,0.2318551242351532,0.2195535153150558,293.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5541457533836365,0.050000000745058,0.2286981642246246,291.1349792480469,291.1499938964844,269.1991882324219,268.4280700683594,282.8656616210937,293.27978515625,291.135009765625,1.0,0.1690522581338882,0.9770050048828124,0.9770050048828124,1.0,1.0,-0.6934593319892883,0.3002375066280365,0.3932218253612518,0.1076619774103164,0.0,0.0,0.3697904050350189,24.46562385559082,25.0,0.122552715241909,-5786.33447265625,47.79664993286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731750488281,305.5195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.001953125,18000.0,0.0,0.0,0.1294666528701782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855742037296295,0.1855763047933578,-2.101454356306931e-06,0.0,0.0001313921966357,0.0,0.0,3.767034530639648,0.0,0.0,0.0,0.2049289047718048,4.0,0.0,1.0
844920,292.88055419921875,297.1499938964844,293.1499938964844,0.0050716479308903,-375.2545471191406,297.88702392578125,0.5541457533836365,0.050000000745058,0.045783519744873,294.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5541457533836365,0.050000000745058,0.0482122525572776,292.9582824707031,297.1499938964844,293.1499938964844,0.0051159779541194,-294.1160888671875,297.9432983398437,0.5541457533836365,0.050000000745058,0.0356094054877758,293.061767578125,297.1499938964844,293.1499938964844,0.1565741300582885,-3457.00341796875,304.140380859375,0.9332239031791688,0.2318551242351532,0.2195535153150558,293.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5541457533836365,0.050000000745058,0.2286981642246246,291.1349792480469,291.1499938964844,269.1991882324219,268.4280700683594,282.8656616210937,293.27978515625,291.135009765625,1.0,0.1690522581338882,0.9770050048828124,0.9770050048828124,1.0,1.0,-0.6934593319892883,0.3002375066280365,0.3932218253612518,0.1076619774103164,0.0,0.0,0.3697904050350189,24.46562385559082,25.0,0.122552715241909,-5786.33447265625,47.79664993286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731750488281,305.5195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.001953125,18000.0,0.0,0.0,0.1294666528701782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855742037296295,0.1855763047933578,-2.101454356306931e-06,0.0,0.0001313921966357,0.0,0.0,3.767034530639648,0.0,0.0,0.0,0.2049289047718048,4.0,0.0,1.0
844980,292.8746643066406,297.1499938964844,293.1499938964844,0.0051652234978973,-381.3474731445313,297.99688720703125,0.5542989373207092,0.050000000745058,0.0457824878394603,294.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5542989373207092,0.050000000745058,0.0482111647725105,292.95147705078125,297.1499938964844,293.1499938964844,0.0051891012117266,-297.8056335449219,298.0287475585937,0.5542989373207092,0.050000000745058,0.0356086008250713,293.0612487792969,297.1499938964844,293.1499938964844,0.1585413366556167,-3491.671142578125,304.14031982421875,0.9370888471603394,0.2341961711645126,0.2217591553926468,293.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5542989373207092,0.050000000745058,0.2286930084228515,291.13507080078125,291.1499938964844,269.1475524902344,268.388427734375,282.8511962890625,293.2925720214844,291.1351013183594,1.0,0.1693147420883178,0.9771544933319092,0.9771544933319092,1.0,1.0,-0.696096658706665,0.301361083984375,0.3947355449199676,0.1082401797175407,0.0,0.0,0.3717758357524872,24.461933135986328,25.0,0.1225394755601883,-5818.517578125,48.11875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.5354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.955078125,18000.0,0.0,0.0,0.1301574259996414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869720220565796,0.1869741380214691,-2.1043981632828945e-06,0.0,0.0001320932351518,0.0,0.0,3.803932428359986,0.0,0.0,0.0,0.2052638381719589,4.0,0.0,1.0
845040,292.8746643066406,297.1499938964844,293.1499938964844,0.0051652234978973,-381.3474731445313,297.99688720703125,0.5542989373207092,0.050000000745058,0.0457824878394603,294.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5542989373207092,0.050000000745058,0.0482111647725105,292.95147705078125,297.1499938964844,293.1499938964844,0.0051891012117266,-297.8056335449219,298.0287475585937,0.5542989373207092,0.050000000745058,0.0356086008250713,293.0612487792969,297.1499938964844,293.1499938964844,0.1585413366556167,-3491.671142578125,304.14031982421875,0.9370888471603394,0.2341961711645126,0.2217591553926468,293.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5542989373207092,0.050000000745058,0.2286930084228515,291.13507080078125,291.1499938964844,269.1475524902344,268.388427734375,282.8511962890625,293.2925720214844,291.1351013183594,1.0,0.1693147420883178,0.9771544933319092,0.9771544933319092,1.0,1.0,-0.696096658706665,0.301361083984375,0.3947355449199676,0.1082401797175407,0.0,0.0,0.3717758357524872,24.461933135986328,25.0,0.1225394755601883,-5818.517578125,48.11875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.5354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.955078125,18000.0,0.0,0.0,0.1301574259996414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869720220565796,0.1869741380214691,-2.1043981632828945e-06,0.0,0.0001320932351518,0.0,0.0,3.803932428359986,0.0,0.0,0.0,0.2052638381719589,4.0,0.0,1.0
845100,292.8717346191406,297.1499938964844,293.1499938964844,0.0052130287513136,-384.4368286132813,298.0526123046875,0.5543755888938904,0.050000000745058,0.0457819737493991,294.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5543755888938904,0.050000000745058,0.0482106208801269,292.9480895996094,297.1499938964844,293.1499938964844,0.0052266530692577,-299.6891784667969,298.0723876953125,0.5543755888938904,0.050000000745058,0.0356082022190094,293.0610046386719,297.1499938964844,293.1499938964844,0.1595295667648315,-3509.050537109375,304.1402893066406,0.9390069246292114,0.2353697270154953,0.2228649109601974,293.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5543755888938904,0.050000000745058,0.228690430521965,291.1351013183594,291.1499938964844,269.12188720703125,268.3686218261719,282.8441467285156,293.2992248535156,291.1351318359375,1.0,0.1694466173648834,0.9772292971611024,0.9772292971611024,1.0,1.0,-0.6974188685417175,0.30192431807518,0.3954945504665375,0.1085307896137237,0.0,0.0,0.3727636337280273,24.46015739440918,25.0,0.1290791928768158,-5834.5380859375,48.28094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749755859375,305.5432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.93359375,18000.0,0.0,0.0,0.1305033862590789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876713037490844,0.1876734048128128,-2.105877683789004e-06,0.0,0.0001324443437624,0.0,0.0,3.822460651397705,0.0,0.0,0.0,0.2054319828748703,4.0,0.0,1.0
845160,292.8687744140625,297.1499938964844,293.1499938964844,0.0052615287713706,-387.5547790527344,298.1088256835937,0.5544521808624268,0.050000000745058,0.0457814559340477,294.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5544521808624268,0.050000000745058,0.0482100769877433,292.9446716308594,297.1499938964844,293.1499938964844,0.0052648801356554,-301.5986633300781,298.1166381835937,0.5544521808624268,0.050000000745058,0.0356077998876571,293.0607604980469,297.1499938964844,293.1499938964844,0.1605206578969955,-3526.4560546875,304.1402587890625,0.9409132599830629,0.2365451157093048,0.2239724248647689,293.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5544521808624268,0.050000000745058,0.2286878526210785,291.1351623535156,291.1499938964844,269.0963134765625,268.34881591796875,282.8372497558594,293.3059997558594,291.1351928710937,1.0,0.1695789247751236,0.9772999286651612,0.9772999286651612,1.0,1.0,-0.6987431645393372,0.3024882972240448,0.3962548673152923,0.1088223159313201,0.0,0.0,0.3737476766109466,24.45843315124512,25.0,0.1394538432359695,-5850.5087890625,48.44385528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,305.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9140625,18000.0,0.0,0.0,0.1308499425649643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883704960346222,0.1883726119995117,-2.107361524394946e-06,0.0,0.0001327960635535,0.0,0.0,3.841033935546875,0.0,0.0,0.0,0.2056005001068115,4.0,0.0,1.0
845220,292.8628845214844,297.1499938964844,293.1499938964844,0.005360662471503,-393.8762512207031,298.2228698730469,0.5546053647994995,0.050000000745058,0.0457804277539253,294.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5546053647994995,0.050000000745058,0.0482089929282665,292.9378356933594,297.1499938964844,293.1499938964844,0.0053433869034051,-305.4949645996094,298.2069396972656,0.5546053647994995,0.050000000745058,0.0356069989502429,293.0602722167969,297.1499938964844,293.1499938964844,0.1625108569860458,-3561.335693359375,304.1401672363281,0.9446849822998048,0.2389006316661834,0.2261920869350433,293.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5546053647994995,0.050000000745058,0.2286827117204666,291.1352844238281,291.1499938964844,269.04547119140625,268.3092041015625,282.8238220214844,293.32000732421875,291.13531494140625,1.0,0.1698447167873382,0.9774411916732788,0.9774411916732788,1.0,1.0,-0.7013973593711853,0.3036183714866638,0.3977790176868438,0.1094082593917846,0.0,0.0,0.3757027089595794,24.45514488220215,25.0,0.1684021204710006,-5882.29052734375,48.77180480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,305.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.88671875,18000.0,0.0,0.0,0.1315451860427856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189767375588417,0.1897694915533065,-2.110340346916928e-06,0.0,0.0001335016422672,0.0,0.0,3.878281831741333,0.0,0.0,0.0,0.2059383690357208,4.0,0.0,1.0
845280,292.8628845214844,297.1499938964844,293.1499938964844,0.005360662471503,-393.8762512207031,298.2228698730469,0.5546053647994995,0.050000000745058,0.0457804277539253,294.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5546053647994995,0.050000000745058,0.0482089929282665,292.9378356933594,297.1499938964844,293.1499938964844,0.0053433869034051,-305.4949645996094,298.2069396972656,0.5546053647994995,0.050000000745058,0.0356069989502429,293.0602722167969,297.1499938964844,293.1499938964844,0.1625108569860458,-3561.335693359375,304.1401672363281,0.9446849822998048,0.2389006316661834,0.2261920869350433,293.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5546053647994995,0.050000000745058,0.2286827117204666,291.1352844238281,291.1499938964844,269.04547119140625,268.3092041015625,282.8238220214844,293.32000732421875,291.13531494140625,1.0,0.1698447167873382,0.9774411916732788,0.9774411916732788,1.0,1.0,-0.7013973593711853,0.3036183714866638,0.3977790176868438,0.1094082593917846,0.0,0.0,0.3757027089595794,24.45514488220215,25.0,0.1684021204710006,-5882.29052734375,48.77180480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,305.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.88671875,18000.0,0.0,0.0,0.1315451860427856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189767375588417,0.1897694915533065,-2.110340346916928e-06,0.0,0.0001335016422672,0.0,0.0,3.878281831741333,0.0,0.0,0.0,0.2059383690357208,4.0,0.0,1.0
845340,292.8569641113281,297.1499938964844,293.1499938964844,0.0054627326317131,-400.3118896484375,298.3389587402344,0.5547582507133484,0.050000000745058,0.0457793995738029,294.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5547582507133484,0.050000000745058,0.0482079125940799,292.93096923828125,297.1499938964844,293.1499938964844,0.0054246988147497,-309.4945068359375,298.2996520996094,0.5547582507133484,0.050000000745058,0.0356062017381191,293.0598449707031,297.1499938964844,293.1499938964844,0.1645106673240661,-3596.287841796875,304.1401062011719,0.9483933448791504,0.241261214017868,0.2284168004989624,293.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5547582507133484,0.050000000745058,0.2286775857210159,291.1354064941406,291.1499938964844,268.9950561523437,268.2696228027344,282.8109436035156,293.3345947265625,291.1354675292969,1.0,0.1701119989156723,0.9775824546813964,0.9775824546813964,1.0,1.0,-0.7040576934814453,0.3047506213188171,0.3993070721626282,0.1099979653954505,0.0,0.0,0.3776372969150543,24.45209312438965,25.0,0.2027211040258407,-5913.84228515625,49.10245513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,305.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.876953125,18000.0,0.0,0.0,0.1322433948516845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191159963607788,0.1911620795726776,-2.1133303107490065e-06,0.0,0.0001342102332273,0.0,0.0,3.915605783462525,0.0,0.0,0.0,0.2062768340110778,4.0,0.0,1.0
845400,292.8569641113281,297.1499938964844,293.1499938964844,0.0054627326317131,-400.3118896484375,298.3389587402344,0.5547582507133484,0.050000000745058,0.0457793995738029,294.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5547582507133484,0.050000000745058,0.0482079125940799,292.93096923828125,297.1499938964844,293.1499938964844,0.0054246988147497,-309.4945068359375,298.2996520996094,0.5547582507133484,0.050000000745058,0.0356062017381191,293.0598449707031,297.1499938964844,293.1499938964844,0.1645106673240661,-3596.287841796875,304.1401062011719,0.9483933448791504,0.241261214017868,0.2284168004989624,293.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5547582507133484,0.050000000745058,0.2286775857210159,291.1354064941406,291.1499938964844,268.9950561523437,268.2696228027344,282.8109436035156,293.3345947265625,291.1354675292969,1.0,0.1701119989156723,0.9775824546813964,0.9775824546813964,1.0,1.0,-0.7040576934814453,0.3047506213188171,0.3993070721626282,0.1099979653954505,0.0,0.0,0.3776372969150543,24.45209312438965,25.0,0.2027211040258407,-5913.84228515625,49.10245513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,305.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.876953125,18000.0,0.0,0.0,0.1322433948516845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191159963607788,0.1911620795726776,-2.1133303107490065e-06,0.0,0.0001342102332273,0.0,0.0,3.915605783462525,0.0,0.0,0.0,0.2062768340110778,4.0,0.0,1.0
845460,292.8510437011719,297.1499938964844,293.1499938964844,0.0055678565986454,-406.8617858886719,298.4571838378906,0.5549106001853943,0.050000000745058,0.0457783788442611,294.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5549106001853943,0.050000000745058,0.048206839710474,292.9241027832031,297.1499938964844,293.1499938964844,0.0055089020170271,-313.59735107421875,298.3948059082031,0.5549106001853943,0.050000000745058,0.0356054045259952,293.0594482421875,297.1499938964844,293.1499938964844,0.1665187627077102,-3631.288818359375,304.1400756835937,0.9520288705825806,0.2436252832412719,0.2306450605392456,293.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5549106001853943,0.050000000745058,0.2286724895238876,291.1355895996094,291.1499938964844,268.9450988769531,268.2300720214844,282.798583984375,293.3497314453125,291.1356201171875,1.0,0.1703806519508361,0.9777157306671144,0.9777157306671144,1.0,1.0,-0.7067223191261292,0.3058840334415436,0.4008382558822632,0.110591173171997,0.0,0.0,0.3795480132102966,24.44930458068848,25.0,0.2395920008420944,-5945.14453125,49.43563461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,305.59442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.880859375,18000.0,0.0,0.0,0.1329441219568252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925455033779144,0.1925476193428039,-2.116324822054594e-06,0.0,0.0001349213853245,0.0,0.0,3.9529316425323486,0.0,0.0,0.0,0.2066151946783065,4.0,0.0,1.0
845520,292.8510437011719,297.1499938964844,293.1499938964844,0.0055678565986454,-406.8617858886719,298.4571838378906,0.5549106001853943,0.050000000745058,0.0457783788442611,294.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5549106001853943,0.050000000745058,0.048206839710474,292.9241027832031,297.1499938964844,293.1499938964844,0.0055089020170271,-313.59735107421875,298.3948059082031,0.5549106001853943,0.050000000745058,0.0356054045259952,293.0594482421875,297.1499938964844,293.1499938964844,0.1665187627077102,-3631.288818359375,304.1400756835937,0.9520288705825806,0.2436252832412719,0.2306450605392456,293.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5549106001853943,0.050000000745058,0.2286724895238876,291.1355895996094,291.1499938964844,268.9450988769531,268.2300720214844,282.798583984375,293.3497314453125,291.1356201171875,1.0,0.1703806519508361,0.9777157306671144,0.9777157306671144,1.0,1.0,-0.7067223191261292,0.3058840334415436,0.4008382558822632,0.110591173171997,0.0,0.0,0.3795480132102966,24.44930458068848,25.0,0.2395920008420944,-5945.14453125,49.43563461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,305.59442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.880859375,18000.0,0.0,0.0,0.1329441219568252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925455033779144,0.1925476193428039,-2.116324822054594e-06,0.0,0.0001349213853245,0.0,0.0,3.9529316425323486,0.0,0.0,0.0,0.2066151946783065,4.0,0.0,1.0
845580,292.8451232910156,297.1499938964844,293.1499938964844,0.00567616103217,-413.5260925292969,298.5774841308594,0.5550622344017029,0.050000000745058,0.0457773655652999,294.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5550622344017029,0.050000000745058,0.0482057705521583,292.9172058105469,297.1499938964844,293.1499938964844,0.0055960887111723,-317.8035583496094,298.49237060546875,0.5550622344017029,0.050000000745058,0.0356046184897422,293.0591125488281,297.1499938964844,293.1499938964844,0.1685336530208587,-3666.31298828125,304.1400146484375,0.95558363199234,0.2459911108016967,0.2328753024339676,293.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5550622344017029,0.050000000745058,0.2286674231290817,291.1357727050781,291.1499938964844,268.8955993652344,268.1905212402344,282.7867431640625,293.36541748046875,291.1358337402344,1.0,0.1706505119800567,0.9778489470481871,0.9778489470481871,1.0,1.0,-0.7093893885612488,0.3070178627967834,0.4023714959621429,0.1111879050731659,0.0,0.0,0.3814312219619751,24.44680404663086,25.0,0.2758231163024902,-5976.1767578125,49.77115631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,305.6082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.904296875,18000.0,0.0,0.0,0.1336463987827301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939211040735244,0.1939232349395752,-2.119318196491804e-06,0.0,0.0001356341090286,0.0,0.0,3.990179061889648,0.0,0.0,0.0,0.2069527208805084,4.0,0.0,1.0
845640,292.8451232910156,297.1499938964844,293.1499938964844,0.00567616103217,-413.5260925292969,298.5774841308594,0.5550622344017029,0.050000000745058,0.0457773655652999,294.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5550622344017029,0.050000000745058,0.0482057705521583,292.9172058105469,297.1499938964844,293.1499938964844,0.0055960887111723,-317.8035583496094,298.49237060546875,0.5550622344017029,0.050000000745058,0.0356046184897422,293.0591125488281,297.1499938964844,293.1499938964844,0.1685336530208587,-3666.31298828125,304.1400146484375,0.95558363199234,0.2459911108016967,0.2328753024339676,293.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5550622344017029,0.050000000745058,0.2286674231290817,291.1357727050781,291.1499938964844,268.8955993652344,268.1905212402344,282.7867431640625,293.36541748046875,291.1358337402344,1.0,0.1706505119800567,0.9778489470481871,0.9778489470481871,1.0,1.0,-0.7093893885612488,0.3070178627967834,0.4023714959621429,0.1111879050731659,0.0,0.0,0.3814312219619751,24.44680404663086,25.0,0.2758231163024902,-5976.1767578125,49.77115631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,305.6082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.904296875,18000.0,0.0,0.0,0.1336463987827301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939211040735244,0.1939232349395752,-2.119318196491804e-06,0.0,0.0001356341090286,0.0,0.0,3.990179061889648,0.0,0.0,0.0,0.2069527208805084,4.0,0.0,1.0
845700,292.8421325683594,297.1499938964844,293.1499938964844,0.005731547717005,-416.9012145996094,298.638427734375,0.5551376938819885,0.050000000745058,0.0457768589258194,294.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5551376938819885,0.050000000745058,0.0482052378356456,292.9137878417969,297.1499938964844,293.1499938964844,0.0056408308446407,-319.9454345703125,298.5420837402344,0.5551376938819885,0.050000000745058,0.0356042236089706,293.0589294433594,297.1499938964844,293.1499938964844,0.1695431768894195,-3683.825927734375,304.1399841308594,0.9573285579681396,0.2471740990877151,0.2339906543493271,293.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5551376938819885,0.050000000745058,0.2286648899316787,291.1358947753906,291.1499938964844,268.8710327148437,268.1707458496094,282.7810363769531,293.3734436035156,291.13592529296875,1.0,0.1707858592271804,0.977915585041046,0.977915585041046,1.0,1.0,-0.7107231616973877,0.3075846135616302,0.4031385779380798,0.1114875525236129,0.0,0.0,0.3823615312576294,24.44567108154297,25.0,0.2931215167045593,-5991.58544921875,49.93973159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,305.6151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.921875,18000.0,0.0,0.0,0.133997693657875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946043223142624,0.1946064531803131,-2.120812496286817e-06,0.0,0.0001359906309517,0.0,0.0,4.008749485015869,0.0,0.0,0.0,0.2071209400892257,4.0,0.0,1.0
845760,292.83917236328125,297.1499938964844,293.1499938964844,0.0057877823710441,-420.3050842285156,298.69989013671875,0.5552128553390503,0.050000000745058,0.0457763597369194,294.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5552128553390503,0.050000000745058,0.0482047088444232,292.91033935546875,297.1499938964844,293.1499938964844,0.0056863599456846,-322.11328125,298.5923767089844,0.5552128553390503,0.050000000745058,0.0356038324534893,293.05877685546875,297.1499938964844,293.1499938964844,0.1705538034439087,-3701.334228515625,304.1399841308594,0.959050714969635,0.2483568340539932,0.2351057976484298,293.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5552128553390503,0.050000000745058,0.2286623865365982,291.135986328125,291.1499938964844,268.8465576171875,268.1509704589844,282.7754211425781,293.381591796875,291.13604736328125,1.0,0.1709214448928833,0.9779786467552184,0.9779786467552184,1.0,1.0,-0.7120568156242371,0.3081510066986084,0.4039057791233063,0.1117879822850227,0.0,0.0,0.383283793926239,24.444623947143555,25.0,0.3102036416530609,-6006.9189453125,50.10880661010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,305.62188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.943359375,18000.0,0.0,0.0,0.1343488246202469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952840536832809,0.1952861696481704,-2.1223040675977245e-06,0.0,0.0001363469782518,0.0,0.0,4.027271747589111,0.0,0.0,0.0,0.2072886973619461,4.0,0.0,1.0
845820,292.8344116210937,297.1499938964844,293.1499938964844,0.0058795674704015,-425.8109130859375,298.79931640625,0.5553209185600281,0.050000000745058,0.0457756370306015,294.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5553209185600281,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.0057633086107671,-325.7504272460937,298.6758728027344,0.5553209185600281,0.050000000745058,0.0356032736599445,293.0589904785156,297.1499938964844,293.1499938964844,0.1721453666687011,-3728.845947265625,304.1400146484375,0.961695671081543,0.2501689791679382,0.2368575781583786,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5553209185600281,0.050000000745058,0.2286587804555893,291.1361999511719,291.1499938964844,268.8077087402344,268.1193542480469,282.7668762207031,293.3951110839844,291.1362609863281,1.0,0.1711382716894149,0.9780795574188232,0.9780795574188232,1.0,1.0,-0.714152455329895,0.3090403974056244,0.4051120579242706,0.1122624054551124,0.0,0.0,0.3847404718399048,24.444839477539062,25.0,0.3935774564743042,-6031.1220703125,50.37761306762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,305.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.990234375,18000.0,0.0,0.0,0.1349096447229385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963632255792617,0.1963653415441513,-2.124682850990212e-06,0.0,0.0001369161327602,0.0,0.0,4.05677604675293,0.0,0.0,0.0,0.2075558453798294,4.0,0.0,1.0
845880,292.83319091796875,297.1499938964844,293.1499938964844,0.0059028635732829,-427.1982727050781,298.82440185546875,0.55533766746521,0.050000000745058,0.0457755252718925,294.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.55533766746521,0.050000000745058,0.0482038296759128,292.9022827148437,297.1499938964844,293.1499938964844,0.0057837357744574,-326.71014404296875,298.6978759765625,0.55533766746521,0.050000000745058,0.0356031842529773,293.0592346191406,297.1499938964844,293.1499938964844,0.1725188195705413,-3735.28173828125,304.1400451660156,0.962293267250061,0.2505817115306854,0.2372670173645019,293.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.55533766746521,0.050000000745058,0.2286582142114639,291.1362609863281,291.1499938964844,268.79803466796875,268.1114807128906,282.764892578125,293.398681640625,291.1363525390625,1.0,0.1711919605731964,0.9781047701835632,0.9781047701835632,1.0,1.0,-0.7146427631378174,0.3092483282089233,0.405394434928894,0.1123739778995513,0.0,0.0,0.3850985467433929,24.4464054107666,25.0,0.4782965779304504,-6037.0009765625,50.442501068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,305.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.009765625,18000.0,0.0,0.0,0.1350494623184204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966306567192077,0.1966327875852584,-2.1252758415357675e-06,0.0,0.0001370580284856,0.0,0.0,4.064108848571777,0.0,0.0,0.0,0.207622230052948,4.0,0.0,1.0
845940,292.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9512939453125,0.5553608536720276,0.0,0.0457753613591194,294.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.5553608536720276,0.0,0.0482036583125591,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.8139038085937,0.5553608536720276,0.0,0.0356030575931072,293.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405639648437,0.9648887515068054,0.0,0.2391238063573837,293.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.5553608536720276,0.0,0.2286574095487594,291.1370544433594,294.1499938964844,268.75,268.0719909667969,282.75543212890625,293.4174499511719,291.1372985839844,0.0,0.0,0.978230893611908,0.978230893611908,1.0,1.0,-0.7168697118759155,0.3101922273635864,0.4066774845123291,0.1128833293914794,0.0,0.0,0.0,24.462879180908203,60.0,1.3986793756484983,-6064.88720703125,50.7494010925293,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,305.6504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.384765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979178488254547,0.1979199647903442,-2.128201458617696e-06,0.0,0.0,0.0,0.0,4.099613189697266,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9512939453125,0.5553608536720276,0.0,0.0457753613591194,294.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.5553608536720276,0.0,0.0482036583125591,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.8139038085937,0.5553608536720276,0.0,0.0356030575931072,293.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405639648437,0.9648887515068054,0.0,0.2391238063573837,293.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.5553608536720276,0.0,0.2286574095487594,291.1370544433594,294.1499938964844,268.75,268.0719909667969,282.75543212890625,293.4174499511719,291.1372985839844,0.0,0.0,0.978230893611908,0.978230893611908,1.0,1.0,-0.7168697118759155,0.3101922273635864,0.4066774845123291,0.1128833293914794,0.0,0.0,0.0,24.462879180908203,60.0,1.3986793756484983,-6064.88720703125,50.7494010925293,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,305.6504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.384765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979178488254547,0.1979199647903442,-2.128201458617696e-06,0.0,0.0,0.0,0.0,4.099613189697266,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6517944335937,0.0,0.0,0.0002571181685198,293.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0002707577950786,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5724792480469,0.0,0.0,0.0001999807864194,292.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7320556640625,0.0,0.0,0.000970137596596,293.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0012843584408983,291.142333984375,294.1499938964844,268.7041931152344,268.0342102050781,281.1409606933594,289.9222717285156,291.1412048339844,0.0,0.0,0.5869385004043579,0.5869385004043579,1.0,1.0,-0.0040013878606259,0.0056872051209211,-0.0016858173767104,-0.0104542626067996,0.0,0.0,0.0,-0.02177051641047,60.0,-76.49774169921875,-0.0,-8.733181857678574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.338426390841148e-18,5.34151508324842e-18,-3.088920407007276e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6517944335937,0.0,0.0,0.0002571181685198,293.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0002707577950786,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5724792480469,0.0,0.0,0.0001999807864194,292.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7320556640625,0.0,0.0,0.000970137596596,293.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0012843584408983,291.142333984375,294.1499938964844,268.7041931152344,268.0342102050781,281.1409606933594,289.9222717285156,291.1412048339844,0.0,0.0,0.5869385004043579,0.5869385004043579,1.0,1.0,-0.0040013878606259,0.0056872051209211,-0.0016858173767104,-0.0104542626067996,0.0,0.0,0.0,-0.02177051641047,60.0,-76.49774169921875,-0.0,-8.733181857678574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.338426390841148e-18,5.34151508324842e-18,-3.088920407007276e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.61016845703125,0.0,0.0,9.925429185386748e-05,293.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001045195531332,292.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5315856933594,0.0,0.0,7.719778659520671e-05,292.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6556396484375,0.0,0.0,0.0001266922772629,293.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004957957426086,291.1424560546875,294.1499938964844,268.6827087402344,268.0166015625,280.95147705078125,287.4839782714844,291.139892578125,0.0,0.0,0.3912923634052276,0.3912923634052276,1.0,1.0,-0.0010840834584087,0.002465542173013,-0.0013814587146043,-0.0126798301935195,0.0,0.0,0.0,-0.0074374182149767,60.0,-46.46763610839844,-0.0,-8.014414021317864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7401781440428776e-20,-1.987420813547844e-20,2.4724266950496608e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5818786621094,0.0,0.0,9.423626761417836e-05,293.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.923533070832492e-05,292.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5038146972656,0.0,0.0,7.329487561946735e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6321105957031,0.0,0.0,0.0001000677002593,293.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004707296611741,291.1425476074219,294.1499938964844,268.6621398925781,267.9997863769531,280.8396911621094,285.2625732421875,291.1390686035156,0.0,0.0,0.1956461817026138,0.1956461817026138,1.0,1.0,-0.0010051105637103,0.0006191509892232,0.000385959574487,-0.0144110769033432,0.0,0.0,0.0,-0.0076393955387175,60.0,-26.943904876708984,-0.0,-6.887949410838702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7276805130065046e-21,7.056049342294795e-21,-2.328369233185073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5541687011719,0.0,0.0,9.40150348469615e-05,293.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.900236182147636e-05,292.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4765930175781,0.0,0.0,7.312280649784952e-05,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6102905273437,0.0,0.0,9.902498277369888e-05,292.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004696245887316,291.1426086425781,294.1499938964844,268.6424865722656,267.9837341308594,280.73095703125,283.3119201660156,291.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017970344051,2.7825425519267813e-08,0.0010017692111432,-0.0149366753175854,0.0,0.0,0.0,-0.0078190509229898,60.0,-19.60438537597656,-0.0,-6.842395094963649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664487226161079e-21,7.119684088324558e-21,-2.45519686216348e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.52667236328125,0.0,0.0,9.398079419042916e-05,293.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.896630217554048e-05,292.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4495849609375,0.0,0.0,7.309617649298161e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.58868408203125,0.0,0.0,9.89670807030052e-05,292.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.00046945354552,291.1426696777344,294.1499938964844,268.6236877441406,267.96844482421875,280.6231689453125,281.5986022949219,291.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013934224843,6.027458976376465e-09,0.0010013873688876,-0.0148414485156536,0.0,0.0,0.0,-0.0078005483373999,60.0,-16.934049606323242,-0.0,-6.837050392505263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662711292004147e-21,7.121455579616871e-21,-2.4587440856643324e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4721984863281,0.0,0.0,9.391717321705072e-05,293.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.889931243378668e-05,292.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.39605712890625,0.0,0.0,7.304669270524755e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5458679199219,0.0,0.0,9.889953071251512e-05,292.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0004691357316914,291.142822265625,294.1499938964844,268.58856201171875,267.9400939941406,280.4100646972656,278.76983642578125,291.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.624794006347656,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662665247770831e-21,7.121499200469486e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4721984863281,0.0,0.0,9.391717321705072e-05,293.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.889931243378668e-05,292.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.39605712890625,0.0,0.0,7.304669270524755e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5458679199219,0.0,0.0,9.889953071251512e-05,292.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0004691357316914,291.142822265625,294.1499938964844,268.58856201171875,267.9400939941406,280.4100646972656,278.76983642578125,291.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.624794006347656,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662665247770831e-21,7.121499200469486e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.41845703125,0.0,0.0,9.384758595842868e-05,293.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.882602898869663e-05,292.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.34326171875,0.0,0.0,7.299256685655564e-05,292.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5036315917969,0.0,0.0,9.882623999146745e-05,292.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0004687881446443,291.1429443359375,294.1499938964844,268.5566101074219,267.9144897460937,280.2002868652344,276.5803527832031,291.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459485054016112,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.41845703125,0.0,0.0,9.384758595842868e-05,293.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.882602898869663e-05,292.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.34326171875,0.0,0.0,7.299256685655564e-05,292.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5036315917969,0.0,0.0,9.882623999146745e-05,292.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0004687881446443,291.1429443359375,294.1499938964844,268.5566101074219,267.9144897460937,280.2002868652344,276.5803527832031,291.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459485054016112,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3653869628906,0.0,0.0,9.377287642564625e-05,293.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.874735405901448e-05,292.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2911376953125,0.0,0.0,7.293446105904877e-05,292.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.46197509765625,0.0,0.0,9.874756506178528e-05,292.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004684149462264,291.14306640625,294.1499938964844,268.5275573730469,267.8914794921875,279.9938659667969,274.8809814453125,291.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444037437438965,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3653869628906,0.0,0.0,9.377287642564625e-05,293.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.874735405901448e-05,292.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2911376953125,0.0,0.0,7.293446105904877e-05,292.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.46197509765625,0.0,0.0,9.874756506178528e-05,292.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004684149462264,291.14306640625,294.1499938964844,268.5275573730469,267.8914794921875,279.9938659667969,274.8809814453125,291.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444037437438965,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.31304931640625,0.0,0.0,9.369399776915088e-05,293.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.866429172689096e-05,292.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2397155761719,0.0,0.0,7.287311018444598e-05,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4208374023437,0.0,0.0,9.866450272966176e-05,292.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004680209094658,291.1431884765625,294.1499938964844,268.5011901855469,267.870849609375,279.790771484375,273.5574645996094,291.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445270538330078,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
