time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
846840,292.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.31304931640625,0.0,0.0,9.369399776915088e-05,293.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.866429172689096e-05,292.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2397155761719,0.0,0.0,7.287311018444598e-05,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4208374023437,0.0,0.0,9.866450272966176e-05,292.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004680209094658,291.1431884765625,294.1499938964844,268.5011901855469,267.870849609375,279.790771484375,273.5574645996094,291.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445270538330078,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2871398925781,0.0,0.0,9.365328151034193e-05,293.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.862141450867055e-05,292.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2142333984375,0.0,0.0,7.284143794095144e-05,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4004821777344,0.0,0.0,9.862161823548377e-05,292.84375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004678175318986,291.14324951171875,294.1499938964844,268.4889831542969,267.8613586425781,279.6904602050781,273.0087585449219,291.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.445987701416016,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2613830566406,0.0,0.0,9.361185948364437e-05,293.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.857779514277354e-05,292.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.18896484375,0.0,0.0,7.280922000063583e-05,292.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3802490234375,0.0,0.0,9.857799886958674e-05,292.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.000467610603664,291.1432800292969,294.1499938964844,268.47735595703125,267.8524169921875,279.59100341796875,272.5230712890625,291.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.44621467590332,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2104187011719,0.0,0.0,9.352732740808278e-05,293.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.848878107732162e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1388854980469,0.0,0.0,7.274348172359169e-05,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3401794433594,0.0,0.0,9.848898480413482e-05,292.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004671883943956,291.14337158203125,294.1499938964844,268.4557800292969,267.8360290527344,279.3945007324219,271.7103881835937,291.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.444985389709473,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2104187011719,0.0,0.0,9.352732740808278e-05,293.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.848878107732162e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1388854980469,0.0,0.0,7.274348172359169e-05,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3401794433594,0.0,0.0,9.848898480413482e-05,292.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004671883943956,291.14337158203125,294.1499938964844,268.4557800292969,267.8360290527344,279.3945007324219,271.7103881835937,291.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.444985389709473,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1600952148437,0.0,0.0,9.344123827759176e-05,293.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.83981226454489e-05,292.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0894470214844,0.0,0.0,7.267651380971074e-05,292.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3006591796875,0.0,0.0,9.839831909630448e-05,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004667583270929,291.1434631347656,294.1499938964844,268.436279296875,267.82147216796875,279.2013244628906,271.0694274902344,291.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44161319732666,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1600952148437,0.0,0.0,9.344123827759176e-05,293.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.83981226454489e-05,292.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0894470214844,0.0,0.0,7.267651380971074e-05,292.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3006591796875,0.0,0.0,9.839831909630448e-05,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004667583270929,291.1434631347656,294.1499938964844,268.436279296875,267.82147216796875,279.2013244628906,271.0694274902344,291.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44161319732666,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1104431152344,0.0,0.0,9.33543487917632e-05,293.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.830662020249292e-05,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0406799316406,0.0,0.0,7.26089347153902e-05,292.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2616271972656,0.0,0.0,9.83068166533485e-05,292.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004663243016693,291.1435546875,294.1499938964844,268.41864013671875,267.8085632324219,279.0113830566406,270.5614318847656,291.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43636989593506,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1104431152344,0.0,0.0,9.33543487917632e-05,293.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.830662020249292e-05,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0406799316406,0.0,0.0,7.26089347153902e-05,292.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2616271972656,0.0,0.0,9.83068166533485e-05,292.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004663243016693,291.1435546875,294.1499938964844,268.41864013671875,267.8085632324219,279.0113830566406,270.5614318847656,291.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43636989593506,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0614624023437,0.0,0.0,9.326737927040084e-05,293.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.82150377240032e-05,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9925537109375,0.0,0.0,7.254129013745114e-05,292.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.22314453125,0.0,0.0,9.821523417485878e-05,292.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004658898687921,291.14361572265625,294.1499938964844,268.4026184082031,267.797119140625,278.8246765136719,270.1565856933594,291.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.42954921722412,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0614624023437,0.0,0.0,9.326737927040084e-05,293.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.82150377240032e-05,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9925537109375,0.0,0.0,7.254129013745114e-05,292.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.22314453125,0.0,0.0,9.821523417485878e-05,292.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004658898687921,291.14361572265625,294.1499938964844,268.4026184082031,267.797119140625,278.8246765136719,270.1565856933594,291.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.42954921722412,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0372009277344,0.0,0.0,9.322407277068125e-05,293.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.816943929763512e-05,292.375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9687194824219,0.0,0.0,7.250760972965509e-05,292.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2040710449219,0.0,0.0,9.816962847253308e-05,292.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004656735400203,291.1436462402344,294.1499938964844,268.3951721191406,267.7918701171875,278.7325134277344,269.985595703125,291.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.42563533782959,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0131225585937,0.0,0.0,9.318098454969004e-05,293.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.812406642595306e-05,292.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9450378417969,0.0,0.0,7.247410394484177e-05,292.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1851501464844,0.0,0.0,9.812425560085104e-05,292.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004654583171941,291.1436767578125,294.1499938964844,268.3880310058594,267.78692626953125,278.6411437988281,269.8323669433594,291.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.421432495117188,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.96539306640625,0.0,0.0,9.309577581007034e-05,293.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.803433931665496e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8981628417969,0.0,0.0,7.240782724693418e-05,292.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.14764404296875,0.0,0.0,9.803452849155292e-05,292.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004650326736737,291.1437072753906,294.1499938964844,268.3746643066406,267.7778625488281,278.46075439453125,269.5711669921875,291.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.412297248840332,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.96539306640625,0.0,0.0,9.309577581007034e-05,293.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.803433931665496e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8981628417969,0.0,0.0,7.240782724693418e-05,292.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.14764404296875,0.0,0.0,9.803452849155292e-05,292.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004650326736737,291.1437072753906,294.1499938964844,268.3746643066406,267.7778625488281,278.46075439453125,269.5711669921875,291.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.412297248840332,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91827392578125,0.0,0.0,9.30122987483628e-05,293.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.79464311967604e-05,292.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8518981933594,0.0,0.0,7.23428966011852e-05,292.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1106262207031,0.0,0.0,9.794661309570074e-05,292.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004646156739909,291.1437072753906,294.1499938964844,268.3622741699219,267.7696533203125,278.2834777832031,269.3594970703125,291.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.40240478515625,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91827392578125,0.0,0.0,9.30122987483628e-05,293.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.79464311967604e-05,292.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8518981933594,0.0,0.0,7.23428966011852e-05,292.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1106262207031,0.0,0.0,9.794661309570074e-05,292.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004646156739909,291.1437072753906,294.1499938964844,268.3622741699219,267.7696533203125,278.2834777832031,269.3594970703125,291.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.40240478515625,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8717956542969,0.0,0.0,9.29310408537276e-05,293.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.786085865925996e-05,292.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.80621337890625,0.0,0.0,7.22796976333484e-05,292.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0740661621094,0.0,0.0,9.786104783415794e-05,292.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004642097919713,291.14373779296875,294.1499938964844,268.3506774902344,267.7621765136719,278.1092834472656,269.1869506835937,291.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.392008781433104,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8717956542969,0.0,0.0,9.29310408537276e-05,293.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.786085865925996e-05,292.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.80621337890625,0.0,0.0,7.22796976333484e-05,292.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0740661621094,0.0,0.0,9.786104783415794e-05,292.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004642097919713,291.14373779296875,294.1499938964844,268.3506774902344,267.7621765136719,278.1092834472656,269.1869506835937,291.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.392008781433104,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8258972167969,0.0,0.0,9.28524459595792e-05,293.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.777810191735624e-05,292.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7611389160156,0.0,0.0,7.221857231343165e-05,292.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0379943847656,0.0,0.0,9.77782838162966e-05,292.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004638172104023,291.1437072753906,294.1499938964844,268.3396301269531,267.7552185058594,277.93804931640625,269.0453796386719,291.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.381348609924316,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8258972167969,0.0,0.0,9.28524459595792e-05,293.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.777810191735624e-05,292.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7611389160156,0.0,0.0,7.221857231343165e-05,292.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0379943847656,0.0,0.0,9.77782838162966e-05,292.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004638172104023,291.1437072753906,294.1499938964844,268.3396301269531,267.7552185058594,277.93804931640625,269.0453796386719,291.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.381348609924316,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8031921386719,0.0,0.0,9.28142762859352e-05,293.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.773790225153788e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7388000488281,0.0,0.0,7.218887913040817e-05,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0201416015625,0.0,0.0,9.773808415047824e-05,292.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004636265221051,291.1437072753906,294.1499938964844,268.3342590332031,267.7518615722656,277.85357666015625,268.98419189453125,291.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.375991821289062,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7806091308594,0.0,0.0,9.277691424358636e-05,293.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.7698561148718e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7166442871094,0.0,0.0,7.215982623165473e-05,292.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0023803710937,0.0,0.0,9.769874304765835e-05,292.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004634399083442,291.1436767578125,294.1499938964844,268.3289489746094,267.7485656738281,277.7698059082031,268.9284973144531,291.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.37065601348877,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7358703613281,0.0,0.0,9.270479495171458e-05,293.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.762261470314117e-05,292.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6726989746094,0.0,0.0,7.210372859844938e-05,292.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9672241210937,0.0,0.0,9.76227893261239e-05,292.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004630796611309,291.14361572265625,294.1499938964844,268.3183898925781,267.7420959472656,277.6044311523437,268.83123779296875,291.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.360157012939451,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7358703613281,0.0,0.0,9.270479495171458e-05,293.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.762261470314117e-05,292.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6726989746094,0.0,0.0,7.210372859844938e-05,292.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9672241210937,0.0,0.0,9.76227893261239e-05,292.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004630796611309,291.14361572265625,294.1499938964844,268.3183898925781,267.7420959472656,277.6044311523437,268.83123779296875,291.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.360157012939451,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.69171142578125,0.0,0.0,9.263639367418364e-05,293.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.755058272276074e-05,292.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6293029785156,0.0,0.0,7.205052679637447e-05,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9324951171875,0.0,0.0,9.755075734574348e-05,292.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004627379530575,291.1435546875,294.1499938964844,268.3077697753906,267.73553466796875,277.44189453125,268.7497253417969,291.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.350057601928713,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.69171142578125,0.0,0.0,9.263639367418364e-05,293.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.755058272276074e-05,292.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6293029785156,0.0,0.0,7.205052679637447e-05,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9324951171875,0.0,0.0,9.755075734574348e-05,292.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004627379530575,291.1435546875,294.1499938964844,268.3077697753906,267.73553466796875,277.44189453125,268.7497253417969,291.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.350057601928713,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.64813232421875,0.0,0.0,9.257198689738289e-05,293.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.748276352183892e-05,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.58648681640625,0.0,0.0,7.200043182820082e-05,292.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8982238769531,0.0,0.0,9.748293086886406e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004624162393156,291.1434326171875,294.1499938964844,268.2968444824219,267.728759765625,277.2821350097656,268.6807861328125,291.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.340570449829102,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.64813232421875,0.0,0.0,9.257198689738289e-05,293.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.748276352183892e-05,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.58648681640625,0.0,0.0,7.200043182820082e-05,292.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8982238769531,0.0,0.0,9.748293086886406e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004624162393156,291.1434326171875,294.1499938964844,268.2968444824219,267.728759765625,277.2821350097656,268.6807861328125,291.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.340570449829102,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6050720214844,0.0,0.0,9.25118220038712e-05,293.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.741940448293462e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5441589355469,0.0,0.0,7.1953640144784e-05,292.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8643493652344,0.0,0.0,9.741957182995976e-05,292.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004621157131623,291.143310546875,294.1499938964844,268.285400390625,267.7215576171875,277.12506103515625,268.6219482421875,291.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.331891059875488,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6050720214844,0.0,0.0,9.25118220038712e-05,293.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.741940448293462e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5441589355469,0.0,0.0,7.1953640144784e-05,292.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8643493652344,0.0,0.0,9.741957182995976e-05,292.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004621157131623,291.143310546875,294.1499938964844,268.285400390625,267.7215576171875,277.12506103515625,268.6219482421875,291.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.331891059875488,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.583740234375,0.0,0.0,9.24834021134302e-05,293.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.738947119330987e-05,292.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5232238769531,0.0,0.0,7.193153578555211e-05,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8475646972656,0.0,0.0,9.73896458162926e-05,292.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004619737446773,291.14324951171875,294.1499938964844,268.2794494628906,267.7177429199219,277.04754638671875,268.595703125,291.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.327917098999023,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5625305175781,0.0,0.0,9.2456117272377e-05,293.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.736074571264908e-05,292.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5024108886719,0.0,0.0,7.191031181719154e-05,292.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8309020996094,0.0,0.0,9.73609130596742e-05,292.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004618374514393,291.1431579589844,294.1499938964844,268.27325439453125,267.7137145996094,276.9706420898437,268.5712280273437,291.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.324216842651367,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5205383300781,0.0,0.0,9.240507642971352e-05,293.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.730699093779548e-05,292.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.46112060546875,0.0,0.0,7.187061419244856e-05,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7978820800781,0.0,0.0,9.730715828482062e-05,292.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004615824727807,291.1429748535156,294.1499938964844,268.2601623535156,267.705078125,276.8187866210937,268.5269470214844,291.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.31772804260254,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5205383300781,0.0,0.0,9.240507642971352e-05,293.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.730699093779548e-05,292.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.46112060546875,0.0,0.0,7.187061419244856e-05,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7978820800781,0.0,0.0,9.730715828482062e-05,292.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004615824727807,291.1429748535156,294.1499938964844,268.2601623535156,267.705078125,276.8187866210937,268.5269470214844,291.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.31772804260254,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.47906494140625,0.0,0.0,9.235888137482108e-05,293.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.725835116114467e-05,292.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4203796386719,0.0,0.0,7.183468551374972e-05,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7652282714844,0.0,0.0,9.72585112322122e-05,292.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0004613517376128,291.14276123046875,294.1499938964844,268.2459411621094,267.6954345703125,276.66943359375,268.48779296875,290.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.312616348266602,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.47906494140625,0.0,0.0,9.235888137482108e-05,293.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.725835116114467e-05,292.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4203796386719,0.0,0.0,7.183468551374972e-05,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7652282714844,0.0,0.0,9.72585112322122e-05,292.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0004613517376128,291.14276123046875,294.1499938964844,268.2459411621094,267.6954345703125,276.66943359375,268.48779296875,290.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.312616348266602,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4380798339844,0.0,0.0,9.231771400664002e-05,293.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.721499372972175e-05,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.380126953125,0.0,0.0,7.18026640242897e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.73297119140625,0.0,0.0,9.721515380078928e-05,292.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004611460899468,291.1425476074219,294.1499938964844,268.2303466796875,267.6846008300781,276.5224914550781,268.45263671875,290.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.309059143066406,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4380798339844,0.0,0.0,9.231771400664002e-05,293.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.721499372972175e-05,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.380126953125,0.0,0.0,7.18026640242897e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.73297119140625,0.0,0.0,9.721515380078928e-05,292.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004611460899468,291.1425476074219,294.1499938964844,268.2303466796875,267.6846008300781,276.5224914550781,268.45263671875,290.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.309059143066406,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
