time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849180,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3975830078125,0.0,0.0,9.22817416721955e-05,293.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.717711509438232e-05,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.34033203125,0.0,0.0,7.177468796726316e-05,292.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7011108398437,0.0,0.0,9.717727516544984e-05,292.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004609664028976,291.14227294921875,294.1499938964844,268.2131652832031,267.6723937988281,276.3778686523437,268.4205627441406,290.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.307239532470703,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3975830078125,0.0,0.0,9.22817416721955e-05,293.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.717711509438232e-05,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.34033203125,0.0,0.0,7.177468796726316e-05,292.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7011108398437,0.0,0.0,9.717727516544984e-05,292.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004609664028976,291.14227294921875,294.1499938964844,268.2131652832031,267.6723937988281,276.3778686523437,268.4205627441406,290.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.307239532470703,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3775329589844,0.0,0.0,9.226576366927476e-05,293.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.716029308037832e-05,292.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.32061767578125,0.0,0.0,7.176226063165814e-05,292.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6853332519531,0.0,0.0,9.716044587548822e-05,292.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004608865710906,291.1421203613281,294.1499938964844,268.20391845703125,267.66571044921875,276.3064270019531,268.40545654296875,290.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.307040214538574,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3575744628906,0.0,0.0,9.225114627042784e-05,293.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.714490443002433e-05,292.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.301025390625,0.0,0.0,7.175089558586478e-05,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66961669921875,0.0,0.0,9.714505722513422e-05,292.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004608135786838,291.1419677734375,294.1499938964844,268.1941833496094,267.6585998535156,276.23553466796875,268.39080810546875,290.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.307339668273926,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31805419921875,0.0,0.0,9.222612425219268e-05,293.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.711855091154575e-05,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.26220703125,0.0,0.0,7.173142512328923e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63848876953125,0.0,0.0,9.711870370665564e-05,292.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.000460688577732,291.1416320800781,294.1499938964844,268.1732177734375,267.6430358886719,276.0953369140625,268.3626708984375,290.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.309514999389648,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31805419921875,0.0,0.0,9.222612425219268e-05,293.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.711855091154575e-05,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.26220703125,0.0,0.0,7.173142512328923e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63848876953125,0.0,0.0,9.711870370665564e-05,292.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.000460688577732,291.1416320800781,294.1499938964844,268.1732177734375,267.6430358886719,276.0953369140625,268.3626708984375,290.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.309514999389648,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.27899169921875,0.0,0.0,9.220685751643032e-05,293.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.70982655417174e-05,292.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.22381591796875,0.0,0.0,7.171644392656162e-05,292.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.60772705078125,0.0,0.0,9.709841833682732e-05,292.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004605923604685,291.1412353515625,294.1499938964844,268.1499938964844,267.6255187988281,275.95721435546875,268.3355712890625,290.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31397819519043,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.27899169921875,0.0,0.0,9.220685751643032e-05,293.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.70982655417174e-05,292.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.22381591796875,0.0,0.0,7.171644392656162e-05,292.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.60772705078125,0.0,0.0,9.709841833682732e-05,292.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004605923604685,291.1412353515625,294.1499938964844,268.1499938964844,267.6255187988281,275.95721435546875,268.3355712890625,290.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31397819519043,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2403564453125,0.0,0.0,9.219350613420828e-05,293.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.70842011156492e-05,292.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.18585205078125,0.0,0.0,7.170606113504618e-05,292.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5773010253906,0.0,0.0,9.708434663480148e-05,292.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004605256253853,291.1408386230469,294.1499938964844,268.124267578125,267.6058654785156,275.8211364746094,268.3089904785156,290.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.320930480957031,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2403564453125,0.0,0.0,9.219350613420828e-05,293.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.70842011156492e-05,292.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.18585205078125,0.0,0.0,7.170606113504618e-05,292.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5773010253906,0.0,0.0,9.708434663480148e-05,292.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004605256253853,291.1408386230469,294.1499938964844,268.124267578125,267.6058654785156,275.8211364746094,268.3089904785156,290.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.320930480957031,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.20220947265625,0.0,0.0,9.218584455084056e-05,293.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.707613207865506e-05,292.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1483764648437,0.0,0.0,7.170010212576017e-05,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5472412109375,0.0,0.0,9.707628487376496e-05,292.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004604873829521,291.140380859375,294.1499938964844,268.0959777832031,267.58416748046875,275.6869812011719,268.282470703125,290.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.330496788024902,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.20220947265625,0.0,0.0,9.218584455084056e-05,293.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.707613207865506e-05,292.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1483764648437,0.0,0.0,7.170010212576017e-05,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5472412109375,0.0,0.0,9.707628487376496e-05,292.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004604873829521,291.140380859375,294.1499938964844,268.0959777832031,267.58416748046875,275.6869812011719,268.282470703125,290.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.330496788024902,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.18328857421875,0.0,0.0,9.218407649314032e-05,293.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.707426943350585e-05,292.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1297912597656,0.0,0.0,7.169872696977109e-05,292.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5323486328125,0.0,0.0,9.707441495265812e-05,292.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0004604785353876,291.14013671875,294.1499938964844,268.0809631347656,267.5726013183594,275.62060546875,268.2690734863281,290.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822366992011,3.7870226954339614e-09,0.0009822328574955,-0.008973560295999,0.0,0.0,0.0,-0.0066902032122015,60.0,-15.336265563964844,-0.0,-6.577968036936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1644897460937,0.0,0.0,9.2183610831853e-05,293.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.707378194434568e-05,292.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1112976074219,0.0,0.0,7.169836317189038e-05,292.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5175170898437,0.0,0.0,9.707392746349797e-05,292.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.000460476236185,291.139892578125,294.1499938964844,268.0653381347656,267.560546875,275.5546569824219,268.25555419921875,290.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.342608451843262,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1271667480469,0.0,0.0,9.218659397447482e-05,293.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.70769178820774e-05,292.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0746459960937,0.0,0.0,7.17006842023693e-05,292.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.48809814453125,0.0,0.0,9.707706340122968e-05,292.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0004604911082424,291.1393737792969,294.1499938964844,268.03253173828125,267.53515625,275.424072265625,268.2279968261719,290.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.357028007507324,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1271667480469,0.0,0.0,9.218659397447482e-05,293.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.70769178820774e-05,292.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0746459960937,0.0,0.0,7.17006842023693e-05,292.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.48809814453125,0.0,0.0,9.707706340122968e-05,292.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0004604911082424,291.1393737792969,294.1499938964844,268.03253173828125,267.53515625,275.424072265625,268.2279968261719,290.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.357028007507324,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0903015136719,0.0,0.0,9.219462663168088e-05,293.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.708537982078268e-05,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03839111328125,0.0,0.0,7.170693424995989e-05,292.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4590148925781,0.0,0.0,9.708552533993496e-05,292.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0004605312424246,291.1387939453125,294.1499938964844,267.99774169921875,267.50811767578125,275.295166015625,268.1995544433594,290.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.373679161071776,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0903015136719,0.0,0.0,9.219462663168088e-05,293.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.708537982078268e-05,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03839111328125,0.0,0.0,7.170693424995989e-05,292.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4590148925781,0.0,0.0,9.708552533993496e-05,292.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0004605312424246,291.1387939453125,294.1499938964844,267.99774169921875,267.50811767578125,275.295166015625,268.1995544433594,290.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.373679161071776,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0538024902344,0.0,0.0,9.220759238814936e-05,293.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.709903679322451e-05,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0025634765625,0.0,0.0,7.171701872721314e-05,292.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4302673339844,0.0,0.0,9.70991823123768e-05,292.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0004605960275512,291.13818359375,294.1499938964844,267.9611511230469,267.4795837402344,275.1678771972656,268.1700134277344,290.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39239501953125,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0538024902344,0.0,0.0,9.220759238814936e-05,293.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.709903679322451e-05,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0025634765625,0.0,0.0,7.171701872721314e-05,292.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4302673339844,0.0,0.0,9.70991823123768e-05,292.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0004605960275512,291.13818359375,294.1499938964844,267.9611511230469,267.4795837402344,275.1678771972656,268.1700134277344,290.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39239501953125,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0177307128906,0.0,0.0,9.222542576026171e-05,293.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.71178087638691e-05,292.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.96710205078125,0.0,0.0,7.173088670242578e-05,292.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017944335937,0.0,0.0,9.71179542830214e-05,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0004606850852724,291.13751220703125,294.1499938964844,267.9230041503906,267.4496765136719,275.0421447753906,268.13922119140625,290.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.413033485412598,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0177307128906,0.0,0.0,9.222542576026171e-05,293.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.71178087638691e-05,292.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.96710205078125,0.0,0.0,7.173088670242578e-05,292.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017944335937,0.0,0.0,9.71179542830214e-05,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0004606850852724,291.13751220703125,294.1499938964844,267.9230041503906,267.4496765136719,275.0421447753906,268.13922119140625,290.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.413033485412598,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9998474121094,0.0,0.0,9.22361432458274e-05,293.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.712910105008632e-05,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.94952392578125,0.0,0.0,7.173922494985163e-05,292.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876953125,0.0,0.0,9.71292465692386e-05,292.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0004607386363204,291.1371765136719,294.1499938964844,267.90338134765625,267.43426513671875,274.9798278808594,268.1233215332031,290.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.42404842376709,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9820556640625,0.0,0.0,9.224806854035704e-05,293.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.71416593529284e-05,292.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9320373535156,0.0,0.0,7.174850179580972e-05,292.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736572265625,0.0,0.0,9.714179759612308e-05,292.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004607982118614,291.1368103027344,294.1499938964844,267.8834228515625,267.4185791015625,274.9179077148437,268.1070556640625,290.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.435483932495115,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.94677734375,0.0,0.0,9.227552800439298e-05,293.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.717058128444478e-05,292.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8973693847656,0.0,0.0,7.176985673140734e-05,292.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3457946777344,0.0,0.0,9.717071952763944e-05,292.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0004609353782143,291.13604736328125,294.1499938964844,267.8426513671875,267.3863830566406,274.7950744628906,268.07354736328125,290.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.459547996520996,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.94677734375,0.0,0.0,9.227552800439298e-05,293.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.717058128444478e-05,292.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8973693847656,0.0,0.0,7.176985673140734e-05,292.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3457946777344,0.0,0.0,9.717071952763944e-05,292.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0004609353782143,291.13604736328125,294.1499938964844,267.8426513671875,267.3863830566406,274.7950744628906,268.07354736328125,290.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.459547996520996,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.911865234375,0.0,0.0,9.230782598024234e-05,293.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.720458911033349e-05,292.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8630676269531,0.0,0.0,7.17949733370915e-05,292.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,9.720472007757051e-05,292.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0004610967007465,291.13525390625,294.1499938964844,267.8008728027344,267.353271484375,274.67364501953125,268.0385437011719,290.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.485169410705566,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.911865234375,0.0,0.0,9.230782598024234e-05,293.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.720458911033349e-05,292.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8630676269531,0.0,0.0,7.17949733370915e-05,292.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,9.720472007757051e-05,292.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0004610967007465,291.13525390625,294.1499938964844,267.8008728027344,267.353271484375,274.67364501953125,268.0385437011719,290.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.485169410705566,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8773498535156,0.0,0.0,9.234500612365082e-05,293.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.724373376229778e-05,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8291320800781,0.0,0.0,7.182389526860788e-05,292.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909545898437,0.0,0.0,9.724387200549244e-05,292.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004612824122887,291.1344299316406,294.1499938964844,267.7582702636719,267.3193359375,274.5536193847656,268.0020446777344,290.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.512249946594238,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8773498535156,0.0,0.0,9.234500612365082e-05,293.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.724373376229778e-05,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8291320800781,0.0,0.0,7.182389526860788e-05,292.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909545898437,0.0,0.0,9.724387200549244e-05,292.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004612824122887,291.1344299316406,294.1499938964844,267.7582702636719,267.3193359375,274.5536193847656,268.0020446777344,290.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.512249946594238,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8431701660156,0.0,0.0,9.238713391823694e-05,293.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.728810255182908e-05,292.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7955627441406,0.0,0.0,7.185665890574455e-05,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,9.728823351906613e-05,292.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004614928620867,291.1335144042969,294.1499938964844,267.7150573730469,267.2847900390625,274.43487548828125,267.964111328125,290.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.540599822998049,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8431701660156,0.0,0.0,9.238713391823694e-05,293.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.728810255182908e-05,292.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7955627441406,0.0,0.0,7.185665890574455e-05,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,9.728823351906613e-05,292.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004614928620867,291.1335144042969,294.1499938964844,267.7150573730469,267.2847900390625,274.43487548828125,267.964111328125,290.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.540599822998049,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82623291015625,0.0,0.0,9.241020597983152e-05,293.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.731239697430284e-05,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7789306640625,0.0,0.0,7.187460141722113e-05,291.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505798339844,0.0,0.0,9.731252794153988e-05,292.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004616081132553,291.133056640625,294.1499938964844,267.6932678222656,267.267333984375,274.3760070800781,267.944580078125,290.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.555251121520996,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.80938720703125,0.0,0.0,9.24343112274073e-05,293.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.733778279041871e-05,292.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7623596191406,0.0,0.0,7.189335155999288e-05,291.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372436523437,0.0,0.0,9.733791375765576e-05,292.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004617285158019,291.132568359375,294.1499938964844,267.67138671875,267.2497253417969,274.3174133300781,267.9247436523437,290.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.0984295957002814e-09,0.0009848955087363,-0.0097894854843616,0.0,0.0,0.0,-0.0068445801734924,60.0,-15.570151329040527,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7759094238281,0.0,0.0,9.248661808669568e-05,293.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.739286178955808e-05,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7294616699219,0.0,0.0,7.193403143901378e-05,291.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107849121094,0.0,0.0,9.739298548083752e-05,292.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004619897808879,291.1315612792969,294.1499938964844,267.62750244140625,267.2143249511719,274.2011108398437,267.8841552734375,290.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.600726127624512,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7759094238281,0.0,0.0,9.248661808669568e-05,293.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.739286178955808e-05,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7294616699219,0.0,0.0,7.193403143901378e-05,291.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107849121094,0.0,0.0,9.739298548083752e-05,292.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004619897808879,291.1315612792969,294.1499938964844,267.62750244140625,267.2143249511719,274.2011108398437,267.8841552734375,290.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.600726127624512,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7427673339844,0.0,0.0,9.254420001525432e-05,293.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.745349962031467e-05,292.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6968994140625,0.0,0.0,7.197882223408669e-05,291.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,9.745363058755174e-05,292.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004622774431481,291.1305236816406,294.1499938964844,267.58355712890625,267.1787109375,274.0859680175781,267.8423156738281,290.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.63232421875,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7427673339844,0.0,0.0,9.254420001525432e-05,293.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.745349962031467e-05,292.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6968994140625,0.0,0.0,7.197882223408669e-05,291.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,9.745363058755174e-05,292.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004622774431481,291.1305236816406,294.1499938964844,267.58355712890625,267.1787109375,274.0859680175781,267.8423156738281,290.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.63232421875,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7099914550781,0.0,0.0,9.26071879803203e-05,293.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.751982724992558e-05,292.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6646728515625,0.0,0.0,7.202781125670299e-05,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,9.751995094120502e-05,292.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004625920555554,291.1294250488281,294.1499938964844,267.5397644042969,267.1430358886719,273.9720153808594,267.79931640625,290.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.664804458618164,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
