time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851520,292.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7099914550781,0.0,0.0,9.26071879803203e-05,293.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.751982724992558e-05,292.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6646728515625,0.0,0.0,7.202781125670299e-05,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,9.751995094120502e-05,292.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004625920555554,291.1294250488281,294.1499938964844,267.5397644042969,267.1430358886719,273.9720153808594,267.79931640625,290.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.664804458618164,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775207519531,0.0,0.0,9.267570567317308e-05,293.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.759198292158544e-05,292.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6327514648437,0.0,0.0,7.208110764622688e-05,291.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329345703125,0.0,0.0,9.759210661286488e-05,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0004629343457054,291.1282653808594,294.1499938964844,267.4963073730469,267.1074523925781,273.8592224121094,267.7553405761719,290.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.698057174682615,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775207519531,0.0,0.0,9.267570567317308e-05,293.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.759198292158544e-05,292.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6327514648437,0.0,0.0,7.208110764622688e-05,291.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329345703125,0.0,0.0,9.759210661286488e-05,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0004629343457054,291.1282653808594,294.1499938964844,267.4963073730469,267.1074523925781,273.8592224121094,267.7553405761719,290.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.698057174682615,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6614074707031,0.0,0.0,9.271212184103206e-05,293.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.76303344941698e-05,292.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6169128417969,0.0,0.0,7.21094329492189e-05,291.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,9.763045818544924e-05,292.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0004631162446457,291.1276550292969,294.1499938964844,267.4747619628906,267.0897521972656,273.8032531738281,267.7330017089844,290.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444414170023947e-09,0.0009878540877252,-0.0106959845870733,0.0,0.0,0.0,-0.0070160999894142,60.0,-15.714951515197754,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453857421875,0.0,0.0,9.274993499275296e-05,293.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.7670141258277e-05,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6011657714844,0.0,0.0,7.213883509393781e-05,291.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10748291015625,0.0,0.0,9.767026494955644e-05,292.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004633051285054,291.1270446777344,294.1499938964844,267.453369140625,267.0721130371094,273.7475891113281,267.71044921875,290.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988261308521,4.491503169390398e-09,0.0009882567683234,-0.0108193596825003,0.0,0.0,0.0,-0.0070394440554082,60.0,-15.731993675231934,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6135559082031,0.0,0.0,9.282993414672092e-05,293.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.775439684744924e-05,292.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56988525390625,0.0,0.0,7.220105908345431e-05,291.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0822448730469,0.0,0.0,9.775451326277108e-05,292.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0004637047532014,291.1257629394531,294.1499938964844,267.4111633300781,267.0371398925781,273.63702392578125,267.6649475097656,290.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.766474723815918,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6135559082031,0.0,0.0,9.282993414672092e-05,293.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.775439684744924e-05,292.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56988525390625,0.0,0.0,7.220105908345431e-05,291.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0822448730469,0.0,0.0,9.775451326277108e-05,292.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0004637047532014,291.1257629394531,294.1499938964844,267.4111633300781,267.0371398925781,273.63702392578125,267.6649475097656,290.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.766474723815918,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58203125,0.0,0.0,9.291592868976296e-05,293.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.784494613995776e-05,292.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.53887939453125,0.0,0.0,7.22679469618015e-05,291.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,9.78450698312372e-05,292.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004641342966351,291.1244506835937,294.1499938964844,267.369873046875,267.0027160644531,273.52752685546875,267.61895751953125,290.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.801426887512209,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58203125,0.0,0.0,9.291592868976296e-05,293.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.784494613995776e-05,292.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.53887939453125,0.0,0.0,7.22679469618015e-05,291.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,9.78450698312372e-05,292.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004641342966351,291.1244506835937,294.1499938964844,267.369873046875,267.0027160644531,273.52752685546875,267.61895751953125,290.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.801426887512209,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.55078125,0.0,0.0,9.300802048528568e-05,293.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.79419201030396e-05,292.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5081787109375,0.0,0.0,7.233957148855552e-05,291.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,9.794204379431903e-05,292.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004645943117793,291.123046875,294.1499938964844,267.3297119140625,266.968994140625,273.41912841796875,267.5726928710937,290.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.836750030517578,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.55078125,0.0,0.0,9.300802048528568e-05,293.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.79419201030396e-05,292.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5081787109375,0.0,0.0,7.233957148855552e-05,291.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,9.794204379431903e-05,292.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004645943117793,291.123046875,294.1499938964844,267.3297119140625,266.968994140625,273.41912841796875,267.5726928710937,290.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.836750030517578,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.51983642578125,0.0,0.0,9.310633322456852e-05,293.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.804545697988942e-05,292.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4777526855469,0.0,0.0,7.241604180308059e-05,291.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079345703125,0.0,0.0,9.804557339521124e-05,292.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004650854389183,291.1216125488281,294.1499938964844,267.29083251953125,266.93609619140625,273.31182861328125,267.5263671875,290.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87233066558838,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.51983642578125,0.0,0.0,9.310633322456852e-05,293.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.804545697988942e-05,292.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4777526855469,0.0,0.0,7.241604180308059e-05,291.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079345703125,0.0,0.0,9.804557339521124e-05,292.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004650854389183,291.1216125488281,294.1499938964844,267.29083251953125,266.93609619140625,273.31182861328125,267.5263671875,290.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87233066558838,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5044860839844,0.0,0.0,9.315786883234978e-05,293.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.8099721071776e-05,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4626770019531,0.0,0.0,7.245611777761951e-05,291.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957580566406,0.0,0.0,9.809983748709784e-05,292.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0004653428331948,291.1208801269531,294.1499938964844,267.2719421386719,266.91998291015625,273.2586364746094,267.5032653808594,290.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611391554026e-09,0.0009926016209647,-0.0121505791321396,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.890185356140137,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4892272949219,0.0,0.0,9.321104880655184e-05,293.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.815571684157476e-05,292.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476623535156,0.0,0.0,7.249748159665614e-05,291.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836120605469,0.0,0.0,9.81558405328542e-05,292.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004656084638554,291.1201171875,294.1499938964844,267.25347900390625,266.9041748046875,273.2057189941406,267.48028564453125,290.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853958541311e-09,0.0009931679815053,-0.0123241273686289,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.908061027526855,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588928222656,0.0,0.0,9.332207264378668e-05,293.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.827263420447709e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178161621094,0.0,0.0,7.258383266162127e-05,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,9.82727506197989e-05,292.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004661630664486,291.1185607910156,294.1499938964844,267.2178039550781,266.8734130859375,273.1007080078125,267.4346923828125,290.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.943818092346191,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588928222656,0.0,0.0,9.332207264378668e-05,293.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.827263420447709e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178161621094,0.0,0.0,7.258383266162127e-05,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,9.82727506197989e-05,292.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004661630664486,291.1185607910156,294.1499938964844,267.2178039550781,266.8734130859375,273.1007080078125,267.4346923828125,290.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.943818092346191,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288024902344,0.0,0.0,9.343965939478947e-05,293.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.839646372711286e-05,292.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882751464844,0.0,0.0,7.267529144883156e-05,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,9.839658014243469e-05,292.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0004667504690587,291.1169128417969,294.1499938964844,267.1839904785156,266.84393310546875,272.9967956542969,267.3898620605469,290.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628828892923e-09,0.0009956031572073,-0.0130701921880245,0.0,0.0,0.0,-0.007465349510312,60.0,-15.979497909545898,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288024902344,0.0,0.0,9.343965939478947e-05,293.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.839646372711286e-05,292.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882751464844,0.0,0.0,7.267529144883156e-05,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,9.839658014243469e-05,292.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0004667504690587,291.1169128417969,294.1499938964844,267.1839904785156,266.84393310546875,272.9967956542969,267.3898620605469,290.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628828892923e-09,0.0009956031572073,-0.0130701921880245,0.0,0.0,0.0,-0.007465349510312,60.0,-15.979497909545898,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39898681640625,0.0,0.0,9.356381633551793e-05,293.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.852720540948212e-05,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35894775390625,0.0,0.0,7.2771857958287e-05,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.91192626953125,0.0,0.0,9.852731454884632e-05,292.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004673706425819,291.115234375,294.1499938964844,267.1522827148437,266.81591796875,272.8939819335937,267.3460693359375,290.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969311067834,5.505282896223207e-09,0.0009969256352633,-0.01347535289824,0.0,0.0,0.0,-0.0075420183129608,60.0,-16.01498031616211,-0.0,-6.776261329832779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39898681640625,0.0,0.0,9.356381633551793e-05,293.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.852720540948212e-05,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35894775390625,0.0,0.0,7.2771857958287e-05,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.91192626953125,0.0,0.0,9.852731454884632e-05,292.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004673706425819,291.115234375,294.1499938964844,267.1522827148437,266.81591796875,272.8939819335937,267.3460693359375,290.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969311067834,5.505282896223207e-09,0.0009969256352633,-0.01347535289824,0.0,0.0,0.0,-0.0075420183129608,60.0,-16.01498031616211,-0.0,-6.776261329832779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36944580078125,0.0,0.0,9.369454346597196e-05,293.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.866486652754249e-05,292.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32989501953125,0.0,0.0,7.28735321899876e-05,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,9.86649829428643e-05,292.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0004680236452259,291.1134948730469,294.1499938964844,267.122802734375,266.7894897460937,272.7922668457031,267.3036193847656,290.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681317417428545e-09,0.0009983180789276,-0.0139019740745425,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.050134658813477,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36944580078125,0.0,0.0,9.369454346597196e-05,293.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.866486652754249e-05,292.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32989501953125,0.0,0.0,7.28735321899876e-05,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,9.86649829428643e-05,292.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0004680236452259,291.1134948730469,294.1499938964844,267.122802734375,266.7894897460937,272.7922668457031,267.3036193847656,290.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681317417428545e-09,0.0009983180789276,-0.0139019740745425,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.050134658813477,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547668457031,0.0,0.0,9.37623844947666e-05,293.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.873630187939852e-05,292.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31549072265625,0.0,0.0,7.292629743460566e-05,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8767395019531,0.0,0.0,9.873641829472037e-05,292.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0004683625302277,291.1125793457031,294.1499938964844,267.1090087890625,266.77691650390625,272.7418518066406,267.28302001953125,290.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990464895963,5.752636145217593e-09,0.0009990406688302,-0.0141233522444963,0.0,0.0,0.0,-0.0076646418310701,60.0,-16.06753921508789,-0.0,-6.805048968772098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401794433594,0.0,0.0,9.383186261402444e-05,293.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.880946890916675e-05,292.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,7.29803359718062e-05,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651123046875,0.0,0.0,9.880957804853097e-05,292.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004687095934059,291.1116638183594,294.1499938964844,267.0958251953125,266.7648010253906,272.6917419433594,267.2629089355469,290.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997866582125,5.8391860235929024e-09,0.0009997808374464,-0.0143500845879316,0.0,0.0,0.0,-0.007707548327744,60.0,-16.084814071655273,-0.0,-6.81513583344895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,9.397572284797208e-05,293.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.896095434669404e-05,292.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725830078125,0.0,0.0,7.309222564799711e-05,291.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84197998046875,0.0,0.0,9.896107076201588e-05,292.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0004694281669799,291.1098022460937,294.1499938964844,267.0715026855469,266.7420349121094,272.5924072265625,267.2242126464844,290.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013132123276,-0.0148195372894406,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.118906021118164,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,9.397572284797208e-05,293.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.896095434669404e-05,292.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725830078125,0.0,0.0,7.309222564799711e-05,291.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84197998046875,0.0,0.0,9.896107076201588e-05,292.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0004694281669799,291.1098022460937,294.1499938964844,267.0715026855469,266.7420349121094,272.5924072265625,267.2242126464844,290.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013132123276,-0.0148195372894406,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.118906021118164,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823791503906,0.0,0.0,9.412616782356054e-05,293.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.91193883237429e-05,292.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,7.320924487430602e-05,291.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8190612792969,0.0,0.0,9.911949746310712e-05,292.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0004701797151938,291.1078491210937,294.1499938964844,267.04998779296875,266.7213134765625,272.4942932128906,267.1878356933594,290.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029219556599,6.205809643944349e-09,0.0010029157856479,-0.0153104970231652,0.0,0.0,0.0,-0.0078892996534705,60.0,-16.152236938476562,-0.0,-6.857948164906702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823791503906,0.0,0.0,9.412616782356054e-05,293.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.91193883237429e-05,292.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,7.320924487430602e-05,291.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8190612792969,0.0,0.0,9.911949746310712e-05,292.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0004701797151938,291.1078491210937,294.1499938964844,267.04998779296875,266.7213134765625,272.4942932128906,267.1878356933594,290.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029219556599,6.205809643944349e-09,0.0010029157856479,-0.0153104970231652,0.0,0.0,0.0,-0.0078892996534705,60.0,-16.152236938476562,-0.0,-6.857948164906702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,9.429942292626949e-05,293.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.930183296091856e-05,292.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162170410156,0.0,0.0,7.33439956093207e-05,291.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962951660156,0.0,0.0,9.930194210028276e-05,292.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004710451466962,291.1058349609375,294.1499938964844,267.0375061035156,266.70904541015625,272.3974304199219,267.1547241210937,290.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047677205875,6.421644549448047e-09,0.0010047612013295,-0.015875881537795,0.0,0.0,0.0,-0.0079962974414229,60.0,-16.18415641784668,-0.0,-6.883215064590331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,9.429942292626949e-05,293.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.930183296091856e-05,292.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162170410156,0.0,0.0,7.33439956093207e-05,291.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962951660156,0.0,0.0,9.930194210028276e-05,292.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004710451466962,291.1058349609375,294.1499938964844,267.0375061035156,266.70904541015625,272.3974304199219,267.1547241210937,290.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047677205875,6.421644549448047e-09,0.0010047612013295,-0.015875881537795,0.0,0.0,0.0,-0.0079962974414229,60.0,-16.18415641784668,-0.0,-6.883215064590331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255249023437,0.0,0.0,9.451418009120972e-05,293.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.95279842754826e-05,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883850097656,0.0,0.0,7.351102976826951e-05,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737121582031,0.0,0.0,9.95280934148468e-05,292.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004721179138869,291.103759765625,294.1499938964844,267.039306640625,266.7108154296875,272.3020935058594,267.1274108886719,290.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007055514492,6.689184317565377e-09,0.0010070488788187,-0.0165766887366771,0.0,0.0,0.0,-0.0081289280205965,60.0,-16.213520050048828,-0.0,-6.914599026686119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255249023437,0.0,0.0,9.451418009120972e-05,293.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.95279842754826e-05,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883850097656,0.0,0.0,7.351102976826951e-05,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737121582031,0.0,0.0,9.95280934148468e-05,292.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004721179138869,291.103759765625,294.1499938964844,267.039306640625,266.7108154296875,272.3020935058594,267.1274108886719,290.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007055514492,6.689184317565377e-09,0.0010070488788187,-0.0165766887366771,0.0,0.0,0.0,-0.0081289280205965,60.0,-16.213520050048828,-0.0,-6.914599026686119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,9.463880269322544e-05,293.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.9659213447012e-05,292.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,7.360796007560566e-05,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624816894531,0.0,0.0,9.965932258637622e-05,292.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0004727404157165,291.1026916503906,294.1499938964844,267.0452575683594,266.7166748046875,272.2550354003906,267.1168212890625,290.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083832312375,6.8444374612397504e-09,0.0010083763627335,-0.0169833544641733,0.0,0.0,0.0,-0.0082058934494853,60.0,-16.227319717407227,-0.0,-6.932843632512231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19744873046875,0.0,0.0,9.477300045546144e-05,293.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,9.980053437175228e-05,292.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,7.371233368758112e-05,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.75128173828125,0.0,0.0,9.98006435111165e-05,292.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004734107642434,291.1015930175781,294.1499938964844,267.0544128417969,266.72564697265625,272.2083740234375,267.1080627441406,290.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098129278048,7.011624614250422e-09,0.0010098059428855,-0.0174212716519832,0.0,0.0,0.0,-0.008288774639368,60.0,-16.240774154663086,-0.0,-6.952517850322695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.507928916718812e-05,293.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0001001230702968,292.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,7.395056309178472e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72900390625,0.0,0.0,0.0001001231794361,292.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0004749407526105,291.099365234375,294.1499938964844,267.0817565917969,266.75250244140625,272.1164855957031,267.0986633300781,290.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130760492756,7.393208711903297e-09,0.0010130687151104,-0.0184207241982221,0.0,0.0,0.0,-0.0084779420867562,60.0,-16.266971588134766,-0.0,-6.997525758833947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.507928916718812e-05,293.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0001001230702968,292.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,7.395056309178472e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72900390625,0.0,0.0,0.0001001231794361,292.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0004749407526105,291.099365234375,294.1499938964844,267.0817565917969,266.75250244140625,272.1164855957031,267.0986633300781,290.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130760492756,7.393208711903297e-09,0.0010130687151104,-0.0184207241982221,0.0,0.0,0.0,-0.0084779420867562,60.0,-16.266971588134766,-0.0,-6.997525758833947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,9.54365823417902e-05,293.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.000100499317341,292.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,7.422845374094322e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.70684814453125,0.0,0.0,0.0001004994192044,292.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0004767254868056,291.0970764160156,294.1499938964844,267.120361328125,266.7904052734375,272.02655029296875,267.1006774902344,290.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168825974687,7.83833797868283e-09,0.0010168747976422,-0.0195865482091903,0.0,0.0,0.0,-0.0086986105889081,60.0,-16.293216705322266,-0.0,-7.050212502690556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,9.54365823417902e-05,293.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.000100499317341,292.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,7.422845374094322e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.70684814453125,0.0,0.0,0.0001004994192044,292.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0004767254868056,291.0970764160156,294.1499938964844,267.120361328125,266.7904052734375,272.02655029296875,267.1006774902344,290.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168825974687,7.83833797868283e-09,0.0010168747976422,-0.0195865482091903,0.0,0.0,0.0,-0.0086986105889081,60.0,-16.293216705322266,-0.0,-7.050212502690556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
