time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853860,292.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,9.584834333509208e-05,293.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.000100932920759,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790100097656,0.0,0.0,7.454871229128912e-05,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,0.0001009330226224,292.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004787823418155,291.0946960449219,294.1499938964844,267.169189453125,266.8383483886719,271.9385986328125,267.1146545410156,290.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212695924565,8.351337399403747e-09,0.0010212612105533,-0.0209300313144922,0.0,0.0,0.0,-0.0089529249817132,60.0,-16.320722579956055,-0.0,-7.111177069418775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,9.584834333509208e-05,293.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.000100932920759,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790100097656,0.0,0.0,7.454871229128912e-05,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,0.0001009330226224,292.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004787823418155,291.0946960449219,294.1499938964844,267.169189453125,266.8383483886719,271.9385986328125,267.1146545410156,290.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212695924565,8.351337399403747e-09,0.0010212612105533,-0.0209300313144922,0.0,0.0,0.0,-0.0089529249817132,60.0,-16.320722579956055,-0.0,-7.111177069418775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,9.63185157161206e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0001014280351228,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,7.491440192097798e-05,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.662841796875,0.0,0.0,0.0001014281369862,292.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0004811309336218,291.0922546386719,294.1499938964844,267.22723388671875,266.89532470703125,271.8529052734375,267.1421813964844,290.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937112383478052e-09,0.0010262699797749,-0.0224639661610126,0.0,0.0,0.0,-0.0092433178797364,60.0,-16.350746154785156,-0.0,-7.18111081710049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,9.63185157161206e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0001014280351228,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,7.491440192097798e-05,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.662841796875,0.0,0.0,0.0001014281369862,292.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0004811309336218,291.0922546386719,294.1499938964844,267.22723388671875,266.89532470703125,271.8529052734375,267.1421813964844,290.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937112383478052e-09,0.0010262699797749,-0.0224639661610126,0.0,0.0,0.0,-0.0092433178797364,60.0,-16.350746154785156,-0.0,-7.18111081710049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,9.657812188379468e-05,293.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0001017014074022,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386047363281,0.0,0.0,7.511631702072918e-05,291.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65191650390625,0.0,0.0,0.0001017015092656,292.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0004824277129955,291.09100341796875,294.1499938964844,267.2593688964844,266.9268798828125,271.8109436035156,267.16119384765625,290.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290447389706,9.260546995903953e-09,0.0010290355421602,-0.0233108587563037,0.0,0.0,0.0,-0.0094036580994725,60.0,-16.36709976196289,-0.0,-7.219870923336202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,9.685027180239558e-05,293.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001019880000967,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,7.532798917964101e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409912109375,0.0,0.0,0.0001019881019601,292.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.00048378718202,291.0897216796875,294.1499938964844,267.2934265136719,266.9603271484375,271.7694702148437,267.1829528808594,290.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319444118067,9.599624206657609e-09,0.001031934749335,-0.0241986587643623,0.0,0.0,0.0,-0.0095717525109648,60.0,-16.38428497314453,-0.0,-7.260617707061101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,9.744590352056548e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0001026152240228,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984741210937,0.0,0.0,7.579125667689368e-05,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61920166015625,0.0,0.0,0.0001026153258862,292.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0004867624666076,291.08709716796875,294.1499938964844,267.3667907714844,267.0323486328125,271.6883544921875,267.23638916015625,290.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382903274148,1.0341716816242297e-08,0.0010382800828665,-0.0261414684355258,0.0,0.0,0.0,-0.009939637966454,60.0,-16.422412872314453,-0.0,-7.350194408672905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,9.744590352056548e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0001026152240228,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984741210937,0.0,0.0,7.579125667689368e-05,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61920166015625,0.0,0.0,0.0001026153258862,292.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0004867624666076,291.08709716796875,294.1499938964844,267.3667907714844,267.0323486328125,271.6883544921875,267.23638916015625,290.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382903274148,1.0341716816242297e-08,0.0010382800828665,-0.0261414684355258,0.0,0.0,0.0,-0.009939637966454,60.0,-16.422412872314453,-0.0,-7.350194408672905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00537109375,0.0,0.0,9.810636402107777e-05,293.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001033107255352,291.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97186279296875,0.0,0.0,7.630495383637026e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001033108273986,292.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0004900615895166,291.0843811035156,294.1499938964844,267.4462890625,267.1103820800781,271.609619140625,267.3021240234375,290.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045327167958,1.1164598134882908e-08,0.0010453161085024,-0.0282954405993223,0.0,0.0,0.0,-0.0103475740179419,60.0,-16.465970993041992,-0.0,-7.450164218880674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00537109375,0.0,0.0,9.810636402107777e-05,293.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001033107255352,291.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97186279296875,0.0,0.0,7.630495383637026e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001033108273986,292.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0004900615895166,291.0843811035156,294.1499938964844,267.4462890625,267.1103820800781,271.609619140625,267.3021240234375,290.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045327167958,1.1164598134882908e-08,0.0010453161085024,-0.0282954405993223,0.0,0.0,0.0,-0.0103475740179419,60.0,-16.465970993041992,-0.0,-7.450164218880674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783935546875,0.0,0.0,9.883072198135778e-05,293.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0001040735151036,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452819824219,0.0,0.0,7.68683385103941e-05,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758056640625,0.0,0.0,0.0001040736096911,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.000493679952342,291.08160400390625,294.1499938964844,267.5309143066406,267.1934509277344,271.5331420898437,267.3781433105469,290.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709576706544e-08,0.001053032814525,-0.0306573696434497,0.0,0.0,0.0,-0.0107949776574969,60.0,-16.515199661254883,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783935546875,0.0,0.0,9.883072198135778e-05,293.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0001040735151036,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452819824219,0.0,0.0,7.68683385103941e-05,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758056640625,0.0,0.0,0.0001040736096911,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.000493679952342,291.08160400390625,294.1499938964844,267.5309143066406,267.1934509277344,271.5331420898437,267.3781433105469,290.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709576706544e-08,0.001053032814525,-0.0306573696434497,0.0,0.0,0.0,-0.0107949776574969,60.0,-16.515199661254883,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,9.961428440874442e-05,293.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001048986378009,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9187927246094,0.0,0.0,7.747777999611571e-05,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541381835937,0.0,0.0,0.0001048987396643,292.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0004975939518772,291.0787048339844,294.1499938964844,267.6195983886719,267.280517578125,271.459228515625,267.4639587402344,290.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043366386966682e-08,0.0010613802587613,-0.0332118012011051,0.0,0.0,0.0,-0.011278954334557,60.0,-16.57071304321289,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,9.961428440874442e-05,293.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001048986378009,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9187927246094,0.0,0.0,7.747777999611571e-05,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541381835937,0.0,0.0,0.0001048987396643,292.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0004975939518772,291.0787048339844,294.1499938964844,267.6195983886719,267.280517578125,271.459228515625,267.4639587402344,290.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043366386966682e-08,0.0010613802587613,-0.0332118012011051,0.0,0.0,0.0,-0.011278954334557,60.0,-16.57071304321289,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93798828125,0.0,0.0,0.0001000266784103,293.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0001053329033311,291.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9055480957031,0.0,0.0,7.779852603562176e-05,291.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433349609375,0.0,0.0,0.0001053330051945,292.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0004996539792045,291.07720947265625,294.1499938964844,267.6651611328125,267.3252258300781,271.4232788085937,267.50994873046875,290.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657871607691,1.355718559636898e-08,0.0010657736565917,-0.0345559641718864,0.0,0.0,0.0,-0.0115336757153272,60.0,-16.600698471069336,-0.0,-7.74466499819937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0001004494406515,293.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0001057780973496,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923034667969,0.0,0.0,7.812734111212194e-05,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325012207031,0.0,0.0,0.0001057781919371,292.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0005017657531425,291.0757141113281,294.1499938964844,267.7113647460937,267.3705749511719,271.38787841796875,267.5573425292969,290.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702916188165,1.4083928689956338e-08,0.0010702775325626,-0.0359337478876113,0.0,0.0,0.0,-0.0117948036640882,60.0,-16.631742477416992,-0.0,-7.810267277363891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8976745605469,0.0,0.0,0.0001013220971799,293.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,0.0001066970507963,291.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8658752441406,0.0,0.0,7.880607881816104e-05,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5108947753906,0.0,0.0,0.0001066971453838,292.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0005061248666606,291.0726318359375,294.1499938964844,267.80517578125,267.462646484375,271.31890869140625,267.65594482421875,290.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.517123493499639e-08,0.001079574227333,-0.0387771278619766,0.0,0.0,0.0,-0.0123338242992758,60.0,-16.697032928466797,-0.0,-7.946557190052772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8976745605469,0.0,0.0,0.0001013220971799,293.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,0.0001066970507963,291.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8658752441406,0.0,0.0,7.880607881816104e-05,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5108947753906,0.0,0.0,0.0001066971453838,292.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0005061248666606,291.0726318359375,294.1499938964844,267.80517578125,267.462646484375,271.31890869140625,267.65594482421875,290.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.517123493499639e-08,0.001079574227333,-0.0387771278619766,0.0,0.0,0.0,-0.0123338242992758,60.0,-16.697032928466797,-0.0,-7.946557190052772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.870849609375,0.0,0.0,0.0001022156502585,293.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0001076379994628,291.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8395080566406,0.0,0.0,7.950106373755261e-05,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892883300781,0.0,0.0,0.0001076381013263,292.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0005105883465148,291.0694580078125,294.1499938964844,267.8999938964844,267.55572509765625,271.2525939941406,267.7580261230469,290.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876561939716,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.764923095703125,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.870849609375,0.0,0.0,0.0001022156502585,293.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0001076379994628,291.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8395080566406,0.0,0.0,7.950106373755261e-05,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892883300781,0.0,0.0,0.0001076381013263,292.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0005105883465148,291.0694580078125,294.1499938964844,267.8999938964844,267.55572509765625,271.2525939941406,267.7580261230469,290.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876561939716,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.764923095703125,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84405517578125,0.0,0.0,0.0001031085848808,293.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0001085783078451,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8131408691406,0.0,0.0,8.019556844374165e-05,291.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676818847656,0.0,0.0,0.0001085784024326,292.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0005150487413629,291.066162109375,294.1499938964844,267.9948425292969,267.6487731933594,271.1887512207031,267.86151123046875,290.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397178808664652e-08,0.0010986066190525,-0.0445951633155345,0.0,0.0,0.0,-0.0134373120963573,60.0,-16.832847595214844,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84405517578125,0.0,0.0,0.0001031085848808,293.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0001085783078451,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8131408691406,0.0,0.0,8.019556844374165e-05,291.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676818847656,0.0,0.0,0.0001085784024326,292.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0005150487413629,291.066162109375,294.1499938964844,267.9948425292969,267.6487731933594,271.1887512207031,267.86151123046875,290.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397178808664652e-08,0.0010986066190525,-0.0445951633155345,0.0,0.0,0.0,-0.0134373120963573,60.0,-16.832847595214844,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8173217773437,0.0,0.0,0.0001039821800077,293.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0001094982435461,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.78680419921875,0.0,0.0,8.087502646958455e-05,291.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4460754394531,0.0,0.0,0.0001094983381335,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.000519412511494,291.062744140625,294.1499938964844,268.088623046875,267.7408447265625,271.1275329589844,267.9646301269531,290.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079319519922,1.8485687647284976e-08,0.001107913441956,-0.047438658773899,0.0,0.0,0.0,-0.0139769287779927,60.0,-16.898008346557617,-0.0,-8.369276116582115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8173217773437,0.0,0.0,0.0001039821800077,293.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0001094982435461,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.78680419921875,0.0,0.0,8.087502646958455e-05,291.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4460754394531,0.0,0.0,0.0001094983381335,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.000519412511494,291.062744140625,294.1499938964844,268.088623046875,267.7408447265625,271.1275329589844,267.9646301269531,290.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079319519922,1.8485687647284976e-08,0.001107913441956,-0.047438658773899,0.0,0.0,0.0,-0.0139769287779927,60.0,-16.898008346557617,-0.0,-8.369276116582115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.803955078125,0.0,0.0,0.0001044266973622,293.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0001099663422792,291.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7736511230469,0.0,0.0,8.122076542349532e-05,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4352722167969,0.0,0.0,0.0001099664368666,292.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.0005216329591348,291.0610046386719,294.1499938964844,268.13482666015625,267.7861633300781,271.0978698730469,268.0156555175781,290.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111266807653,1.903956281523733e-08,0.0011126489844173,-0.0488851107656955,0.0,0.0,0.0,-0.0142515050247311,60.0,-16.93010902404785,-0.0,-8.440982668389554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906188964844,0.0,0.0,0.0001048702542902,293.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,0.0001104334296542,291.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.760498046875,0.0,0.0,8.156575495377183e-05,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42449951171875,0.0,0.0,0.0001104335242416,292.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0005238486337475,291.0592346191406,294.1499938964844,268.1803894042969,267.83087158203125,271.0688171386719,268.0661315917969,290.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173941893503,1.959224604775045e-08,0.0011173746315762,-0.0503281466662883,0.0,0.0,0.0,-0.0145254926756024,60.0,-16.962881088256836,-0.0,-8.51283985525697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7639465332031,0.0,0.0,0.0001056506807799,293.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0001112552490667,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342529296875,0.0,0.0,8.217275171773508e-05,291.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029235839844,0.0,0.0,0.0001112553436541,292.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0005277470336295,291.0556030273437,294.1499938964844,268.26910400390625,267.9179077148437,271.012451171875,268.1647033691406,290.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125709968619,2.0564680625057008e-08,0.001125689363107,-0.0528663881123065,0.0,0.0,0.0,-0.0150075685232877,60.0,-17.021974563598633,-0.0,-8.640009241389637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7639465332031,0.0,0.0,0.0001056506807799,293.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0001112552490667,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342529296875,0.0,0.0,8.217275171773508e-05,291.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029235839844,0.0,0.0,0.0001112553436541,292.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0005277470336295,291.0556030273437,294.1499938964844,268.26910400390625,267.9179077148437,271.012451171875,268.1647033691406,290.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125709968619,2.0564680625057008e-08,0.001125689363107,-0.0528663881123065,0.0,0.0,0.0,-0.0150075685232877,60.0,-17.021974563598633,-0.0,-8.640009241389637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73736572265625,0.0,0.0,0.0001062329538399,293.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0001118684158427,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081298828125,0.0,0.0,8.26256291475147e-05,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3814392089844,0.0,0.0,0.0001118685104302,292.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0005306556122377,291.0518798828125,294.1499938964844,268.35369873046875,268.0009155273437,270.9586486816406,268.2583923339844,290.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319144396111,2.1290212259827968e-08,0.0011318931356072,-0.0547595135867595,0.0,0.0,0.0,-0.0153672443702816,60.0,-17.056678771972656,-0.0,-8.73550334290485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73736572265625,0.0,0.0,0.0001062329538399,293.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0001118684158427,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081298828125,0.0,0.0,8.26256291475147e-05,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3814392089844,0.0,0.0,0.0001118685104302,292.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0005306556122377,291.0518798828125,294.1499938964844,268.35369873046875,268.0009155273437,270.9586486816406,268.2583923339844,290.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319144396111,2.1290212259827968e-08,0.0011318931356072,-0.0547595135867595,0.0,0.0,0.0,-0.0153672443702816,60.0,-17.056678771972656,-0.0,-8.73550334290485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109680175781,0.0,0.0,0.0001066342301783,293.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001122909816331,291.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6820983886719,0.0,0.0,8.29377313493751e-05,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600158691406,0.0,0.0,0.0001122910689446,292.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0005326600512489,291.0480651855469,294.1499938964844,268.4331970214844,268.07891845703125,270.9073486328125,268.34637451171875,290.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361903743818,2.1790206972127635e-08,0.0011361684883013,-0.0560638085007667,0.0,0.0,0.0,-0.0156151130795478,60.0,-17.065011978149414,-0.0,-8.80161721283912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109680175781,0.0,0.0,0.0001066342301783,293.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001122909816331,291.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6820983886719,0.0,0.0,8.29377313493751e-05,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600158691406,0.0,0.0,0.0001122910689446,292.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0005326600512489,291.0480651855469,294.1499938964844,268.4331970214844,268.07891845703125,270.9073486328125,268.34637451171875,290.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361903743818,2.1790206972127635e-08,0.0011361684883013,-0.0560638085007667,0.0,0.0,0.0,-0.0156151130795478,60.0,-17.065011978149414,-0.0,-8.80161721283912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847229003906,0.0,0.0,0.0001068515266524,293.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0001125197959481,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6562805175781,0.0,0.0,8.310673729283735e-05,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387451171875,0.0,0.0,0.0001125198905356,292.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0005337455077096,291.0441589355469,294.1499938964844,268.5065612792969,268.1509094238281,270.85845947265625,268.42779541015625,290.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385057587176,2.2060945070734306e-08,0.0011384837562218,-0.0567699447274208,0.0,0.0,0.0,-0.015749329701066,60.0,-17.047317504882812,-0.0,-8.837520226734341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847229003906,0.0,0.0,0.0001068515266524,293.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0001125197959481,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6562805175781,0.0,0.0,8.310673729283735e-05,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387451171875,0.0,0.0,0.0001125198905356,292.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0005337455077096,291.0441589355469,294.1499938964844,268.5065612792969,268.1509094238281,270.85845947265625,268.42779541015625,290.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385057587176,2.2060945070734306e-08,0.0011384837562218,-0.0567699447274208,0.0,0.0,0.0,-0.015749329701066,60.0,-17.047317504882812,-0.0,-8.837520226734341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67169189453125,0.0,0.0,0.0001069159843609,293.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0001125876806327,291.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434631347656,0.0,0.0,8.315687591675669e-05,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3281555175781,0.0,0.0,0.0001125877679442,292.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0005340674542821,291.0421447753906,294.1499938964844,268.5406188964844,268.184326171875,270.8348388671875,268.46588134765625,290.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391927255317,2.214125416344359e-08,0.0011391706066206,-0.0569793917238712,0.0,0.0,0.0,-0.0157891437411308,60.0,-17.03074073791504,-0.0,-8.84818405211263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6587219238281,0.0,0.0,0.0001069722929969,293.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0001126469796872,291.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.63067626953125,0.0,0.0,8.320067718159407e-05,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.317626953125,0.0,0.0,0.0001126470669987,292.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0005343487719073,291.0401611328125,294.1499938964844,268.5727844238281,268.2158508300781,270.8118591308594,268.501953125,290.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397924972698,2.2211407824102025e-08,0.0011397703783586,-0.0571623444557189,0.0,0.0,0.0,-0.0158239211887121,60.0,-17.01155662536621,-0.0,-8.85750495172033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329345703125,0.0,0.0,0.0001070699800038,293.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0001127498399,291.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60528564453125,0.0,0.0,8.327665273100138e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966613769531,0.0,0.0,0.0001127499344875,292.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0005348367267288,291.0360412597656,294.1499938964844,268.6307983398437,268.2727966308594,270.76739501953125,268.5684509277344,290.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408331338316,2.2333098925741985e-08,0.0011408107820898,-0.057479690760374,0.0,0.0,0.0,-0.0158842485398054,60.0,-16.97245979309082,-0.0,-8.873684720356324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329345703125,0.0,0.0,0.0001070699800038,293.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0001127498399,291.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60528564453125,0.0,0.0,8.327665273100138e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966613769531,0.0,0.0,0.0001127499344875,292.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0005348367267288,291.0360412597656,294.1499938964844,268.6307983398437,268.2727966308594,270.76739501953125,268.5684509277344,290.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408331338316,2.2333098925741985e-08,0.0011408107820898,-0.057479690760374,0.0,0.0,0.0,-0.0158842485398054,60.0,-16.97245979309082,-0.0,-8.873684720356324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073913574219,0.0,0.0,0.0001071139122359,293.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0001127961077145,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58013916015625,0.0,0.0,8.331082062795758e-05,291.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27587890625,0.0,0.0,0.000112796195026,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,0.0005350561696104,291.0318908691406,294.1499938964844,268.6796264648437,268.3207092285156,270.7249450683594,268.6260681152344,290.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387812492752346e-08,0.0011412787716835,-0.0576223656535148,0.0,0.0,0.0,-0.0159113723784685,60.0,-16.93283462524414,-0.0,-8.880964230684185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
