time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856200,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073913574219,0.0,0.0,0.0001071139122359,293.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0001127961077145,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58013916015625,0.0,0.0,8.331082062795758e-05,291.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27587890625,0.0,0.0,0.000112796195026,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,0.0005350561696104,291.0318908691406,294.1499938964844,268.6796264648437,268.3207092285156,270.7249450683594,268.6260681152344,290.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387812492752346e-08,0.0011412787716835,-0.0576223656535148,0.0,0.0,0.0,-0.0159113723784685,60.0,-16.93283462524414,-0.0,-8.880964230684185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58209228515625,0.0,0.0,0.0001071188162313,293.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,0.0001128012736444,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552062988281,0.0,0.0,8.331463322974741e-05,291.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552795410156,0.0,0.0,0.0001128013609559,292.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,0.0005350806750357,291.0276184082031,294.1499938964844,268.7182312011719,268.35858154296875,270.68414306640625,268.6746520996094,290.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.2393892962213613e-08,0.0011413308093324,-0.0576382242143154,0.0,0.0,0.0,-0.0159143880009651,60.0,-16.893352508544922,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58209228515625,0.0,0.0,0.0001071188162313,293.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,0.0001128012736444,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552062988281,0.0,0.0,8.331463322974741e-05,291.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552795410156,0.0,0.0,0.0001128013609559,292.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,0.0005350806750357,291.0276184082031,294.1499938964844,268.7182312011719,268.35858154296875,270.68414306640625,268.6746520996094,290.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.2393892962213613e-08,0.0011413308093324,-0.0576382242143154,0.0,0.0,0.0,-0.0159143880009651,60.0,-16.893352508544922,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570373535156,0.0,0.0,0.0001071055739885,293.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.0001127873256336,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,8.330433774972335e-05,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23486328125,0.0,0.0,0.0001127874129451,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0005350144929252,291.0232849121094,294.1499938964844,268.74560546875,268.3854064941406,270.64483642578125,268.7124328613281,290.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951151549816,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.857736587524414,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570373535156,0.0,0.0,0.0001071055739885,293.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.0001127873256336,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,8.330433774972335e-05,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23486328125,0.0,0.0,0.0001127874129451,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0005350144929252,291.0232849121094,294.1499938964844,268.74560546875,268.3854064941406,270.64483642578125,268.7124328613281,290.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951151549816,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.857736587524414,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445861816406,0.0,0.0,0.0001070979196811,293.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0001127792638726,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5182800292969,0.0,0.0,8.329837874043733e-05,291.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247009277344,0.0,0.0,0.0001127793511841,292.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.000534976250492,291.0210876464844,294.1499938964844,268.7547302246094,268.3943786621094,270.62567138671875,268.72723388671875,290.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780360931334e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.842424392700195,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0001070935904863,293.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001127747018472,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.506103515625,0.0,0.0,8.329500997206196e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.214599609375,0.0,0.0,0.0001127747891587,292.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0005349546554498,291.01885986328125,294.1499938964844,268.7606811523437,268.40020751953125,270.6067810058594,268.7388000488281,290.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362394602737368e-08,0.001141061540693,-0.0575560852885246,0.0,0.0,0.0,-0.0158987734466791,60.0,-16.829788208007812,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50762939453125,0.0,0.0,0.0001071000806405,293.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0001127815412473,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818725585937,0.0,0.0,8.33000594866462e-05,291.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944885253906,0.0,0.0,0.0001127816212829,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0005349870771169,291.0143737792969,294.1499938964844,268.76251220703125,268.4020080566406,270.569580078125,268.7538146972656,290.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.812320709228516,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50762939453125,0.0,0.0,0.0001071000806405,293.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0001127815412473,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818725585937,0.0,0.0,8.33000594866462e-05,291.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944885253906,0.0,0.0,0.0001127816212829,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0005349870771169,291.0143737792969,294.1499938964844,268.76251220703125,268.4020080566406,270.569580078125,268.7538146972656,290.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.812320709228516,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832458496094,0.0,0.0,0.0001071413134923,293.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.0001128249568864,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578857421875,0.0,0.0,8.333213190780953e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.174560546875,0.0,0.0,0.0001128250441979,292.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0005351930158212,291.0097961425781,294.1499938964844,268.75,268.3897399902344,270.53302001953125,268.75469970703125,290.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180308087428e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81049919128418,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832458496094,0.0,0.0,0.0001071413134923,293.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.0001128249568864,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578857421875,0.0,0.0,8.333213190780953e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.174560546875,0.0,0.0,0.0001128250441979,292.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0005351930158212,291.0097961425781,294.1499938964844,268.75,268.3897399902344,270.53302001953125,268.75469970703125,290.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180308087428e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81049919128418,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591064453125,0.0,0.0,0.000107224273961,293.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0001129123265855,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,8.33966550999321e-05,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15478515625,0.0,0.0,0.000112912406621,292.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0005356074543669,291.005126953125,294.1499938964844,268.7300109863281,268.3701171875,270.496826171875,268.7440795898437,290.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82293701171875,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591064453125,0.0,0.0,0.000107224273961,293.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0001129123265855,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,8.33966550999321e-05,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15478515625,0.0,0.0,0.000112912406621,292.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0005356074543669,291.005126953125,294.1499938964844,268.7300109863281,268.3701171875,270.496826171875,268.7440795898437,290.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82293701171875,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351501464844,0.0,0.0,0.000107347703306,293.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0001130423042923,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4104919433594,0.0,0.0,8.349266136065125e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351318359375,0.0,0.0,0.0001130423843278,292.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,0.0005362239899113,291.0003662109375,294.1499938964844,268.7099914550781,268.3504943847656,270.4609069824219,268.7274780273437,290.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.844730377197266,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351501464844,0.0,0.0,0.000107347703306,293.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0001130423042923,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4104919433594,0.0,0.0,8.349266136065125e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351318359375,0.0,0.0,0.0001130423843278,292.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,0.0005362239899113,291.0003662109375,294.1499938964844,268.7099914550781,268.3504943847656,270.4609069824219,268.7274780273437,290.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.844730377197266,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232177734375,0.0,0.0,0.0001074241808964,293.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0001131228345911,291.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39874267578125,0.0,0.0,8.35521423141472e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253662109375,0.0,0.0,0.0001131229146267,292.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0005366060067899,290.9979553222656,294.1499938964844,268.70001220703125,268.3406677246094,270.44305419921875,268.71826171875,290.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774218066956564e-08,0.001144581940025,-0.0586298964917659,0.0,0.0,0.0,-0.0161029268056154,60.0,-16.858049392700195,-0.0,-8.932458683830191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.411376953125,0.0,0.0,0.000107510088128,293.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0001132133038481,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870544433594,0.0,0.0,8.361895743291825e-05,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156311035156,0.0,0.0,0.0001132133766077,292.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0005370351718738,290.9955444335937,294.1499938964844,268.69000244140625,268.33087158203125,270.42529296875,268.70867919921875,290.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145519898273,2.2881252448314623e-08,0.0011454969644546,-0.0589089542627334,0.0,0.0,0.0,-0.0161559861153364,60.0,-16.873027801513672,-0.0,-8.946749119331798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38775634765625,0.0,0.0,0.0001077060223906,293.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,0.0001134196281782,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638000488281,0.0,0.0,8.377135236514732e-05,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09625244140625,0.0,0.0,0.0001134197082137,292.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0005380138754844,290.9906311035156,294.1499938964844,268.6700134277344,268.3112487792969,270.389892578125,268.6890563964844,290.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.0595453716814518,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.906864166259766,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38775634765625,0.0,0.0,0.0001077060223906,293.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,0.0001134196281782,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638000488281,0.0,0.0,8.377135236514732e-05,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09625244140625,0.0,0.0,0.0001134197082137,292.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0005380138754844,290.9906311035156,294.1499938964844,268.6700134277344,268.3112487792969,270.389892578125,268.6890563964844,290.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.0595453716814518,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.906864166259766,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36431884765625,0.0,0.0,0.0001079313879017,293.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0001136569480877,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406982421875,0.0,0.0,8.394663746003062e-05,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07696533203125,0.0,0.0,0.0001136570281232,292.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0005391396116465,290.9856262207031,294.1499938964844,268.6499938964844,268.2916259765625,270.354736328125,268.6690368652344,290.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773278951644,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.945968627929688,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36431884765625,0.0,0.0,0.0001079313879017,293.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0001136569480877,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406982421875,0.0,0.0,8.394663746003062e-05,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07696533203125,0.0,0.0,0.0001136570281232,292.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0005391396116465,290.9856262207031,294.1499938964844,268.6499938964844,268.2916259765625,270.354736328125,268.6690368652344,290.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773278951644,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.945968627929688,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3410339355469,0.0,0.0,0.0001081787559087,293.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0001139174346462,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177490234375,0.0,0.0,8.413902833126485e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577697753906,0.0,0.0,0.0001139175146818,292.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0005403752438724,290.98052978515625,294.1499938964844,268.6300048828125,268.2720031738281,270.31982421875,268.6488647460937,290.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.371439933313013e-08,0.0011526198359206,-0.061080627143383,0.0,0.0,0.0,-0.0165690071880817,60.0,-16.989166259765625,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3410339355469,0.0,0.0,0.0001081787559087,293.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0001139174346462,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177490234375,0.0,0.0,8.413902833126485e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577697753906,0.0,0.0,0.0001139175146818,292.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0005403752438724,290.98052978515625,294.1499938964844,268.6300048828125,268.2720031738281,270.31982421875,268.6488647460937,290.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.371439933313013e-08,0.0011526198359206,-0.061080627143383,0.0,0.0,0.0,-0.0165690071880817,60.0,-16.989166259765625,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179016113281,0.0,0.0,0.0001084400428226,293.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001141925822594,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2949523925781,0.0,0.0,8.434225310338661e-05,291.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386962890625,0.0,0.0,0.0001141926622949,292.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.000541680434253,290.975341796875,294.1499938964844,268.6099853515625,268.2523803710937,270.28515625,268.6286315917969,290.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.403996646194173e-08,0.0011554032098501,-0.0619290247559547,0.0,0.0,0.0,-0.0167304016649723,60.0,-17.03527069091797,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179016113281,0.0,0.0,0.0001084400428226,293.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001141925822594,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2949523925781,0.0,0.0,8.434225310338661e-05,291.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386962890625,0.0,0.0,0.0001141926622949,292.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.000541680434253,290.975341796875,294.1499938964844,268.6099853515625,268.2523803710937,270.28515625,268.6286315917969,290.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.403996646194173e-08,0.0011554032098501,-0.0619290247559547,0.0,0.0,0.0,-0.0167304016649723,60.0,-17.03527069091797,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.306396484375,0.0,0.0,0.0001085731419152,293.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001143327463068,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2836303710937,0.0,0.0,8.444577542832121e-05,291.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292053222656,0.0,0.0,0.0001143328263424,292.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0005423453403636,290.97271728515625,294.1499938964844,268.6000061035156,268.2425842285156,270.26788330078125,268.6184997558594,290.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.420581779460917e-08,0.00115682114847,-0.0623611621558666,0.0,0.0,0.0,-0.0168126206845045,60.0,-17.059024810791016,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.294921875,0.0,0.0,0.0001087062919395,293.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0001144729540101,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723083496094,0.0,0.0,8.454933413304389e-05,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0197448730469,0.0,0.0,0.0001144730340456,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0005430104210972,290.9700622558594,294.1499938964844,268.5899963378906,268.2327575683594,270.25067138671875,268.6083984375,290.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.08297348022461,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720947265625,0.0,0.0,0.0001089680517907,293.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,0.0001147486036643,291.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497863769531,0.0,0.0,8.475292997900397e-05,291.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008544921875,0.0,0.0,0.0001147486764239,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.000544317997992,290.9646911621094,294.1499938964844,268.57000732421875,268.213134765625,270.2164001464844,268.588134765625,290.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.130783081054688,-0.0,-9.191028027544237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720947265625,0.0,0.0,0.0001089680517907,293.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,0.0001147486036643,291.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497863769531,0.0,0.0,8.475292997900397e-05,291.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008544921875,0.0,0.0,0.0001147486764239,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.000544317997992,290.9646911621094,294.1499938964844,268.57000732421875,268.213134765625,270.2164001464844,268.588134765625,290.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.130783081054688,-0.0,-9.191028027544237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2584533691406,0.0,0.0,0.000109118889668,293.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.0001149074523709,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2363586425781,0.0,0.0,8.487024751957506e-05,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895935058594,0.0,0.0,0.0001149075251305,292.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0005450714379549,290.96142578125,294.1499938964844,268.5580139160156,268.2013854980469,270.1959533691406,268.57598876953125,290.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626598425209,2.488583383808418e-08,0.0011626350460574,-0.0641326457262039,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.15889549255371,-0.0,-9.216489615937465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493896484375,0.0,0.0,0.0001092155871447,293.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001150092721218,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274169921875,0.0,0.0,8.494545909343287e-05,291.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820861816406,0.0,0.0,0.0001150093448814,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0005455545033328,290.9592590332031,294.1499938964844,268.54998779296875,268.1935119628906,270.182373046875,268.5679016113281,290.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006320569787025e-08,0.0011636650888249,-0.0644464567303657,0.0,0.0,0.0,-0.0172094590961933,60.0,-17.177227020263672,-0.0,-9.232829967231737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268371582031,0.0,0.0,0.0001094469844247,293.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0001152529439423,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052001953125,0.0,0.0,8.51254299050197e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634094238281,0.0,0.0,0.0001152530167018,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.0005467103328555,290.9537048339844,294.1499938964844,268.5299987792969,268.17388916015625,270.1485290527344,268.54766845703125,290.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294639272033244e-08,0.0011661300668492,-0.0651973262429237,0.0,0.0,0.0,-0.0173523891717195,60.0,-17.22117805480957,-0.0,-9.27199081957042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268371582031,0.0,0.0,0.0001094469844247,293.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0001152529439423,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052001953125,0.0,0.0,8.51254299050197e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634094238281,0.0,0.0,0.0001152530167018,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.0005467103328555,290.9537048339844,294.1499938964844,268.5299987792969,268.17388916015625,270.1485290527344,268.54766845703125,290.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294639272033244e-08,0.0011661300668492,-0.0651973262429237,0.0,0.0,0.0,-0.0173523891717195,60.0,-17.22117805480957,-0.0,-9.27199081957042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044372558594,0.0,0.0,0.0001096784035325,293.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.0001154966448666,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.18310546875,0.0,0.0,8.530542982043698e-05,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447937011719,0.0,0.0,0.0001154967103502,292.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0005478663370013,290.94805908203125,294.1499938964844,268.510009765625,268.1542663574219,270.11492919921875,268.5274658203125,290.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686210054904,2.55830006068436e-08,0.0011685953941196,-0.0659481957554817,0.0,0.0,0.0,-0.0174953397363424,60.0,-17.264192581176758,-0.0,-9.3112390686656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044372558594,0.0,0.0,0.0001096784035325,293.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.0001154966448666,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.18310546875,0.0,0.0,8.530542982043698e-05,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447937011719,0.0,0.0,0.0001154967103502,292.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0005478663370013,290.94805908203125,294.1499938964844,268.510009765625,268.1542663574219,270.11492919921875,268.5274658203125,290.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686210054904,2.55830006068436e-08,0.0011685953941196,-0.0659481957554817,0.0,0.0,0.0,-0.0174953397363424,60.0,-17.264192581176758,-0.0,-9.3112390686656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932983398437,0.0,0.0,0.0001097831191145,293.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.0001156069120042,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.172119140625,0.0,0.0,8.538686961401254e-05,291.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.935546875,0.0,0.0,0.0001156069847638,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0005483893910422,290.9452209472656,294.1499938964844,268.5,268.1444702148437,270.09820556640625,268.5173645019531,290.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697367299348,2.5713475793054386e-08,0.0011697110021486,-0.0662879049777984,0.0,0.0,0.0,-0.0175600219517946,60.0,-17.28497314453125,-0.0,-9.32902537442715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18218994140625,0.0,0.0,0.0001098720385925,293.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,0.0001157005463028,291.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611633300781,0.0,0.0,8.545602759113535e-05,291.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.92633056640625,0.0,0.0,0.0001157006117864,292.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,0.0005488335737027,290.9423522949219,294.1499938964844,268.489990234375,268.1346435546875,270.0815124511719,268.5072631835937,290.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706841178238,2.5824265392770943e-08,0.0011706582736223,-0.0665763393044471,0.0,0.0,0.0,-0.0176149439066648,60.0,-17.304107666015625,-0.0,-9.344141460587708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600952148437,0.0,0.0,0.0001099918517866,293.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0001158267186838,291.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.13934326171875,0.0,0.0,8.554921805625781e-05,291.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079284667969,0.0,0.0,0.0001158267841674,292.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,0.0005494320648722,290.9365539550781,294.1499938964844,268.4700012207031,268.1150207519531,270.04833984375,268.48712158203125,290.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719608446583,2.5973548645197297e-08,0.0011719347676262,-0.0669649690389633,0.0,0.0,0.0,-0.017688950523734,60.0,-17.33600425720215,-0.0,-9.364529063304873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600952148437,0.0,0.0,0.0001099918517866,293.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0001158267186838,291.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.13934326171875,0.0,0.0,8.554921805625781e-05,291.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079284667969,0.0,0.0,0.0001158267841674,292.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,0.0005494320648722,290.9365539550781,294.1499938964844,268.4700012207031,268.1150207519531,270.04833984375,268.48712158203125,290.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719608446583,2.5973548645197297e-08,0.0011719347676262,-0.0669649690389633,0.0,0.0,0.0,-0.017688950523734,60.0,-17.33600425720215,-0.0,-9.364529063304873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
