time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858540,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1381530761719,0.0,0.0,0.0001100132139981,293.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,0.0001158492159447,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11773681640625,0.0,0.0,8.556583634344861e-05,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896789550781,0.0,0.0,0.0001158492814283,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0005495388177223,290.9306640625,294.1499938964844,268.45001220703125,268.09539794921875,270.01544189453125,268.467041015625,290.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721884366124,2.60001442597968e-08,0.0011721624759957,-0.0670342072844505,0.0,0.0,0.0,-0.0177021361887455,60.0,-17.353466033935547,-0.0,-9.368162778855549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1381530761719,0.0,0.0,0.0001100132139981,293.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,0.0001158492159447,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11773681640625,0.0,0.0,8.556583634344861e-05,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896789550781,0.0,0.0,0.0001158492814283,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0005495388177223,290.9306640625,294.1499938964844,268.45001220703125,268.09539794921875,270.01544189453125,268.467041015625,290.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721884366124,2.60001442597968e-08,0.0011721624759957,-0.0670342072844505,0.0,0.0,0.0,-0.0177021361887455,60.0,-17.353466033935547,-0.0,-9.368162778855549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1164245605469,0.0,0.0,0.0001099460423574,293.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,0.0001157784718088,291.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0962829589844,0.0,0.0,8.551358769182116e-05,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8715515136719,0.0,0.0,0.0001157785445684,292.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0005492032505571,290.9246826171875,294.1499938964844,268.42999267578125,268.0757751464844,269.9827880859375,268.447021484375,290.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714727152138,2.591640679838748e-08,0.0011714468710124,-0.0668162181973457,0.0,0.0,0.0,-0.0176606271415948,60.0,-17.357070922851562,-0.0,-9.356722330267077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1164245605469,0.0,0.0,0.0001099460423574,293.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,0.0001157784718088,291.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0962829589844,0.0,0.0,8.551358769182116e-05,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8715515136719,0.0,0.0,0.0001157785445684,292.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0005492032505571,290.9246826171875,294.1499938964844,268.42999267578125,268.0757751464844,269.9827880859375,268.447021484375,290.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714727152138,2.591640679838748e-08,0.0011714468710124,-0.0668162181973457,0.0,0.0,0.0,-0.0176606271415948,60.0,-17.357070922851562,-0.0,-9.356722330267077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948486328125,0.0,0.0,0.000109793851152,293.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0001156182115664,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07501220703125,0.0,0.0,8.539521513739601e-05,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8535461425781,0.0,0.0,0.00011561827705,292.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,0.0005484430002979,290.9186706542969,294.1499938964844,268.4100036621094,268.05615234375,269.950439453125,268.4270935058594,290.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726734520503672e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.347002029418945,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948486328125,0.0,0.0,0.000109793851152,293.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0001156182115664,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07501220703125,0.0,0.0,8.539521513739601e-05,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8535461425781,0.0,0.0,0.00011561827705,292.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,0.0005484430002979,290.9186706542969,294.1499938964844,268.4100036621094,268.05615234375,269.950439453125,268.4270935058594,290.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726734520503672e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.347002029418945,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08416748046875,0.0,0.0,0.0001096831183531,293.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.0001155015997937,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0644836425781,0.0,0.0,8.530908962711692e-05,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446044921875,0.0,0.0,0.0001155016652774,292.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.0005478898528963,290.9156188964844,294.1499938964844,268.3999938964844,268.0463562011719,269.93438720703125,268.4171447753906,290.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686714133247,2.5588727581293824e-08,0.0011686458019539,-0.0659631043672561,0.0,0.0,0.0,-0.0174981858581304,60.0,-17.336484909057617,-0.0,-9.3120199551322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735168457031,0.0,0.0,0.0001095523912226,293.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.0001153639459516,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539855957031,0.0,0.0,8.520741539541632e-05,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357238769531,0.0,0.0,0.0001153640114353,292.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0005472368793562,290.9125671386719,294.1499938964844,268.3900146484375,268.0365295410156,269.9184265136719,268.4072265625,290.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425814342838752e-08,0.0011672531254589,-0.0655389055609703,0.0,0.0,0.0,-0.0174174252897501,60.0,-17.32258415222168,-0.0,-9.289834679293565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.05242919921875,0.0,0.0,0.0001092487073037,293.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0001150441457866,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331420898437,0.0,0.0,8.497121598338708e-05,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81805419921875,0.0,0.0,0.0001150442112702,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0005457199295051,290.90643310546875,294.1499938964844,268.3699951171875,268.01690673828125,269.88671875,268.387451171875,290.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047354412777167e-08,0.0011640177108347,-0.064553327858448,0.0,0.0,0.0,-0.0172298103570938,60.0,-17.28639793395996,-0.0,-9.238398490651889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.05242919921875,0.0,0.0,0.0001092487073037,293.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0001150441457866,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331420898437,0.0,0.0,8.497121598338708e-05,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81805419921875,0.0,0.0,0.0001150442112702,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0005457199295051,290.90643310546875,294.1499938964844,268.3699951171875,268.01690673828125,269.88671875,268.387451171875,290.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047354412777167e-08,0.0011640177108347,-0.064553327858448,0.0,0.0,0.0,-0.0172298103570938,60.0,-17.28639793395996,-0.0,-9.238398490651889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315246582031,0.0,0.0,0.0001089267534553,293.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0001147051152656,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0125427246094,0.0,0.0,8.472080662613735e-05,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.800537109375,0.0,0.0,0.0001147051807492,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0005441117100417,290.9002380371094,294.1499938964844,268.3500061035156,267.9972839355469,269.8553466796875,268.3677062988281,290.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116061209701,2.464613757524604e-08,0.0011605875333771,-0.0635082870721817,0.0,0.0,0.0,-0.0170309115201234,60.0,-17.243406295776367,-0.0,-9.184024918340584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315246582031,0.0,0.0,0.0001089267534553,293.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0001147051152656,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0125427246094,0.0,0.0,8.472080662613735e-05,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.800537109375,0.0,0.0,0.0001147051807492,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0005441117100417,290.9002380371094,294.1499938964844,268.3500061035156,267.9972839355469,269.8553466796875,268.3677062988281,290.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116061209701,2.464613757524604e-08,0.0011605875333771,-0.0635082870721817,0.0,0.0,0.0,-0.0170309115201234,60.0,-17.243406295776367,-0.0,-9.184024918340584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108642578125,0.0,0.0,0.000108624495624,293.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,0.0001143868212238,291.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921569824219,0.0,0.0,8.448572043562308e-05,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.783203125,0.0,0.0,0.0001143868867075,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,0.0005426018615253,290.8939819335937,294.1499938964844,268.3299865722656,267.9776611328125,269.8243103027344,268.3479919433594,290.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269459331094367e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.200284957885742,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108642578125,0.0,0.0,0.000108624495624,293.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,0.0001143868212238,291.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921569824219,0.0,0.0,8.448572043562308e-05,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.783203125,0.0,0.0,0.0001143868867075,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,0.0005426018615253,290.8939819335937,294.1499938964844,268.3299865722656,267.9776611328125,269.8243103027344,268.3479919433594,290.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269459331094367e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.200284957885742,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99041748046875,0.0,0.0,0.0001083286988432,293.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001140753374784,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97198486328125,0.0,0.0,8.42556546558626e-05,291.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660217285156,0.0,0.0,0.000114075395686,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,0.0005411243182606,290.8876647949219,294.1499938964844,268.3099975585937,267.9580383300781,269.7935485839844,268.3282470703125,290.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900843970636746e-08,0.0011542155407369,-0.0615664981305599,0.0,0.0,0.0,-0.0166614428162574,60.0,-17.15911293029785,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99041748046875,0.0,0.0,0.0001083286988432,293.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001140753374784,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97198486328125,0.0,0.0,8.42556546558626e-05,291.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660217285156,0.0,0.0,0.000114075395686,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,0.0005411243182606,290.8876647949219,294.1499938964844,268.3099975585937,267.9580383300781,269.7935485839844,268.3282470703125,290.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900843970636746e-08,0.0011542155407369,-0.0615664981305599,0.0,0.0,0.0,-0.0166614428162574,60.0,-17.15911293029785,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98028564453125,0.0,0.0,0.0001081838781828,293.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0001139228334068,291.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96197509765625,0.0,0.0,8.414301555603743e-05,291.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574768066406,0.0,0.0,0.0001139228988904,292.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.0005404009134508,290.8844909667969,294.1499938964844,268.29998779296875,267.9482421875,269.7782897949219,268.3183898925781,290.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720369668467366e-08,0.0011526725720614,-0.0610961839556694,0.0,0.0,0.0,-0.0165719743818044,60.0,-17.138898849487305,-0.0,-9.059175454240177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701843261719,0.0,0.0,0.0001080428264685,293.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,0.000113774302008,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9519958496094,0.0,0.0,8.403330866713077e-05,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489929199219,0.0,0.0,0.0001137743602157,292.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,0.0005396963097155,290.8813171386719,294.1499938964844,268.2900085449219,267.9384155273437,269.7631225585937,268.3085327148437,290.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511932825669,2.3544590277424504e-08,0.0011511696502566,-0.0606380701065063,0.0,0.0,0.0,-0.0164848342537879,60.0,-17.11907196044922,-0.0,-9.035566250759076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501342773437,0.0,0.0,0.0001077774504665,293.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.000113494847028,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322204589844,0.0,0.0,8.382690430153161e-05,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73211669921875,0.0,0.0,0.0001134949052357,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0005383706884458,290.8749084472656,294.1499938964844,268.2699890136719,267.9187927246094,269.73297119140625,268.288818359375,289.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388237191968e-08,0.0011483421549201,-0.0597760826349258,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.081348419189453,-0.0,-8.991231936761326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501342773437,0.0,0.0,0.0001077774504665,293.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.000113494847028,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322204589844,0.0,0.0,8.382690430153161e-05,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73211669921875,0.0,0.0,0.0001134949052357,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0005383706884458,290.8749084472656,294.1499938964844,268.2699890136719,267.9187927246094,269.73297119140625,268.288818359375,289.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388237191968e-08,0.0011483421549201,-0.0597760826349258,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.081348419189453,-0.0,-8.991231936761326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302978515625,0.0,0.0,0.0001075426334864,293.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,0.0001132475736085,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126281738281,0.0,0.0,8.3644270489458e-05,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153625488281,0.0,0.0,0.0001132476318161,292.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0005371977458707,290.8684387207031,294.1499938964844,268.25,267.899169921875,269.7030944824219,268.26910400390625,289.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.2921256004337923e-08,0.0011458402732387,-0.0590132437646389,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.04755210876465,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302978515625,0.0,0.0,0.0001075426334864,293.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,0.0001132475736085,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126281738281,0.0,0.0,8.3644270489458e-05,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153625488281,0.0,0.0,0.0001132476318161,292.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0005371977458707,290.8684387207031,294.1499938964844,268.25,267.899169921875,269.7030944824219,268.26910400390625,289.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.2921256004337923e-08,0.0011458402732387,-0.0590132437646389,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.04755210876465,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106140136719,0.0,0.0,0.0001073478997568,293.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,0.0001130425080191,291.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8932189941406,0.0,0.0,8.349281415576115e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69873046875,0.0,0.0,0.0001130425662267,292.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,0.0005362249794416,290.8619079589844,294.1499938964844,268.2300109863281,267.8795471191406,269.6734619140625,268.24932861328125,289.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805330097675,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.019235610961914,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106140136719,0.0,0.0,0.0001073478997568,293.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,0.0001130425080191,291.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8932189941406,0.0,0.0,8.349281415576115e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69873046875,0.0,0.0,0.0001130425662267,292.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,0.0005362249794416,290.8619079589844,294.1499938964844,268.2300109863281,267.8795471191406,269.6734619140625,268.24932861328125,289.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805330097675,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.019235610961914,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89111328125,0.0,0.0,0.0001072022132575,293.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,0.0001128890944528,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739624023437,0.0,0.0,8.337949839187786e-05,291.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822509765625,0.0,0.0,0.0001128891453845,292.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,0.0005354972672648,290.8553466796875,294.1499938964844,268.2099914550781,267.85992431640625,269.6440734863281,268.2295227050781,289.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497014029454483e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-16.997875213623047,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89111328125,0.0,0.0,0.0001072022132575,293.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,0.0001128890944528,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739624023437,0.0,0.0,8.337949839187786e-05,291.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822509765625,0.0,0.0,0.0001128891453845,292.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,0.0005354972672648,290.8553466796875,294.1499938964844,268.2099914550781,267.85992431640625,269.6440734863281,268.2295227050781,289.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497014029454483e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-16.997875213623047,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814392089844,0.0,0.0,0.0001071504666469,293.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,0.0001128345975303,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643798828125,0.0,0.0,8.33392477943562e-05,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6740417480469,0.0,0.0,0.0001128346557379,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,0.0005352387670427,290.85205078125,294.1499938964844,268.20001220703125,267.8501281738281,269.6294860839844,268.2196044921875,289.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416837805882,2.243251984168637e-08,0.001141661312431,-0.0577389448881149,0.0,0.0,0.0,-0.0159335378557443,60.0,-16.99032974243164,-0.0,-8.88691431555344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717956542969,0.0,0.0,0.0001071140140993,293.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0001127962168538,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,8.331090066349134e-05,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658935546875,0.0,0.0,0.0001127962750615,292.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,0.0005350566934794,290.8487243652344,294.1499938964844,268.19000244140625,267.8403015136719,269.61492919921875,268.2096862792969,289.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.984970092773438,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85260009765625,0.0,0.0,0.0001070913494913,293.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0001127723444369,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,8.329327101819217e-05,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64959716796875,0.0,0.0,0.0001127724026446,292.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,0.0005349434795789,290.8420104980469,294.1499938964844,268.1700134277344,267.8206787109375,269.5859680175781,268.1897888183594,289.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.981523513793945,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85260009765625,0.0,0.0,0.0001070913494913,293.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0001127723444369,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,8.329327101819217e-05,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64959716796875,0.0,0.0,0.0001127724026446,292.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,0.0005349434795789,290.8420104980469,294.1499938964844,268.1700134277344,267.8206787109375,269.5859680175781,268.1897888183594,289.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.981523513793945,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8335266113281,0.0,0.0,0.0001071417354978,293.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,0.0001128254079958,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,8.333245932590216e-05,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334228515625,0.0,0.0,0.0001128254589275,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0005351951695047,290.83526611328125,294.1499938964844,268.1499938964844,267.8010559082031,269.55718994140625,268.1697998046875,289.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415898334234,2.242159169441038e-08,0.0011415673652663,-0.0577104538679122,0.0,0.0,0.0,-0.0159281175583601,60.0,-16.989242553710938,-0.0,-8.885459834573339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8335266113281,0.0,0.0,0.0001071417354978,293.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,0.0001128254079958,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,8.333245932590216e-05,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334228515625,0.0,0.0,0.0001128254589275,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0005351951695047,290.83526611328125,294.1499938964844,268.1499938964844,267.8010559082031,269.55718994140625,268.1697998046875,289.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415898334234,2.242159169441038e-08,0.0011415673652663,-0.0577104538679122,0.0,0.0,0.0,-0.0159281175583601,60.0,-16.989242553710938,-0.0,-8.885459834573339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146057128906,0.0,0.0,0.0001072343366104,293.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0001129229203797,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983703613281,0.0,0.0,8.340448403032497e-05,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173095703125,0.0,0.0,0.0001129229713114,292.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,0.000535657745786,290.82843017578125,294.1499938964844,268.1300048828125,267.781982421875,269.528564453125,268.1497497558594,289.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112971365451,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.006349563598633,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146057128906,0.0,0.0,0.0001072343366104,293.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0001129229203797,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983703613281,0.0,0.0,8.340448403032497e-05,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173095703125,0.0,0.0,0.0001129229713114,292.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,0.000535657745786,290.82843017578125,294.1499938964844,268.1300048828125,267.781982421875,269.528564453125,268.1497497558594,289.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112971365451,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.006349563598633,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957458496094,0.0,0.0,0.0001073320891009,293.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0001130258606281,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,8.348051051143557e-05,291.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012878417969,0.0,0.0,0.0001130259115598,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0005361459916457,290.821533203125,294.1499938964844,268.1099853515625,267.7640380859375,269.50006103515625,268.1296691894531,289.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.027040481567383,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957458496094,0.0,0.0,0.0001073320891009,293.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0001130258606281,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,8.348051051143557e-05,291.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012878417969,0.0,0.0,0.0001130259115598,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0005361459916457,290.821533203125,294.1499938964844,268.1099853515625,267.7640380859375,269.50006103515625,268.1296691894531,289.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.027040481567383,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.786376953125,0.0,0.0,0.0001073827952495,293.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.000113079258881,291.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705078125,0.0,0.0,8.351995347766206e-05,291.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,0.0001130793098127,292.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.000536399311386,290.81805419921875,294.1499938964844,268.1000061035156,267.75543212890625,269.48590087890625,268.1195983886719,289.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721932779745657e-08,0.0011441351380199,-0.0584935769438743,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.037841796875,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77703857421875,0.0,0.0,0.0001074346437235,293.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,0.0001131338576669,291.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7612609863281,0.0,0.0,8.356027683475986e-05,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852966308594,0.0,0.0,0.0001131339085986,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,0.0005366582772694,290.8145751953125,294.1499938964844,268.0899963378906,267.7470703125,269.47174072265625,268.10955810546875,289.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.048864364624023,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584228515625,0.0,0.0,0.0001075415493687,293.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.0001132464312831,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,8.364342647837475e-05,291.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56939697265625,0.0,0.0,0.0001132464822148,292.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,0.0005371923325583,290.8075561523437,294.1499938964844,268.07000732421875,267.73101806640625,269.44354248046875,268.0894470214844,289.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.071474075317383,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
