time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
860880,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584228515625,0.0,0.0,0.0001075415493687,293.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.0001132464312831,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,8.364342647837475e-05,291.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56939697265625,0.0,0.0,0.0001132464822148,292.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,0.0005371923325583,290.8075561523437,294.1499938964844,268.07000732421875,267.73101806640625,269.44354248046875,268.0894470214844,289.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.071474075317383,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398986816406,0.0,0.0,0.0001076524204108,293.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,0.000113363181299,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245788574219,0.0,0.0,8.372966112801805e-05,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535888671875,0.0,0.0,0.0001133632322307,292.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0005377461202442,290.8004455566406,294.1499938964844,268.04998779296875,267.7158203125,269.4154968261719,268.0693359375,289.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09478759765625,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398986816406,0.0,0.0,0.0001076524204108,293.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,0.000113363181299,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245788574219,0.0,0.0,8.372966112801805e-05,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535888671875,0.0,0.0,0.0001133632322307,292.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0005377461202442,290.8004455566406,294.1499938964844,268.04998779296875,267.7158203125,269.4154968261719,268.0693359375,289.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09478759765625,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214660644531,0.0,0.0,0.0001077668130164,293.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,0.0001134836420533,291.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70635986328125,0.0,0.0,8.381863153772429e-05,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378112792969,0.0,0.0,0.000113483692985,292.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,0.0005383175448514,290.79327392578125,294.1499938964844,268.0299987792969,267.7013854980469,269.3875732421875,268.0492248535156,289.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.11871910095215,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214660644531,0.0,0.0,0.0001077668130164,293.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,0.0001134836420533,291.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70635986328125,0.0,0.0,8.381863153772429e-05,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378112792969,0.0,0.0,0.000113483692985,292.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,0.0005383175448514,290.79327392578125,294.1499938964844,268.0299987792969,267.7013854980469,269.3875732421875,268.0492248535156,289.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.11871910095215,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,0.0001078843270079,293.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0001136073915404,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882629394531,0.0,0.0,8.391003211727366e-05,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220947265625,0.0,0.0,0.0001136074424721,292.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.0005389045691117,290.7860412597656,294.1499938964844,268.010009765625,267.6876525878906,269.3597717285156,268.0290832519531,289.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.143203735351562,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,0.0001078843270079,293.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0001136073915404,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882629394531,0.0,0.0,8.391003211727366e-05,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220947265625,0.0,0.0,0.0001136074424721,292.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.0005389045691117,290.7860412597656,294.1499938964844,268.010009765625,267.6876525878906,269.3597717285156,268.0290832519531,289.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.143203735351562,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,0.0001079441281035,293.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,0.0001136703649535,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792297363281,0.0,0.0,8.395654731430113e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,0.0001136704158852,292.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.0005392032908275,290.7823791503906,294.1499938964844,268.0,267.6809997558594,269.345947265625,268.01904296875,289.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421321770911163e-08,0.0011501145781949,-0.0603167898952961,0.0,0.0,0.0,-0.0164237190037965,60.0,-17.155635833740234,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849060058594,0.0,0.0,0.0001080045476555,293.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,0.0001137339932029,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702575683594,0.0,0.0,8.400354272453114e-05,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064697265625,0.0,0.0,0.0001137340441346,292.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,0.0005395050975494,290.7787170410156,294.1499938964844,267.989990234375,267.67449951171875,269.3321228027344,268.00897216796875,289.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130121111869,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.16817855834961,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667785644531,0.0,0.0,0.0001081270747818,293.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,0.0001138630177592,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523132324219,0.0,0.0,8.40988359414041e-05,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908752441406,0.0,0.0,0.0001138630686909,292.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,0.0005401171511039,290.7713317871094,294.1499938964844,267.9700012207031,267.661865234375,269.3045959472656,267.98883056640625,289.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.193561553955078,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667785644531,0.0,0.0,0.0001081270747818,293.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,0.0001138630177592,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523132324219,0.0,0.0,8.40988359414041e-05,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908752441406,0.0,0.0,0.0001138630686909,292.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,0.0005401171511039,290.7713317871094,294.1499938964844,267.9700012207031,267.661865234375,269.3045959472656,267.98883056640625,289.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.193561553955078,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,0.0001082515227608,292.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0001139940650318,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,8.419562800554559e-05,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,0.0001139941159635,292.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0005407388089224,290.7638854980469,294.1499938964844,267.95001220703125,267.6496887207031,269.27716064453125,267.9687194824219,289.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.21930503845215,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,0.0001082515227608,292.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0001139940650318,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,8.419562800554559e-05,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,0.0001139941159635,292.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0005407388089224,290.7638854980469,294.1499938964844,267.95001220703125,267.6496887207031,269.27716064453125,267.9687194824219,289.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.21930503845215,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307678222656,0.0,0.0,0.0001083775059669,292.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,0.000114126727567,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167297363281,0.0,0.0,8.42936133267358e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,0.0001141267784987,292.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,0.0005413680919446,290.7563781738281,294.1499938964844,267.92999267578125,267.63787841796875,269.2498779296875,267.9485778808594,289.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.0166914034634828,60.0,-17.245342254638672,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307678222656,0.0,0.0,0.0001083775059669,292.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,0.000114126727567,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167297363281,0.0,0.0,8.42936133267358e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,0.0001141267784987,292.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,0.0005413680919446,290.7563781738281,294.1499938964844,267.92999267578125,267.63787841796875,269.2498779296875,267.9485778808594,289.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.0166914034634828,60.0,-17.245342254638672,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129150390625,0.0,0.0,0.0001085046387743,292.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,0.0001142606051871,291.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990600585937,0.0,0.0,8.439249359071255e-05,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444580078125,0.0,0.0,0.0001142606561188,292.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0005420031375251,290.748779296875,294.1499938964844,267.9100036621094,267.6263427734375,269.2226867675781,267.928466796875,289.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.271610260009766,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129150390625,0.0,0.0,0.0001085046387743,292.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,0.0001142606051871,291.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990600585937,0.0,0.0,8.439249359071255e-05,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444580078125,0.0,0.0,0.0001142606561188,292.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0005420031375251,290.748779296875,294.1499938964844,267.9100036621094,267.6263427734375,269.2226867675781,267.928466796875,289.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.271610260009766,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60400390625,0.0,0.0,0.0001085685216821,292.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,0.0001143278859672,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,8.444218838121742e-05,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.436767578125,0.0,0.0,0.0001143279296229,292.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,0.0005423222319222,290.7449645996094,294.1499938964844,267.8999938964844,267.62066650390625,269.20916748046875,267.9183959960937,289.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199303894079094e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.284812927246094,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,0.0001086325573851,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,0.0001143953195423,291.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814819335937,0.0,0.0,8.44919923110865e-05,291.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291076660156,0.0,0.0,0.0001143953631981,292.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,0.0005426421412266,290.7411499023437,294.1499938964844,267.8900146484375,267.61505126953125,269.1956481933594,267.9083251953125,289.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.298051834106445,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774230957031,0.0,0.0,0.0001087609052774,292.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.000114530470455,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56396484375,0.0,0.0,8.45918184495531e-05,291.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137878417969,0.0,0.0,0.0001145305141108,292.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0005432832404039,290.7334289550781,294.1499938964844,267.8699951171875,267.6038513183594,269.168701171875,267.8882141113281,289.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.324600219726562,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774230957031,0.0,0.0,0.0001087609052774,292.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.000114530470455,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56396484375,0.0,0.0,8.45918184495531e-05,291.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137878417969,0.0,0.0,0.0001145305141108,292.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0005432832404039,290.7334289550781,294.1499938964844,267.8699951171875,267.6038513183594,269.168701171875,267.8882141113281,289.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.324600219726562,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,0.0001088893332052,292.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,0.0001146657086792,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,8.469170279568061e-05,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,0.0001146657523349,292.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,0.0005439247470349,290.7256164550781,294.1499938964844,267.8500061035156,267.5927429199219,269.141845703125,267.8681030273437,289.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35120391845703,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,0.0001088893332052,292.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,0.0001146657086792,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,8.469170279568061e-05,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,0.0001146657523349,292.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,0.0005439247470349,290.7256164550781,294.1499938964844,267.8500061035156,267.5927429199219,269.141845703125,267.8681030273437,289.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35120391845703,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5422668457031,0.0,0.0,0.0001090174846467,292.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,0.000114800663141,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292053222656,0.0,0.0,8.479137613903731e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,0.0001148006995208,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,0.0005445649148896,290.7177734375,294.1499938964844,267.8299865722656,267.58160400390625,269.1151123046875,267.84796142578125,289.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.377805709838867,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5422668457031,0.0,0.0,0.0001090174846467,292.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,0.000114800663141,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292053222656,0.0,0.0,8.479137613903731e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,0.0001148006995208,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,0.0005445649148896,290.7177734375,294.1499938964844,267.8299865722656,267.58160400390625,269.1151123046875,267.84796142578125,289.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.377805709838867,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,0.0001091450249077,292.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0001149349700426,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119323730469,0.0,0.0,8.489057654514909e-05,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,0.0001149350136984,292.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,0.0005452019977383,290.7098693847656,294.1499938964844,267.8099975585937,267.5703430175781,269.0885009765625,267.8278503417969,289.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.404346466064453,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,0.0001091450249077,292.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0001149349700426,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119323730469,0.0,0.0,8.489057654514909e-05,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,0.0001149350136984,292.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,0.0005452019977383,290.7098693847656,294.1499938964844,267.8099975585937,267.5703430175781,269.0885009765625,267.8278503417969,289.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.404346466064453,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51611328125,0.0,0.0,0.0001092084639822,292.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,0.0001150017778854,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033264160156,0.0,0.0,8.493992208968848e-05,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,0.0001150018142652,292.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,0.0005455188802443,290.70587158203125,294.1499938964844,267.79998779296875,267.5646667480469,269.0752258300781,267.8177795410156,289.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.417577743530273,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074462890625,0.0,0.0,0.0001092716265702,292.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.000115068287414,291.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947509765625,0.0,0.0,8.498904207954183e-05,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35302734375,0.0,0.0,0.0001150683310697,292.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,0.0005458344239741,290.7018737792969,294.1499938964844,267.7900085449219,267.5589294433594,269.0619812011719,267.8077392578125,289.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.43077278137207,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901123046875,0.0,0.0,0.0001093969622161,292.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786865234375,0.0,0.0,0.0001152002732851,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776306152344,0.0,0.0,8.508652535965666e-05,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33795166015625,0.0,0.0,0.0001152003096649,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786560058594,0.0,0.0,0.0005464605055749,290.6938171386719,294.1499938964844,267.7699890136719,267.5472717285156,269.0355529785156,267.7876281738281,289.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.4570369720459,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901123046875,0.0,0.0,0.0001093969622161,292.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786865234375,0.0,0.0,0.0001152002732851,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776306152344,0.0,0.0,8.508652535965666e-05,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33795166015625,0.0,0.0,0.0001152003096649,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786560058594,0.0,0.0,0.0005464605055749,290.6938171386719,294.1499938964844,267.7699890136719,267.5472717285156,269.0355529785156,267.7876281738281,289.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.4570369720459,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.472900390625,0.0,0.0,0.0001095207044272,292.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,0.00011533057841,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605712890625,0.0,0.0,8.518277172697708e-05,291.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32293701171875,0.0,0.0,0.0001153306147898,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,0.0005470786127261,290.6856994628906,294.1499938964844,267.75,267.5352783203125,269.0092468261719,267.7675170898437,289.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.483076095581055,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.472900390625,0.0,0.0,0.0001095207044272,292.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,0.00011533057841,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605712890625,0.0,0.0,8.518277172697708e-05,291.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32293701171875,0.0,0.0,0.0001153306147898,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,0.0005470786127261,290.6856994628906,294.1499938964844,267.75,267.5352783203125,269.0092468261719,267.7675170898437,289.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.483076095581055,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,0.0001096425257856,292.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.0001154588608187,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.443603515625,0.0,0.0,8.527751924702898e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079528808594,0.0,0.0,0.0001154589044745,292.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0005476871156133,290.6775207519531,294.1499938964844,267.7300109863281,267.5229187011719,268.9830322265625,267.7474060058594,289.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.508838653564453,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,0.0001096425257856,292.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.0001154588608187,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.443603515625,0.0,0.0,8.527751924702898e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079528808594,0.0,0.0,0.0001154589044745,292.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0005476871156133,290.6775207519531,294.1499938964844,267.7300109863281,267.5229187011719,268.9830322265625,267.7474060058594,289.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.508838653564453,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,0.0001097621061489,292.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.0001155847785412,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266967773437,0.0,0.0,8.537052781321108e-05,291.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,0.0001155848221969,292.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,0.0005482844426296,290.6692810058594,294.1499938964844,267.7099914550781,267.5100402832031,268.9569396972656,267.727294921875,289.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.53427505493164,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,0.0001097621061489,292.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.0001155847785412,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266967773437,0.0,0.0,8.537052781321108e-05,291.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,0.0001155848221969,292.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,0.0005482844426296,290.6692810058594,294.1499938964844,267.7099914550781,267.5100402832031,268.9569396972656,267.727294921875,289.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.53427505493164,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301452636719,0.0,0.0,0.0001098209322663,292.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,0.0001156467333203,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4182434082031,0.0,0.0,8.541627903468907e-05,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,0.0001156467697001,292.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,0.0005485782749019,290.6651611328125,294.1499938964844,267.70001220703125,267.50341796875,268.94390869140625,267.7172546386719,289.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.546850204467773,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.421630859375,0.0,0.0,0.0001098790598916,292.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506103515625,0.0,0.0,0.0001157079459517,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,8.54614918353036e-05,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,0.0001157079823315,292.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,0.0005488686729222,290.6609802246094,294.1499938964844,267.69000244140625,267.49664306640625,268.930908203125,267.7071838378906,289.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.559322357177734,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
