time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
863220,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046936035156,0.0,0.0,0.0001099930450436,292.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0001158279774244,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,8.555014937883243e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,0.0001158280138042,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0005494380602613,290.6526184082031,294.1499938964844,267.6700134277344,267.4826354980469,268.9049987792969,267.6871032714844,289.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.583925247192383,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046936035156,0.0,0.0,0.0001099930450436,292.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0001158279774244,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,8.555014937883243e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,0.0001158280138042,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0005494380602613,290.6526184082031,294.1499938964844,267.6700134277344,267.4826354980469,268.9049987792969,267.6871032714844,289.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.583925247192383,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878479003906,0.0,0.0,0.000110103697807,292.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0001159444946097,291.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,8.563620940549299e-05,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484436035156,0.0,0.0,0.0001159445309895,292.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0005499907420016,290.6441955566406,294.1499938964844,267.6499938964844,267.4679260253906,268.8791809082031,267.6669921875,289.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.60802459716797,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878479003906,0.0,0.0,0.000110103697807,292.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0001159444946097,291.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,8.563620940549299e-05,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484436035156,0.0,0.0,0.0001159445309895,292.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0005499907420016,290.6441955566406,294.1499938964844,267.6499938964844,267.4679260253906,268.8791809082031,267.6669921875,289.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.60802459716797,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,0.000110210647108,292.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,0.0001160571191576,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,8.571938815293834e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336730957031,0.0,0.0,0.0001160571555374,292.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.0005505249719135,290.6357116699219,294.1499938964844,267.6300048828125,267.45245361328125,268.8534545898437,267.6469116210937,289.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.631559371948242,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,0.000110210647108,292.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,0.0001160571191576,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,8.571938815293834e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336730957031,0.0,0.0,0.0001160571555374,292.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.0005505249719135,290.6357116699219,294.1499938964844,267.6300048828125,267.45245361328125,268.8534545898437,267.6469116210937,289.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.631559371948242,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,0.0001103135364246,292.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,0.0001161654654424,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431701660156,0.0,0.0,8.579941641073674e-05,291.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.0001161655018222,292.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,0.0005510389455594,290.62713623046875,294.1499938964844,267.6099853515625,267.4361267089844,268.82781982421875,267.6268005371094,289.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.654468536376953,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,0.0001103135364246,292.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,0.0001161654654424,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431701660156,0.0,0.0,8.579941641073674e-05,291.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.0001161655018222,292.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,0.0005510389455594,290.62713623046875,294.1499938964844,267.6099853515625,267.4361267089844,268.82781982421875,267.6268005371094,289.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.654468536376953,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,0.0001103633476304,292.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,0.0001162179250968,291.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,8.583816088503227e-05,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,0.0001162179614766,292.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,0.0005512877833098,290.62286376953125,294.1499938964844,267.6000061035156,267.4276123046875,268.8150329589844,267.61676025390625,289.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.665664672851562,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.337646484375,0.0,0.0,0.000110412001959,292.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,0.0001162691551144,291.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266906738281,0.0,0.0,8.587600314058363e-05,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,0.0001162691914942,292.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.0005515308002941,290.6185302734375,294.1499938964844,267.5899963378906,267.4188842773437,268.80230712890625,267.6067199707031,289.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764302616938,2.6496282501398127e-08,0.0011764037190005,-0.0683255717158317,0.0,0.0,0.0,-0.0179480873048305,60.0,-17.67668342590332,-0.0,-9.436092085479689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.321044921875,0.0,0.0,0.0001105057162931,292.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,0.0001163678389275,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,8.594888640800491e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0001163678753073,292.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,0.0005519989063031,290.60986328125,294.1499938964844,267.57000732421875,267.40069580078125,268.77685546875,267.5866394042969,289.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.698177337646484,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.321044921875,0.0,0.0,0.0001105057162931,292.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,0.0001163678389275,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,8.594888640800491e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0001163678753073,292.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,0.0005519989063031,290.60986328125,294.1499938964844,267.57000732421875,267.40069580078125,268.77685546875,267.5866394042969,289.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.698177337646484,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,0.0001105941773857,292.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69903564453125,0.0,0.0,0.0001164609930128,291.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,8.601768786320463e-05,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001164610293926,292.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69903564453125,0.0,0.0,0.0005524408188648,290.60113525390625,294.1499938964844,267.54998779296875,267.38140869140625,268.75152587890625,267.56658935546875,289.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178371021524,2.6723268931050373e-08,0.0011783443624153,-0.0689162760972976,0.0,0.0,0.0,-0.0180606134235858,60.0,-17.718828201293945,-0.0,-9.46725222661371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,0.0001105941773857,292.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69903564453125,0.0,0.0,0.0001164609930128,291.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,8.601768786320463e-05,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001164610293926,292.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69903564453125,0.0,0.0,0.0005524408188648,290.60113525390625,294.1499938964844,267.54998779296875,267.38140869140625,268.75152587890625,267.56658935546875,289.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178371021524,2.6723268931050373e-08,0.0011783443624153,-0.0689162760972976,0.0,0.0,0.0,-0.0180606134235858,60.0,-17.718828201293945,-0.0,-9.46725222661371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.662664439977264e-21,7.121498392675921e-21,-2.4588337507502638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
