time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13067626953125,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307067871094,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.000523837050423,293.12469482421875,294.1499938964844,270.3500061035156,269.6131286621094,278.15606689453125,270.3500061035156,292.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587371724583136e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230880007147,60.0,-17.066425323486328,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0005240693571977,293.1228942871094,294.1499938964844,270.3500061035156,269.6131286621094,278.001708984375,270.3500061035156,292.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.065473556518555,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0005240693571977,293.1228942871094,294.1499938964844,270.3500061035156,269.6131286621094,278.001708984375,270.3500061035156,292.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.065473556518555,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0001105007322621,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,0.0001105007322621,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.0005241679027676,293.1219482421875,294.1499938964844,270.3500061035156,269.6131286621094,277.9256286621094,270.3500061035156,292.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.0644474029541,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279296875,0.0,0.0,0.0001049514321493,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,0.0001105189148802,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,8.16288884379901e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0001105189148802,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12896728515625,0.0,0.0,0.0005242541083134,293.1210021972656,294.1499938964844,270.3500061035156,269.6131286621094,277.8503112792969,270.3500061035156,292.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.06303596496582,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264953613281,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0005243888590484,293.1190490722656,294.1499938964844,270.3500061035156,269.6131286621094,277.7018737792969,270.3500061035156,292.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.059005737304688,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264953613281,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0005243888590484,293.1190490722656,294.1499938964844,270.3500061035156,269.6131286621094,277.7018737792969,270.3500061035156,292.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.059005737304688,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,8.166293264366686e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.0005244727944955,293.1170349121094,294.1499938964844,270.3500061035156,269.6131286621094,277.5563659667969,270.3500061035156,292.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293753325939,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.053333282470703,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,8.166293264366686e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.0005244727944955,293.1170349121094,294.1499938964844,270.3500061035156,269.6131286621094,277.5563659667969,270.3500061035156,292.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293753325939,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.053333282470703,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,0.0005245073698461,293.11492919921875,294.1499938964844,270.3500061035156,269.6131286621094,277.4136962890625,270.3500061035156,292.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.0460262298584,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,0.0005245073698461,293.11492919921875,294.1499938964844,270.3500061035156,269.6131286621094,277.4136962890625,270.3500061035156,292.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.0460262298584,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216735839844,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216735839844,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0005244964268058,293.1127319335937,294.1499938964844,270.3500061035156,269.6131286621094,277.2738647460937,270.3500061035156,292.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.03717041015625,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216735839844,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216735839844,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0005244964268058,293.1127319335937,294.1499938964844,270.3500061035156,269.6131286621094,277.2738647460937,270.3500061035156,292.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.03717041015625,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208190917969,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208190917969,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,0.0005244758212938,293.1116027832031,294.1499938964844,270.3500061035156,269.6131286621094,277.2049865722656,270.3500061035156,292.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.0146020697429776,60.0,-17.032207489013672,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199645996094,0.0,0.0,0.000104989943793,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,8.16588508314453e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,0.0005244465428404,293.1104431152344,294.1499938964844,270.3500061035156,269.6131286621094,277.1368103027344,270.3500061035156,292.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122427225112,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.026926040649414,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181640625,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181640625,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.119140625,0.0,0.0,0.0005243669729679,293.10809326171875,294.1499938964844,270.3500061035156,269.6131286621094,277.0024719238281,270.3500061035156,292.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971952912072084e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.01555824279785,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181640625,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181640625,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.119140625,0.0,0.0,0.0005243669729679,293.10809326171875,294.1499938964844,270.3500061035156,269.6131286621094,277.0024719238281,270.3500061035156,292.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971952912072084e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.01555824279785,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163330078125,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1157531738281,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163635253906,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,0.0005242699990049,293.1056823730469,294.1499938964844,270.3500061035156,269.6131286621094,276.870849609375,270.3500061035156,292.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00340461730957,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163330078125,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1157531738281,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163635253906,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,0.0005242699990049,293.1056823730469,294.1499938964844,270.3500061035156,269.6131286621094,276.870849609375,270.3500061035156,292.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00340461730957,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144104003906,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11383056640625,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144104003906,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,0.0005241706385277,293.1031494140625,294.1499938964844,270.3500061035156,269.6131286621094,276.7418212890625,270.3500061035156,292.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.990907669067383,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144104003906,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11383056640625,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144104003906,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,0.0005241706385277,293.1031494140625,294.1499938964844,270.3500061035156,269.6131286621094,276.7418212890625,270.3500061035156,292.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.990907669067383,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124267578125,0.0,0.0,0.0001049178754328,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124267578125,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11248779296875,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133728027344,0.0,0.0,0.0005240865284577,293.1005554199219,294.1499938964844,270.3500061035156,269.6131286621094,276.6153869628906,270.3500061035156,292.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.97859764099121,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124267578125,0.0,0.0,0.0001049178754328,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124267578125,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11248779296875,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133728027344,0.0,0.0,0.0005240865284577,293.1005554199219,294.1499938964844,270.3500061035156,269.6131286621094,276.6153869628906,270.3500061035156,292.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.97859764099121,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,0.0001049119236995,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108703613281,0.0,0.0,0.0001104773036786,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,8.15981620689854e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,0.0001104773036786,292.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123352050781,0.0,0.0,0.0005240567843429,293.0992431640625,294.1499938964844,270.3500061035156,269.6131286621094,276.5531921386719,270.3500061035156,292.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178235290572,1.964213680594185e-08,0.0011178038548678,-0.0504583939909935,0.0,0.0,0.0,-0.0145502388477325,60.0,-16.97271156311035,-0.0,-8.519341321289178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,0.0001049082202371,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098327636719,0.0,0.0,0.0001104734037653,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,8.159528078977019e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11041259765625,0.0,0.0,0.0001104734037653,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.0005240382743068,293.0978698730469,294.1499938964844,270.3500061035156,269.6131286621094,276.49169921875,270.3500061035156,292.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177839478477,1.9637520054516244e-08,0.0011177643900737,-0.0504463389515876,0.0,0.0,0.0,-0.0145479496568441,60.0,-16.96712875366211,-0.0,-8.518739491591988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,0.0001049100537784,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.00011047533917,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,8.159670687746257e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083068847656,0.0,0.0,0.00011047533917,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.0005240474711172,293.0951232910156,294.1499938964844,270.3500061035156,269.6131286621094,276.3704833984375,270.3500061035156,292.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178035056218,1.9639804449411723e-08,0.0011177838314324,-0.0504523068666458,0.0,0.0,0.0,-0.0145490821450948,60.0,-16.957101821899414,-0.0,-8.51903720899827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,0.0001049100537784,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.00011047533917,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,8.159670687746257e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083068847656,0.0,0.0,0.00011047533917,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.0005240474711172,293.0951232910156,294.1499938964844,270.3500061035156,269.6131286621094,276.3704833984375,270.3500061035156,292.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178035056218,1.9639804449411723e-08,0.0011177838314324,-0.0504523068666458,0.0,0.0,0.0,-0.0145490821450948,60.0,-16.957101821899414,-0.0,-8.51903720899827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,0.0001049278871505,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,0.0001104941184166,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,8.161058212863281e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,0.0001104941184166,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,0.0005241365288384,293.0922546386719,294.1499938964844,270.3500061035156,269.6131286621094,276.2516784667969,270.3500061035156,292.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117993495427,1.966202489711577e-08,0.0011179738212376,-0.0505103133618831,0.0,0.0,0.0,-0.0145600978285074,60.0,-16.949281692504883,-0.0,-8.521933381189228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,0.0001049278871505,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,0.0001104941184166,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,8.161058212863281e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,0.0001104941184166,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,0.0005241365288384,293.0922546386719,294.1499938964844,270.3500061035156,269.6131286621094,276.2516784667969,270.3500061035156,292.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117993495427,1.966202489711577e-08,0.0011179738212376,-0.0505103133618831,0.0,0.0,0.0,-0.0145600978285074,60.0,-16.949281692504883,-0.0,-8.521933381189228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,0.0001049672064254,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033020019531,0.0,0.0,0.0001105355258914,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,8.164116297848523e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038818359375,0.0,0.0,0.0001105355258914,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0005243329214863,293.0893249511719,294.1499938964844,270.3500061035156,269.6131286621094,276.13525390625,270.3500061035156,292.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184122413396,1.9711009713319072e-08,0.0011183925671502,-0.0506381951272487,0.0,0.0,0.0,-0.0145843811333179,60.0,-16.944528579711914,-0.0,-8.528320449840977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,0.0001049672064254,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033020019531,0.0,0.0,0.0001105355258914,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,8.164116297848523e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038818359375,0.0,0.0,0.0001105355258914,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0005243329214863,293.0893249511719,294.1499938964844,270.3500061035156,269.6131286621094,276.13525390625,270.3500061035156,292.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184122413396,1.9711009713319072e-08,0.0011183925671502,-0.0506381951272487,0.0,0.0,0.0,-0.0145843811333179,60.0,-16.944528579711914,-0.0,-8.528320449840977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015014648437,0.0,0.0,0.0001050327628036,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,0.0001106045601773,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015014648437,0.0,0.0,8.169215288944542e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,0.0001106045601773,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.0005246603977866,293.0863342285156,294.1499938964844,270.3500061035156,269.6131286621094,276.0209655761719,270.3500061035156,292.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191106168553,1.9792693706222053e-08,0.0011190908262506,-0.0508514307439327,0.0,0.0,0.0,-0.0146248741075396,60.0,-16.943408966064453,-0.0,-8.538975748706434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015014648437,0.0,0.0,0.0001050327628036,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,0.0001106045601773,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015014648437,0.0,0.0,8.169215288944542e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,0.0001106045601773,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.0005246603977866,293.0863342285156,294.1499938964844,270.3500061035156,269.6131286621094,276.0209655761719,270.3500061035156,292.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191106168553,1.9792693706222053e-08,0.0011190908262506,-0.0508514307439327,0.0,0.0,0.0,-0.0146248741075396,60.0,-16.943408966064453,-0.0,-8.538975748706434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,0.0001050772116286,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09979248046875,0.0,0.0,0.0001106513664126,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,8.172672096407041e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003723144531,0.0,0.0,0.0001106513664126,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,0.000524882460013,293.08477783203125,294.1499938964844,270.3500061035156,269.6131286621094,275.9647521972656,270.3500061035156,292.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195841943845,1.9848080512474563e-08,0.0011195642873644,-0.0509960167109966,0.0,0.0,0.0,-0.0146523313596844,60.0,-16.944726943969727,-0.0,-8.54620481050006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,0.0001051298677339,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,0.0001107068092096,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,8.176767732948065e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,0.0001107068092096,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999755859375,0.0,0.0,0.000525145442225,293.0832214355469,294.1499938964844,270.3500061035156,269.6131286621094,275.9090576171875,270.3500061035156,292.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120145083405,1.991368669962412e-08,0.001120125176385,-0.0511672720313072,0.0,0.0,0.0,-0.0146848540753126,60.0,-16.947202682495117,-0.0,-8.554771824265117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,0.0001052625593729,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961303710937,0.0,0.0,0.0001108465439756,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,8.187087951228023e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,0.0001108465439756,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975036621094,0.0,0.0,0.0005258082528598,293.0800170898437,294.1499938964844,270.3500061035156,269.6131286621094,275.79913330078125,270.3500061035156,292.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215588310733,2.0079024665164983e-08,0.0011215386912226,-0.0515988506376743,0.0,0.0,0.0,-0.0147668179124593,60.0,-16.95611000061035,-0.0,-8.57638013940232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,0.0001052625593729,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961303710937,0.0,0.0,0.0001108465439756,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,8.187087951228023e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,0.0001108465439756,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975036621094,0.0,0.0,0.0005258082528598,293.0800170898437,294.1499938964844,270.3500061035156,269.6131286621094,275.79913330078125,270.3500061035156,292.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215588310733,2.0079024665164983e-08,0.0011215386912226,-0.0515988506376743,0.0,0.0,0.0,-0.0147668179124593,60.0,-16.95611000061035,-0.0,-8.57638013940232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941162109375,0.0,0.0,0.000105436432932,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936279296875,0.0,0.0,0.000111029643449,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941162109375,0.0,0.0,8.200611773645505e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,0.000111029643449,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,0.000526676827576,293.0767517089844,294.1499938964844,270.3500061035156,269.6131286621094,275.691162109375,270.3500061035156,292.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234112316742,2.029567802708243e-08,0.0011233909754082,-0.0521643385291099,0.0,0.0,0.0,-0.0148742208257317,60.0,-16.97110939025879,-0.0,-8.604736478901034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941162109375,0.0,0.0,0.000105436432932,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936279296875,0.0,0.0,0.000111029643449,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941162109375,0.0,0.0,8.200611773645505e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,0.000111029643449,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,0.000526676827576,293.0767517089844,294.1499938964844,270.3500061035156,269.6131286621094,275.691162109375,270.3500061035156,292.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234112316742,2.029567802708243e-08,0.0011233909754082,-0.0521643385291099,0.0,0.0,0.0,-0.0148742208257317,60.0,-16.97110939025879,-0.0,-8.604736478901034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0001056419641827,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910339355469,0.0,0.0,0.0001112460740841,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,8.216597052523866e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,0.0001112460740841,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09234619140625,0.0,0.0,0.0005277034942992,293.0733947753906,294.1499938964844,270.3500061035156,269.6131286621094,275.585205078125,270.3500061035156,292.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256010038778,2.0551775392618765e-08,0.0011255805147811,-0.0528327040374279,0.0,0.0,0.0,-0.0150011777877807,60.0,-16.992124557495117,-0.0,-8.638315307507582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0001056419641827,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910339355469,0.0,0.0,0.0001112460740841,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,8.216597052523866e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,0.0001112460740841,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09234619140625,0.0,0.0,0.0005277034942992,293.0733947753906,294.1499938964844,270.3500061035156,269.6131286621094,275.585205078125,270.3500061035156,292.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256010038778,2.0551775392618765e-08,0.0011255805147811,-0.0528327040374279,0.0,0.0,0.0,-0.0150011777877807,60.0,-16.992124557495117,-0.0,-8.638315307507582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
