time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,0.0001058662019204,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.0001114822080126,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,8.234037522925064e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.0001114822080126,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,0.0005288235843181,293.0699462890625,294.1499938964844,270.3500061035156,269.6131286621094,275.48101806640625,270.3500061035156,292.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279901955276,2.0831185665315388e-08,0.001127969357185,-0.0535618402063846,0.0,0.0,0.0,-0.0151396915316581,60.0,-17.016836166381836,-0.0,-8.67502549795063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,0.0001058662019204,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.0001114822080126,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,8.234037522925064e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.0001114822080126,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,0.0005288235843181,293.0699462890625,294.1499938964844,270.3500061035156,269.6131286621094,275.48101806640625,270.3500061035156,292.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279901955276,2.0831185665315388e-08,0.001127969357185,-0.0535618402063846,0.0,0.0,0.0,-0.0151396915316581,60.0,-17.016836166381836,-0.0,-8.67502549795063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,0.0001059850765159,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,0.0001116073908633,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,8.243283809861168e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874938964844,0.0,0.0,0.0001116073908633,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,0.0005294174188748,293.06817626953125,294.1499938964844,270.3500061035156,269.6131286621094,275.4296569824219,270.3500061035156,292.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292566778138,2.0979312509439296e-08,0.0011292357230558,-0.0539483502507209,0.0,0.0,0.0,-0.0152131235226988,60.0,-17.03050994873047,-0.0,-8.69451852736347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,0.0001061084112734,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856018066406,0.0,0.0,0.0001117372667067,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,8.252876432379708e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,0.0001117372667067,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,0.0005300334887579,293.0663757324219,294.1499938964844,270.3500061035156,269.6131286621094,275.3787536621094,270.3500061035156,292.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305707739666,2.1132992245043173e-08,0.001130549586378,-0.0543493255972862,0.0,0.0,0.0,-0.0152893075719475,60.0,-17.04488182067871,-0.0,-8.714765442618957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,0.000106367348053,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0001120099404943,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,8.273016283055767e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,0.0001120099404943,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.000531326921191,293.062744140625,294.1499938964844,270.3500061035156,269.6131286621094,275.2781982421875,270.3500061035156,292.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333297006785,2.1455644372281323e-08,0.001133308163844,-0.0551910921931266,0.0,0.0,0.0,-0.0154492584988474,60.0,-17.075529098510742,-0.0,-8.757350400401266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,0.000106367348053,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0001120099404943,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,8.273016283055767e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,0.0001120099404943,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.000531326921191,293.062744140625,294.1499938964844,270.3500061035156,269.6131286621094,275.2781982421875,270.3500061035156,292.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333297006785,2.1455644372281323e-08,0.001133308163844,-0.0551910921931266,0.0,0.0,0.0,-0.0154492584988474,60.0,-17.075529098510742,-0.0,-8.757350400401266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,0.000106641651655,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,0.0001122987960116,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,8.294350845972076e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,0.0001122987960116,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,0.0005326971295289,293.0590209960937,294.1499938964844,270.3500061035156,269.6131286621094,275.1794128417969,270.3500061035156,292.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136252307333,2.1797442073534512e-08,0.0011362304212525,-0.0560826808214187,0.0,0.0,0.0,-0.0156187005341053,60.0,-17.108810424804688,-0.0,-8.80257573498966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,0.000106641651655,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,0.0001122987960116,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,8.294350845972076e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,0.0001122987960116,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,0.0005326971295289,293.0590209960937,294.1499938964844,270.3500061035156,269.6131286621094,275.1794128417969,270.3500061035156,292.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136252307333,2.1797442073534512e-08,0.0011362304212525,-0.0560826808214187,0.0,0.0,0.0,-0.0156187005341053,60.0,-17.108810424804688,-0.0,-8.80257573498966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773620605469,0.0,0.0,0.0001069299323717,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,0.0001126023707911,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773620605469,0.0,0.0,8.316772436955944e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.077392578125,0.0,0.0,0.0001126023707911,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,0.0005341371870599,293.0552062988281,294.1499938964844,270.3500061035156,269.6131286621094,275.08233642578125,270.3500061035156,292.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393238091841,2.215665872995488e-08,0.0011393015738576,-0.0570195652544498,0.0,0.0,0.0,-0.0157967768609523,60.0,-17.14442253112793,-0.0,-8.850230415191619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773620605469,0.0,0.0,0.0001069299323717,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,0.0001126023707911,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773620605469,0.0,0.0,8.316772436955944e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.077392578125,0.0,0.0,0.0001126023707911,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,0.0005341371870599,293.0552062988281,294.1499938964844,270.3500061035156,269.6131286621094,275.08233642578125,270.3500061035156,292.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393238091841,2.215665872995488e-08,0.0011393015738576,-0.0570195652544498,0.0,0.0,0.0,-0.0157967768609523,60.0,-17.14442253112793,-0.0,-8.850230415191619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,0.0001072300074156,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738525390625,0.0,0.0,0.0001129183656303,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,8.34011152619496e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743408203125,0.0,0.0,0.0001129183656303,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,0.0005356360925361,293.0513000488281,294.1499938964844,270.3500061035156,269.6131286621094,274.9869689941406,270.3500061035156,292.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425209231674,2.2530572962864426e-08,0.0011424984550103,-0.0579946301877498,0.0,0.0,0.0,-0.0159821398556232,60.0,-17.182079315185547,-0.0,-8.899971959408506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,0.0001072300074156,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738525390625,0.0,0.0,0.0001129183656303,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,8.34011152619496e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743408203125,0.0,0.0,0.0001129183656303,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,0.0005356360925361,293.0513000488281,294.1499938964844,270.3500061035156,269.6131286621094,274.9869689941406,270.3500061035156,292.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425209231674,2.2530572962864426e-08,0.0011424984550103,-0.0579946301877498,0.0,0.0,0.0,-0.0159821398556232,60.0,-17.182079315185547,-0.0,-8.899971959408506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,0.0001073840758181,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,0.0001130806049332,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,8.35209502838552e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,0.0001130806049332,292.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.073486328125,0.0,0.0,0.0005364057142287,293.04931640625,294.1499938964844,270.3500061035156,269.6131286621094,274.9399719238281,270.3500061035156,292.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441624956205,2.2722552728282608e-08,0.0011441397946327,-0.0584951937198638,0.0,0.0,0.0,-0.0160773117095232,60.0,-17.201635360717773,-0.0,-8.925564998207849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,0.0001075403342838,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707092285156,0.0,0.0,0.0001132451507146,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,8.364248787984252e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711975097656,0.0,0.0,0.0001132451507146,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718994140625,0.0,0.0,0.0005371862789615,293.0472717285156,294.1499938964844,270.3500061035156,269.6131286621094,274.8934020996094,270.3500061035156,292.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458274675533,2.2917266306876627e-08,0.0011458045337349,-0.0590028427541255,0.0,0.0,0.0,-0.0161738377064466,60.0,-17.2215518951416,-0.0,-8.95156020419563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,0.0001078583954949,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674743652344,0.0,0.0,0.0001135800775955,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,8.388986316276714e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679626464844,0.0,0.0,0.0001135800775955,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,0.0005387749988585,293.0431823730469,294.1499938964844,270.3500061035156,269.6131286621094,274.8013916015625,270.3500061035156,292.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492162011563,2.3313589281315217e-08,0.0011491928016766,-0.0600359812378883,0.0,0.0,0.0,-0.0163703095167875,60.0,-17.26230812072754,-0.0,-9.00458729802267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,0.0001078583954949,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674743652344,0.0,0.0,0.0001135800775955,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,8.388986316276714e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679626464844,0.0,0.0,0.0001135800775955,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,0.0005387749988585,293.0431823730469,294.1499938964844,270.3500061035156,269.6131286621094,274.8013916015625,270.3500061035156,292.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492162011563,2.3313589281315217e-08,0.0011491928016766,-0.0600359812378883,0.0,0.0,0.0,-0.0163703095167875,60.0,-17.26230812072754,-0.0,-9.00458729802267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646057128906,0.0,0.0,0.0001081817099475,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641784667969,0.0,0.0,0.0001139205487561,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646057128906,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,0.0001139205487561,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,0.0005403900286182,293.0389709472656,294.1499938964844,270.3500061035156,269.6131286621094,274.7110290527344,270.3500061035156,292.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.3716470565204872e-08,0.0011526372982189,-0.0610860250890255,0.0,0.0,0.0,-0.0165700316429138,60.0,-17.304086685180664,-0.0,-9.058651784243921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646057128906,0.0,0.0,0.0001081817099475,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641784667969,0.0,0.0,0.0001139205487561,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646057128906,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,0.0001139205487561,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,0.0005403900286182,293.0389709472656,294.1499938964844,270.3500061035156,269.6131286621094,274.7110290527344,270.3500061035156,292.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.3716470565204872e-08,0.0011526372982189,-0.0610860250890255,0.0,0.0,0.0,-0.0165700316429138,60.0,-17.304086685180664,-0.0,-9.058651784243921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06121826171875,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06121826171875,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,0.0005420168163254,293.0346374511719,294.1499938964844,270.3500061035156,269.6131286621094,274.62225341796875,270.3500061035156,292.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.346420288085938,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06121826171875,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06121826171875,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,0.0005420168163254,293.0346374511719,294.1499938964844,270.3500061035156,269.6131286621094,274.62225341796875,270.3500061035156,292.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.346420288085938,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05731201171875,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584411621094,0.0,0.0,0.0005436409846879,293.0302429199219,294.1499938964844,270.3500061035156,269.6131286621094,274.53497314453125,270.3500061035156,292.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.38886833190918,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05731201171875,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584411621094,0.0,0.0,0.0005436409846879,293.0302429199219,294.1499938964844,270.3500061035156,269.6131286621094,274.53497314453125,270.3500061035156,292.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.38886833190918,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555419921875,0.0,0.0,0.00011477577209,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559997558594,0.0,0.0,0.00011477577209,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.056640625,0.0,0.0,0.0005444468697533,293.0279846191406,294.1499938964844,270.3500061035156,269.6131286621094,274.491943359375,270.3500061035156,292.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728478820179592e-08,0.0011612895177677,-0.0637227743864059,0.0,0.0,0.0,-0.0170717220753431,60.0,-17.40997314453125,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541687011719,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537414550781,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541687011719,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05487060546875,0.0,0.0,0.0005452462937682,293.0257263183594,294.1499938964844,270.3500061035156,269.6131286621094,274.44927978515625,270.3500061035156,292.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927899744398025e-08,0.0011629944201558,-0.0642422139644622,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.430919647216797,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.050537109375,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505065917969,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505676269531,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512084960937,0.0,0.0,0.0005468169692903,293.0211181640625,294.1499938964844,270.3500061035156,269.6131286621094,274.3650207519531,270.3500061035156,292.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319732088746605e-08,0.0011663443874567,-0.0652626678347587,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.47211265563965,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.050537109375,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505065917969,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505676269531,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512084960937,0.0,0.0,0.0005468169692903,293.0211181640625,294.1499938964844,270.3500061035156,269.6131286621094,274.3650207519531,270.3500061035156,292.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319732088746605e-08,0.0011663443874567,-0.0652626678347587,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.47211265563965,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467834472656,0.0,0.0,0.0001097722633858,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,0.0001155954814748,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467834472656,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468139648437,0.0,0.0,0.0001155954814748,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,0.0005483351997099,293.01641845703125,294.1499938964844,270.3500061035156,269.6131286621094,274.2823486328125,270.3500061035156,292.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.5698465577761453e-08,0.001169582363218,-0.066248819231987,0.0,0.0,0.0,-0.0175525788217782,60.0,-17.511821746826172,-0.0,-9.326978300805425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467834472656,0.0,0.0,0.0001097722633858,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,0.0001155954814748,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467834472656,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468139648437,0.0,0.0,0.0001155954814748,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,0.0005483351997099,293.01641845703125,294.1499938964844,270.3500061035156,269.6131286621094,274.2823486328125,270.3500061035156,292.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.5698465577761453e-08,0.001169582363218,-0.066248819231987,0.0,0.0,0.0,-0.0175525788217782,60.0,-17.511821746826172,-0.0,-9.326978300805425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429992675781,0.0,0.0,0.0001100631998269,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,0.0001159018502221,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04296875,0.0,0.0,8.560471178498119e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,0.0001159018502221,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,0.00054978847038,293.0116271972656,294.1499938964844,270.3500061035156,269.6131286621094,274.2010192871094,270.3500061035156,292.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727079981938,2.6061009350542008e-08,0.0011726819211617,-0.0671926513314247,0.0,0.0,0.0,-0.0177323054522275,60.0,-17.549766540527344,-0.0,-9.376483944834037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429992675781,0.0,0.0,0.0001100631998269,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,0.0001159018502221,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04296875,0.0,0.0,8.560471178498119e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,0.0001159018502221,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,0.00054978847038,293.0116271972656,294.1499938964844,270.3500061035156,269.6131286621094,274.2010192871094,270.3500061035156,292.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727079981938,2.6061009350542008e-08,0.0011726819211617,-0.0671926513314247,0.0,0.0,0.0,-0.0177323054522275,60.0,-17.549766540527344,-0.0,-9.376483944834037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,0.0001103376052924,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386962890625,0.0,0.0,0.0001161908076028,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,8.581813744967803e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,0.0001161908076028,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03973388671875,0.0,0.0,0.0005511592025868,293.0067443847656,294.1499938964844,270.3500061035156,269.6131286621094,274.1211853027344,270.3500061035156,292.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756316525861,2.640294560762868e-08,0.0011756052263081,-0.0680826604366302,0.0,0.0,0.0,-0.0179018154740333,60.0,-17.585237503051758,-0.0,-9.423294500265913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,0.0001103376052924,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386962890625,0.0,0.0,0.0001161908076028,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,8.581813744967803e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,0.0001161908076028,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03973388671875,0.0,0.0,0.0005511592025868,293.0067443847656,294.1499938964844,270.3500061035156,269.6131286621094,274.1211853027344,270.3500061035156,292.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756316525861,2.640294560762868e-08,0.0011756052263081,-0.0680826604366302,0.0,0.0,0.0,-0.0179018154740333,60.0,-17.585237503051758,-0.0,-9.423294500265913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.037109375,0.0,0.0,0.0001104685070458,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367126464844,0.0,0.0,0.0001163286578957,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.037109375,0.0,0.0,8.59199499245733e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,0.0001163286578957,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377502441406,0.0,0.0,0.0005518130492419,293.0042724609375,294.1499938964844,270.3500061035156,269.6131286621094,274.0818786621094,270.3500061035156,292.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770264245569,2.6566072008904484e-08,0.0011769998818635,-0.0685071945190429,0.0,0.0,0.0,-0.0179826822131872,60.0,-17.601858139038086,-0.0,-9.445667359386789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350952148437,0.0,0.0,0.000110594308353,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03472900390625,0.0,0.0,0.000116461131256,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350952148437,0.0,0.0,8.601779700256884e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351257324219,0.0,0.0,0.000116461131256,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,0.0005524414591491,293.0017395019531,294.1499938964844,270.3500061035156,269.6131286621094,274.0429382324219,270.3500061035156,292.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783668305724,2.672283194726788e-08,0.0011783401714637,-0.0689151361584663,0.0,0.0,0.0,-0.0180603936314582,60.0,-17.617774963378906,-0.0,-9.46719183048117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0310363769531,0.0,0.0,0.0001108301439671,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306701660156,0.0,0.0,0.0001167094742413,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0310363769531,0.0,0.0,8.62012238940224e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03106689453125,0.0,0.0,0.0001167094742413,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,0.0005536195239983,292.9966735839844,294.1499938964844,270.3500061035156,269.6131286621094,273.966064453125,270.3500061035156,292.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808796552941,2.7016712422778252e-08,0.0011808526469394,-0.0696798115968704,0.0,0.0,0.0,-0.0182060804218053,60.0,-17.647411346435547,-0.0,-9.507610343462149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0310363769531,0.0,0.0,0.0001108301439671,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306701660156,0.0,0.0,0.0001167094742413,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0310363769531,0.0,0.0,8.62012238940224e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03106689453125,0.0,0.0,0.0001167094742413,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,0.0005536195239983,292.9966735839844,294.1499938964844,270.3500061035156,269.6131286621094,273.966064453125,270.3500061035156,292.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808796552941,2.7016712422778252e-08,0.0011808526469394,-0.0696798115968704,0.0,0.0,0.0,-0.0182060804218053,60.0,-17.647411346435547,-0.0,-9.507610343462149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0268859863281,0.0,0.0,0.0001110460725612,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,0.0001169368624687,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0268859863281,0.0,0.0,8.636916754767299e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02691650390625,0.0,0.0,0.0001169368624687,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02752685546875,0.0,0.0,0.0005546981701627,292.9914855957031,294.1499938964844,270.3500061035156,269.6131286621094,273.8907165527344,270.3500061035156,292.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831803712993,2.728579318045377e-08,0.001183153130114,-0.0703798532485961,0.0,0.0,0.0,-0.0183394737541675,60.0,-17.673599243164062,-0.0,-9.544693568841468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0268859863281,0.0,0.0,0.0001110460725612,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,0.0001169368624687,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0268859863281,0.0,0.0,8.636916754767299e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02691650390625,0.0,0.0,0.0001169368624687,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02752685546875,0.0,0.0,0.0005546981701627,292.9914855957031,294.1499938964844,270.3500061035156,269.6131286621094,273.8907165527344,270.3500061035156,292.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831803712993,2.728579318045377e-08,0.001183153130114,-0.0703798532485961,0.0,0.0,0.0,-0.0183394737541675,60.0,-17.673599243164062,-0.0,-9.544693568841468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,0.000111241119157,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223083496094,0.0,0.0,0.0001171422482002,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,8.652087126392871e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.022705078125,0.0,0.0,0.0001171422482002,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,0.0005556723917834,292.9862060546875,294.1499938964844,270.3500061035156,269.6131286621094,273.8167419433594,270.3500061035156,292.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852585012093,2.7528837875934197e-08,0.0011852310271933,-0.0710120722651481,0.0,0.0,0.0,-0.0184599608182907,60.0,-17.696617126464844,-0.0,-9.578251081165945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,0.000111241119157,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223083496094,0.0,0.0,0.0001171422482002,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,8.652087126392871e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.022705078125,0.0,0.0,0.0001171422482002,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,0.0005556723917834,292.9862060546875,294.1499938964844,270.3500061035156,269.6131286621094,273.8167419433594,270.3500061035156,292.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852585012093,2.7528837875934197e-08,0.0011852310271933,-0.0710120722651481,0.0,0.0,0.0,-0.0184599608182907,60.0,-17.696617126464844,-0.0,-9.578251081165945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01837158203125,0.0,0.0,0.0001114166589104,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,0.0001173271084553,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01837158203125,0.0,0.0,8.665740460855886e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184020996094,0.0,0.0,0.0001173271084553,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,0.0005565492901951,292.9808349609375,294.1499938964844,270.3500061035156,269.6131286621094,273.7442321777344,270.3500061035156,292.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871289461851,2.7747587338922134e-08,0.0011871012393385,-0.0715810284018516,0.0,0.0,0.0,-0.0185684021562337,60.0,-17.7163143157959,-0.0,-9.608503859226405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
