time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01837158203125,0.0,0.0,0.0001114166589104,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,0.0001173271084553,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01837158203125,0.0,0.0,8.665740460855886e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184020996094,0.0,0.0,0.0001173271084553,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,0.0005565492901951,292.9808349609375,294.1499938964844,270.3500061035156,269.6131286621094,273.7442321777344,270.3500061035156,292.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871289461851,2.7747587338922134e-08,0.0011871012393385,-0.0715810284018516,0.0,0.0,0.0,-0.0185684021562337,60.0,-17.7163143157959,-0.0,-9.608503859226405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01617431640625,0.0,0.0,0.0001114984770538,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01580810546875,0.0,0.0,0.0001174132630694,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01617431640625,0.0,0.0,8.67210328578949e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162048339844,0.0,0.0,0.0001174132630694,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,0.0005569579661823,292.9781188964844,294.1499938964844,270.3500061035156,269.6131286621094,273.7085266113281,270.3500061035156,292.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880006641149,2.7849543116076347e-08,0.001187972840853,-0.0718461796641349,0.0,0.0,0.0,-0.0186189450323581,60.0,-17.724990844726562,-0.0,-9.622620211757749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01397705078125,0.0,0.0,0.0001115765262511,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136108398437,0.0,0.0,0.0001174954522866,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01397705078125,0.0,0.0,8.678174344822764e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.0,0.0,0.0001174954522866,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145568847656,0.0,0.0,0.0005573478410951,292.9753723144531,294.1499938964844,270.3500061035156,269.6131286621094,273.6731872558594,270.3500061035156,292.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.79468022057472e-08,0.0011888042790815,-0.0720991045236587,0.0,0.0,0.0,-0.018667159602046,60.0,-17.73305892944336,-0.0,-9.636096365284177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,0.0001117226929636,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,0.00011764937517,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,8.689543028594926e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.009521484375,0.0,0.0,0.00011764937517,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01007080078125,0.0,0.0,0.0005580779979936,292.9698181152344,294.1499938964844,270.3500061035156,269.6131286621094,273.6035461425781,270.3500061035156,292.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903897393494,2.812894983605929e-08,0.0011903615668416,-0.0725727528333664,0.0,0.0,0.0,-0.0187574569135904,60.0,-17.74747657775879,-0.0,-9.661359712254125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,0.0001117226929636,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,0.00011764937517,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,8.689543028594926e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.009521484375,0.0,0.0,0.00011764937517,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01007080078125,0.0,0.0,0.0005580779979936,292.9698181152344,294.1499938964844,270.3500061035156,269.6131286621094,273.6035461425781,270.3500061035156,292.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903897393494,2.812894983605929e-08,0.0011903615668416,-0.0725727528333664,0.0,0.0,0.0,-0.0187574569135904,60.0,-17.74747657775879,-0.0,-9.661359712254125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00494384765625,0.0,0.0,0.0001118572545237,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,0.0001177910744445,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00494384765625,0.0,0.0,8.700008766027167e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0049743652344,0.0,0.0,0.0001177910744445,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,0.0005587501218542,292.96417236328125,294.1499938964844,270.3500061035156,269.6131286621094,273.5352783203125,270.3500061035156,292.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.8296627263557642e-08,0.0011917951051145,-0.0730087384581565,0.0,0.0,0.0,-0.0188405811786651,60.0,-17.759868621826172,-0.0,-9.68464490824772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00494384765625,0.0,0.0,0.0001118572545237,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,0.0001177910744445,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00494384765625,0.0,0.0,8.700008766027167e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0049743652344,0.0,0.0,0.0001177910744445,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,0.0005587501218542,292.96417236328125,294.1499938964844,270.3500061035156,269.6131286621094,273.5352783203125,270.3500061035156,292.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.8296627263557642e-08,0.0011917951051145,-0.0730087384581565,0.0,0.0,0.0,-0.0188405811786651,60.0,-17.759868621826172,-0.0,-9.68464490824772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00030517578125,0.0,0.0,0.000111978741188,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999694824219,0.0,0.0,0.0001179190076072,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00030517578125,0.0,0.0,8.709457324584946e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,0.0001179190076072,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008850097656,0.0,0.0,0.0005593569949269,292.9584350585937,294.1499938964844,270.3500061035156,269.6131286621094,273.4682922363281,270.3500061035156,292.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931178160011,2.844801549883869e-08,0.0011930894106626,-0.0734023228287696,0.0,0.0,0.0,-0.0189156290143728,60.0,-17.77031898498535,-0.0,-9.705692605166405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00030517578125,0.0,0.0,0.000111978741188,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999694824219,0.0,0.0,0.0001179190076072,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00030517578125,0.0,0.0,8.709457324584946e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,0.0001179190076072,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008850097656,0.0,0.0,0.0005593569949269,292.9584350585937,294.1499938964844,270.3500061035156,269.6131286621094,273.4682922363281,270.3500061035156,292.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931178160011,2.844801549883869e-08,0.0011930894106626,-0.0734023228287696,0.0,0.0,0.0,-0.0189156290143728,60.0,-17.77031898498535,-0.0,-9.705692605166405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99560546875,0.0,0.0,0.0001120870801969,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952697753906,0.0,0.0,0.0001180330873467,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99560546875,0.0,0.0,8.717883611097932e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,0.0001180330873467,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99615478515625,0.0,0.0,0.0005598981515504,292.95263671875,294.1499938964844,270.3500061035156,269.6131286621094,273.40264892578125,270.3500061035156,292.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194272073917,2.8583016842276265e-08,0.0011942435521632,-0.0737532824277877,0.0,0.0,0.0,-0.0189825538545846,60.0,-17.778575897216797,-0.0,-9.724480776185376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99560546875,0.0,0.0,0.0001120870801969,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952697753906,0.0,0.0,0.0001180330873467,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99560546875,0.0,0.0,8.717883611097932e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,0.0001180330873467,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99615478515625,0.0,0.0,0.0005598981515504,292.95263671875,294.1499938964844,270.3500061035156,269.6131286621094,273.40264892578125,270.3500061035156,292.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194272073917,2.8583016842276265e-08,0.0011942435521632,-0.0737532824277877,0.0,0.0,0.0,-0.0189825538545846,60.0,-17.778575897216797,-0.0,-9.724480776185376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99322509765625,0.0,0.0,0.0001121355380746,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928894042969,0.0,0.0,0.0001180841209134,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99322509765625,0.0,0.0,8.72165328473784e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932556152344,0.0,0.0,0.0001180841209134,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937744140625,0.0,0.0,0.0005601402372121,292.9496765136719,294.1499938964844,270.3500061035156,269.6131286621094,273.370361328125,270.3500061035156,292.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947884922847,2.8643405869388523e-08,0.0011947598541155,-0.0739102661609649,0.0,0.0,0.0,-0.0190124902874231,60.0,-17.78176498413086,-0.0,-9.732891470548568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908142089844,0.0,0.0,0.0001121808163588,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.990478515625,0.0,0.0,0.0001181318002636,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908142089844,0.0,0.0,8.725174120627344e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908447265625,0.0,0.0,0.0001181318002636,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,0.0005603663739748,292.9467163085937,294.1499938964844,270.3500061035156,269.6131286621094,273.3384094238281,270.3500061035156,292.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952709173783,2.8699821186251032e-08,0.0011952421627938,-0.0740569084882736,0.0,0.0,0.0,-0.0190404579043388,60.0,-17.78446388244629,-0.0,-9.740751494291545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859619140625,0.0,0.0,0.0001122593384934,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856262207031,0.0,0.0,0.0001182144842459,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859313964844,0.0,0.0,8.731281559448689e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859619140625,0.0,0.0,0.0001182144842459,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0005607586354017,292.94073486328125,294.1499938964844,270.3500061035156,269.6131286621094,273.27545166015625,270.3500061035156,292.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196107477881,2.8797670026392552e-08,0.0011960787232965,-0.0743112489581108,0.0,0.0,0.0,-0.0190889649093151,60.0,-17.788074493408203,-0.0,-9.754391783189933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859619140625,0.0,0.0,0.0001122593384934,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856262207031,0.0,0.0,0.0001182144842459,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859313964844,0.0,0.0,8.731281559448689e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859619140625,0.0,0.0,0.0001182144842459,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0005607586354017,292.94073486328125,294.1499938964844,270.3500061035156,269.6131286621094,273.27545166015625,270.3500061035156,292.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196107477881,2.8797670026392552e-08,0.0011960787232965,-0.0743112489581108,0.0,0.0,0.0,-0.0190889649093151,60.0,-17.788074493408203,-0.0,-9.754391783189933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98101806640625,0.0,0.0,0.0001123229085351,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806823730469,0.0,0.0,0.0001182814303319,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98101806640625,0.0,0.0,8.736226300243288e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9810485839844,0.0,0.0,0.0001182814303319,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,0.000561076158192,292.9346618652344,294.1499938964844,270.3500061035156,269.6131286621094,273.2137145996094,270.3500061035156,292.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967847822234,2.8876884883288767e-08,0.0011967559112235,-0.0745171457529068,0.0,0.0,0.0,-0.0191282350569963,60.0,-17.789352416992188,-0.0,-9.765441433273737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98101806640625,0.0,0.0,0.0001123229085351,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806823730469,0.0,0.0,0.0001182814303319,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98101806640625,0.0,0.0,8.736226300243288e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9810485839844,0.0,0.0,0.0001182814303319,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,0.000561076158192,292.9346618652344,294.1499938964844,270.3500061035156,269.6131286621094,273.2137145996094,270.3500061035156,292.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967847822234,2.8876884883288767e-08,0.0011967559112235,-0.0745171457529068,0.0,0.0,0.0,-0.0191282350569963,60.0,-17.789352416992188,-0.0,-9.765441433273737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760131835937,0.0,0.0,0.000112390211143,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756774902344,0.0,0.0,0.0001183523054351,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760131835937,0.0,0.0,8.741461351746693e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760131835937,0.0,0.0,0.0001183523054351,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765319824219,0.0,0.0,0.0005614123656414,292.9284973144531,294.1499938964844,270.3483581542969,269.612060546875,273.1531982421875,270.349365234375,292.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975019006058,2.8960755571461053e-08,0.0011974729131907,-0.0747351348400116,0.0,0.0,0.0,-0.0191698111593723,60.0,-17.790016174316406,-0.0,-9.777147624845385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760131835937,0.0,0.0,0.000112390211143,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756774902344,0.0,0.0,0.0001183523054351,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760131835937,0.0,0.0,8.741461351746693e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760131835937,0.0,0.0,0.0001183523054351,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765319824219,0.0,0.0,0.0005614123656414,292.9284973144531,294.1499938964844,270.3483581542969,269.612060546875,273.1531982421875,270.349365234375,292.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975019006058,2.8960755571461053e-08,0.0011974729131907,-0.0747351348400116,0.0,0.0,0.0,-0.0191698111593723,60.0,-17.790016174316406,-0.0,-9.777147624845385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709167480469,0.0,0.0,0.0001124774717027,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705810546875,0.0,0.0,0.0001184441935038,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709167480469,0.0,0.0,8.748247637413442e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.970947265625,0.0,0.0,0.0001184441935038,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,0.000561848282814,292.9222717285156,294.1499938964844,270.3436279296875,269.6089172363281,273.0939025878906,270.346435546875,292.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984314769506,2.9069489926314418e-08,0.0011984023731201,-0.0750177204608917,0.0,0.0,0.0,-0.0192237142473459,60.0,-17.794897079467773,-0.0,-9.79233476527952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709167480469,0.0,0.0,0.0001124774717027,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705810546875,0.0,0.0,0.0001184441935038,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709167480469,0.0,0.0,8.748247637413442e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.970947265625,0.0,0.0,0.0001184441935038,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,0.000561848282814,292.9222717285156,294.1499938964844,270.3436279296875,269.6089172363281,273.0939025878906,270.346435546875,292.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984314769506,2.9069489926314418e-08,0.0011984023731201,-0.0750177204608917,0.0,0.0,0.0,-0.0192237142473459,60.0,-17.794897079467773,-0.0,-9.79233476527952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96832275390625,0.0,0.0,0.0001125280323321,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.968017578125,0.0,0.0,0.0001184974389616,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96832275390625,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683532714844,0.0,0.0,0.0001184974389616,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,0.0005621008458547,292.91912841796875,294.1499938964844,270.34014892578125,269.6065979003906,273.064697265625,270.3439636230469,292.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132497303407945e-08,0.0011989410268142,-0.0751814693212509,0.0,0.0,0.0,-0.0192549489438533,60.0,-17.79927635192871,-0.0,-9.80113981086106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657287597656,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654235839844,0.0,0.0,0.0001185547880595,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657287597656,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657592773437,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0005623728502541,292.9159545898437,294.1499938964844,270.33599853515625,269.60382080078125,273.0357360839844,270.3408508300781,292.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200359463743563e-08,0.0011995211243629,-0.0753578245639801,0.0,0.0,0.0,-0.0192885920405387,60.0,-17.8048095703125,-0.0,-9.8106283985544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604797363281,0.0,0.0,0.0001127026771428,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601745605469,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604797363281,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96099853515625,0.0,0.0,0.0005629732040688,292.9095153808594,294.1499938964844,270.3257141113281,269.59698486328125,272.978515625,270.33251953125,292.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350129437943906e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.819442749023438,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604797363281,0.0,0.0,0.0001127026771428,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601745605469,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604797363281,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96099853515625,0.0,0.0,0.0005629732040688,292.9095153808594,294.1499938964844,270.3257141113281,269.59698486328125,272.978515625,270.33251953125,292.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350129437943906e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.819442749023438,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551696777344,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551696777344,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552001953125,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556579589844,0.0,0.0,0.0005636329879052,292.9030456542969,294.1499938964844,270.3129577636719,269.5884704589844,272.9222106933594,270.32159423828125,292.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514717780898536e-08,0.0012022085720673,-0.0761746540665626,0.0,0.0,0.0,-0.019444428384304,60.0,-17.838319778442383,-0.0,-9.854641547235589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551696777344,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551696777344,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552001953125,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556579589844,0.0,0.0,0.0005636329879052,292.9030456542969,294.1499938964844,270.3129577636719,269.5884704589844,272.9222106933594,270.32159423828125,292.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514717780898536e-08,0.0012022085720673,-0.0761746540665626,0.0,0.0,0.0,-0.019444428384304,60.0,-17.838319778442383,-0.0,-9.854641547235589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.949462890625,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497985839844,0.0,0.0,0.000118969946925,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95025634765625,0.0,0.0,0.0005643421900458,292.8964538574219,294.1499938964844,270.2980041503906,269.5785217285156,272.8666687011719,270.30841064453125,292.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691644698459644e-08,0.0012037210399284,-0.0766343176364898,0.0,0.0,0.0,-0.019532136619091,60.0,-17.860675811767578,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.949462890625,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497985839844,0.0,0.0,0.000118969946925,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95025634765625,0.0,0.0,0.0005643421900458,292.8964538574219,294.1499938964844,270.2980041503906,269.5785217285156,272.8666687011719,270.30841064453125,292.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691644698459644e-08,0.0012037210399284,-0.0766343176364898,0.0,0.0,0.0,-0.019532136619091,60.0,-17.860675811767578,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001131560420617,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440002441406,0.0,0.0,0.0001191587580251,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,8.801025251159444e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0001191587580251,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,0.0005652378313243,292.8898010253906,294.1499938964844,270.2810363769531,269.56719970703125,272.8119506835937,270.2928466796875,292.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056609848514,2.9915089072574126e-08,0.0012056310661137,-0.0772147700190544,0.0,0.0,0.0,-0.0196429044008255,60.0,-17.888856887817383,-0.0,-9.910839793292325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001131560420617,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440002441406,0.0,0.0,0.0001191587580251,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,8.801025251159444e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0001191587580251,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,0.0005652378313243,292.8898010253906,294.1499938964844,270.2810363769531,269.56719970703125,272.8119506835937,270.2928466796875,292.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056609848514,2.9915089072574126e-08,0.0012056310661137,-0.0772147700190544,0.0,0.0,0.0,-0.0196429044008255,60.0,-17.888856887817383,-0.0,-9.910839793292325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0001132813122239,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94122314453125,0.0,0.0,0.0001192906784126,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,8.810768486000597e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415283203125,0.0,0.0,0.0001192906784126,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419860839844,0.0,0.0,0.0005658636218868,292.88641357421875,294.1499938964844,270.2718811035156,269.5610656738281,272.7848205566406,270.2843933105469,292.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069954536855,3.007119531162061e-08,0.0012069654185324,-0.0776202529668808,0.0,0.0,0.0,-0.0197202917188406,60.0,-17.906858444213867,-0.0,-9.932795563827312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.938720703125,0.0,0.0,0.0001134367194026,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384155273437,0.0,0.0,0.0001194543219753,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.938720703125,0.0,0.0,8.82285603438504e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,0.0001194543219753,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,0.0005666398792527,292.8830261230469,294.1499938964844,270.2622985839844,269.5546875,272.7578430175781,270.2754211425781,291.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086511123925,3.0264860839679386e-08,0.0012086208444088,-0.0781232342123985,0.0,0.0,0.0,-0.0198162961751222,60.0,-17.92929458618164,-0.0,-9.960066194025785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0001137318467954,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327697753906,0.0,0.0,0.0001197651145048,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,8.845810225466266e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0001197651145048,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,0.0005681141628883,292.8761901855469,294.1499938964844,270.24200439453125,269.5411071777344,272.7043151855469,270.2561950683594,291.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211795839481,3.0632651970563536e-08,0.0012117652222514,-0.0790783017873764,0.0,0.0,0.0,-0.0199986230581998,60.0,-17.98023223876953,-0.0,-1.0011959972189288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0001137318467954,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327697753906,0.0,0.0,0.0001197651145048,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,8.845810225466266e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0001197651145048,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,0.0005681141628883,292.8761901855469,294.1499938964844,270.24200439453125,269.5411071777344,272.7043151855469,270.2561950683594,291.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211795839481,3.0632651970563536e-08,0.0012117652222514,-0.0790783017873764,0.0,0.0,0.0,-0.0199986230581998,60.0,-17.98023223876953,-0.0,-1.0011959972189288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,0.0001138976804213,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92706298828125,0.0,0.0,0.0001199397374875,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,8.858708315528929e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,0.0001199397374875,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92779541015625,0.0,0.0,0.0005689424579031,292.8692321777344,294.1499938964844,270.2203674316406,269.5266418457031,272.6513977050781,270.2354431152344,291.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135631404817,3.0839302667118325e-08,0.0012135322904214,-0.0796148255467414,0.0,0.0,0.0,-0.0201010685414075,60.0,-18.02225112915039,-0.0,-1.0041176778941009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,0.0001138976804213,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92706298828125,0.0,0.0,0.0001199397374875,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,8.858708315528929e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,0.0001199397374875,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92779541015625,0.0,0.0,0.0005689424579031,292.8692321777344,294.1499938964844,270.2203674316406,269.5266418457031,272.6513977050781,270.2354431152344,291.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135631404817,3.0839302667118325e-08,0.0012135322904214,-0.0796148255467414,0.0,0.0,0.0,-0.0201010685414075,60.0,-18.02225112915039,-0.0,-1.0041176778941009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0001139130545197,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92242431640625,0.0,0.0,0.0001199559337692,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,8.859904482960701e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227294921875,0.0,0.0,0.0001199559337692,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92315673828125,0.0,0.0,0.0005690192920155,292.8636474609375,294.1499938964844,270.2022705078125,269.5145263671875,272.6094970703125,270.218017578125,291.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137274025008,3.085845889927441e-08,0.0012136965524405,-0.0796645581722259,0.0,0.0,0.0,-0.0201105680316686,60.0,-18.04197120666504,-0.0,-1.0043887499477933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9212646484375,0.0,0.0,0.0001199446123791,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,0.0001199446123791,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,0.0005689656245522,292.8622436523437,294.1499938964844,270.1976318359375,269.51141357421875,272.5990905761719,270.2135314941406,291.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506516870533e-08,0.0012135821161791,-0.0796297937631607,0.0,0.0,0.0,-0.0201039295643568,60.0,-18.04451370239257,-0.0,-1.004199248200166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156494140625,0.0,0.0,0.0001137963481596,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156494140625,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.0,0.0005684362840838,292.85516357421875,294.1499938964844,270.17401123046875,269.4955749511719,272.54742431640625,270.1906433105469,291.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713010801264324e-08,0.001212453469634,-0.079286940395832,0.0,0.0,0.0,-0.020038466900587,60.0,-18.04655838012696,-0.0,-1.0023316576734945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156494140625,0.0,0.0,0.0001137963481596,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156494140625,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.0,0.0005684362840838,292.85516357421875,294.1499938964844,270.17401123046875,269.4955749511719,272.54742431640625,270.1906433105469,291.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713010801264324e-08,0.001212453469634,-0.079286940395832,0.0,0.0,0.0,-0.020038466900587,60.0,-18.04655838012696,-0.0,-1.0023316576734945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
