time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806396484375,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7804260253906,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806396484375,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806701660156,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809753417969,0.0,0.0,0.000550496566575,292.69482421875,294.1499938964844,269.8500061035156,269.27642822265625,271.61602783203125,269.85015869140625,291.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.521392822265625,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735900878906,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734069824219,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735900878906,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735900878906,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.0005507310270331,292.68658447265625,294.1499938964844,269.8500061035156,269.27642822265625,271.5795288085937,269.8500671386719,291.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.518962860107422,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735900878906,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734069824219,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735900878906,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735900878906,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.0005507310270331,292.68658447265625,294.1499938964844,269.8500061035156,269.27642822265625,271.5795288085937,269.8500671386719,291.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.518962860107422,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664794921875,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76629638671875,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664794921875,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665100097656,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0005509538459591,292.6782531738281,294.1499938964844,269.8500061035156,269.27642822265625,271.5437316894531,269.8500061035156,291.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.516151428222656,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664794921875,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76629638671875,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664794921875,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665100097656,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0005509538459591,292.6782531738281,294.1499938964844,269.8500061035156,269.27642822265625,271.5437316894531,269.8500061035156,291.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.516151428222656,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593078613281,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591247558594,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593078613281,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596435546875,0.0,0.0,0.0005511667113751,292.6698913574219,294.1499938964844,269.8500061035156,269.27642822265625,271.5086364746094,269.8500061035156,291.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51296615600586,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593078613281,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591247558594,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593078613281,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596435546875,0.0,0.0,0.0005511667113751,292.6698913574219,294.1499938964844,269.8500061035156,269.27642822265625,271.5086364746094,269.8500061035156,291.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51296615600586,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520751953125,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518920898437,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520751953125,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7521057128906,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,0.0005513711366802,292.6614685058594,294.1499938964844,269.8500061035156,269.27642822265625,271.47430419921875,269.8500061035156,291.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.509458541870117,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520751953125,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518920898437,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520751953125,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7521057128906,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,0.0005513711366802,292.6614685058594,294.1499938964844,269.8500061035156,269.27642822265625,271.47430419921875,269.8500061035156,291.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.509458541870117,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484436035156,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7482604980469,0.0,0.0,0.0001162575645139,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484436035156,0.0,0.0,8.586743933847174e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484741210937,0.0,0.0,0.0001162575645139,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7487487792969,0.0,0.0,0.0005514758522622,292.6572265625,294.1499938964844,269.8500061035156,269.27642822265625,271.4573974609375,269.8500061035156,291.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.648172525709924e-08,0.0011762795038521,-0.068287692964077,0.0,0.0,0.0,-0.0179408732801675,60.0,-17.507707595825195,-0.0,-9.4340954603922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74481201171875,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74462890625,0.0,0.0,0.0001162909757113,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74481201171875,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74481201171875,0.0,0.0,0.0001162909757113,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7451171875,0.0,0.0,0.0005516342935152,292.6529846191406,294.1499938964844,269.8500061035156,269.27642822265625,271.440673828125,269.8500061035156,291.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.6521256302203252e-08,0.001176617341116,-0.0683905705809593,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.506690979003906,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374572753906,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7372741699219,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374572753906,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374572753906,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377624511719,0.0,0.0,0.000552165263798,292.6444396972656,294.1499938964844,269.8500061035156,269.27642822265625,271.40771484375,269.8500061035156,291.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.50965690612793,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374572753906,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7372741699219,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374572753906,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374572753906,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377624511719,0.0,0.0,0.000552165263798,292.6444396972656,294.1499938964844,269.8500061035156,269.27642822265625,271.40771484375,269.8500061035156,291.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.50965690612793,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73004150390625,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298583984375,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73004150390625,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73004150390625,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303466796875,0.0,0.0,0.0005528036272153,292.6358337402344,294.1499938964844,269.8500061035156,269.27642822265625,271.3753662109375,269.8500061035156,291.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.517515182495117,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73004150390625,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298583984375,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73004150390625,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73004150390625,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303466796875,0.0,0.0,0.0005528036272153,292.6358337402344,294.1499938964844,269.8500061035156,269.27642822265625,271.3753662109375,269.8500061035156,291.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.517515182495117,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225646972656,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7223815917969,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225646972656,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225646972656,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228698730469,0.0,0.0,0.0005533583462238,292.6271667480469,294.1499938964844,269.8500061035156,269.27642822265625,271.3437194824219,269.8500061035156,291.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951344267445165e-08,0.0011802942026406,-0.0695097297430038,0.0,0.0,0.0,-0.0181736778467893,60.0,-17.525758743286133,-0.0,-9.498612740799217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225646972656,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7223815917969,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225646972656,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225646972656,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228698730469,0.0,0.0,0.0005533583462238,292.6271667480469,294.1499938964844,269.8500061035156,269.27642822265625,271.3437194824219,269.8500061035156,291.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951344267445165e-08,0.0011802942026406,-0.0695097297430038,0.0,0.0,0.0,-0.0181736778467893,60.0,-17.525758743286133,-0.0,-9.498612740799217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71502685546875,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71484375,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71502685546875,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71502685546875,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153015136719,0.0,0.0,0.0005536976386792,292.618408203125,294.1499938964844,269.8500061035156,269.27642822265625,271.3126525878906,269.8500061035156,291.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810178402811,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.529565811157227,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71502685546875,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71484375,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71502685546875,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71502685546875,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153015136719,0.0,0.0,0.0005536976386792,292.618408203125,294.1499938964844,269.8500061035156,269.27642822265625,271.3126525878906,269.8500061035156,291.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810178402811,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.529565811157227,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.71124267578125,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7110595703125,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71124267578125,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71124267578125,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115173339844,0.0,0.0,0.0005537700490094,292.6140441894531,294.1499938964844,269.8500061035156,269.27642822265625,271.2973327636719,269.8500061035156,291.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054049667185612e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.529075622558594,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074279785156,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.707275390625,0.0,0.0,0.0001167398440884,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074279785156,0.0,0.0,8.622364839538932e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074584960937,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077331542969,0.0,0.0,0.0005537635297514,292.6096496582031,294.1499938964844,269.8500061035156,269.27642822265625,271.2821960449219,269.8500061035156,291.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.705242430067756e-08,0.0011811587028205,-0.0697727277874946,0.0,0.0,0.0,-0.0182237885892391,60.0,-17.526222229003906,-0.0,-9.512528009736344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997985839844,0.0,0.0,0.0001108146170736,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996459960937,0.0,0.0,0.0001166931324405,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997985839844,0.0,0.0,8.618914580438286e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998291015625,0.0,0.0,0.0001166931324405,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000732421875,0.0,0.0,0.000553541991394,292.6007995605469,294.1499938964844,269.8500061035156,269.27642822265625,271.2523803710937,269.8500061035156,291.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807132977992,2.699714585219226e-08,0.0011806862894445,-0.0696289017796516,0.0,0.0,0.0,-0.0181963853538036,60.0,-17.514284133911133,-0.0,-9.504916675950881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997985839844,0.0,0.0,0.0001108146170736,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996459960937,0.0,0.0,0.0001166931324405,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997985839844,0.0,0.0,8.618914580438286e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998291015625,0.0,0.0,0.0001166931324405,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000732421875,0.0,0.0,0.000553541991394,292.6007995605469,294.1499938964844,269.8500061035156,269.27642822265625,271.2523803710937,269.8500061035156,291.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807132977992,2.699714585219226e-08,0.0011806862894445,-0.0696289017796516,0.0,0.0,0.0,-0.0181963853538036,60.0,-17.514284133911133,-0.0,-9.504916675950881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921081542969,0.0,0.0,0.000110726476123,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69195556640625,0.0,0.0,0.0001166003130492,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921081542969,0.0,0.0,8.612059173174202e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.692138671875,0.0,0.0,0.0001166003130492,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923828125,0.0,0.0,0.0005531016504392,292.5919189453125,294.1499938964844,269.8500061035156,269.27642822265625,271.2232360839844,269.8500061035156,291.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179774175398,2.6887303050671107e-08,0.0011797472834587,-0.0693431049585342,0.0,0.0,0.0,-0.018141932785511,60.0,-17.493854522705078,-0.0,-9.489801300333057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921081542969,0.0,0.0,0.000110726476123,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69195556640625,0.0,0.0,0.0001166003130492,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921081542969,0.0,0.0,8.612059173174202e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.692138671875,0.0,0.0,0.0001166003130492,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923828125,0.0,0.0,0.0005531016504392,292.5919189453125,294.1499938964844,269.8500061035156,269.27642822265625,271.2232360839844,269.8500061035156,291.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179774175398,2.6887303050671107e-08,0.0011797472834587,-0.0693431049585342,0.0,0.0,0.0,-0.018141932785511,60.0,-17.493854522705078,-0.0,-9.489801300333057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,0.0001106128765968,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842041015625,0.0,0.0,0.0001164806890301,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,8.6032239778433e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,0.0001164806890301,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,0.0005525342421606,292.5830078125,294.1499938964844,269.8500061035156,269.27642822265625,271.1946716308594,269.8500061035156,291.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178563805297,2.6745739845068783e-08,0.0011785371461883,-0.0689747408032417,0.0,0.0,0.0,-0.0180717557668685,60.0,-17.46843147277832,-0.0,-9.470339534800588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,0.0001106128765968,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842041015625,0.0,0.0,0.0001164806890301,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,8.6032239778433e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,0.0001164806890301,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,0.0005525342421606,292.5830078125,294.1499938964844,269.8500061035156,269.27642822265625,271.1946716308594,269.8500061035156,291.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178563805297,2.6745739845068783e-08,0.0011785371461883,-0.0689747408032417,0.0,0.0,0.0,-0.0180717557668685,60.0,-17.46843147277832,-0.0,-9.470339534800588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,0.0001104563634726,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67645263671875,0.0,0.0,0.0001163158667623,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,8.591050573159009e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,0.0001163158667623,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768798828125,0.0,0.0,0.0005517523968592,292.57403564453125,294.1499938964844,269.8500061035156,269.27642822265625,271.166748046875,269.8500061035156,291.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768963886424,2.6550697640459475e-08,0.0011768698459491,-0.0684671849012374,0.0,0.0,0.0,-0.0179750677198171,60.0,-17.43737030029297,-0.0,-9.443557047461584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,0.0001104563634726,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67645263671875,0.0,0.0,0.0001163158667623,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,8.591050573159009e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,0.0001163158667623,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768798828125,0.0,0.0,0.0005517523968592,292.57403564453125,294.1499938964844,269.8500061035156,269.27642822265625,271.166748046875,269.8500061035156,291.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768963886424,2.6550697640459475e-08,0.0011768698459491,-0.0684671849012374,0.0,0.0,0.0,-0.0179750677198171,60.0,-17.43737030029297,-0.0,-9.443557047461584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726989746094,0.0,0.0,0.0001103549366234,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67254638671875,0.0,0.0,0.0001162090629804,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726989746094,0.0,0.0,8.583161979913712e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726989746094,0.0,0.0,0.0001162090629804,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6729736328125,0.0,0.0,0.0005512457573786,292.5695495605469,294.1499938964844,269.8500061035156,269.27642822265625,271.1530456542969,269.8500061035156,291.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758158216252,2.6424306298622472e-08,0.0011757893953472,-0.0681382492184639,0.0,0.0,0.0,-0.0179124120622873,60.0,-17.4185848236084,-0.0,-9.426221936337242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687927246094,0.0,0.0,0.0001102421010727,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66864013671875,0.0,0.0,0.0001160902393166,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687927246094,0.0,0.0,8.574385719839483e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687927246094,0.0,0.0,0.0001160902393166,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690368652344,0.0,0.0,0.000550682132598,292.5650634765625,294.1499938964844,269.8500061035156,269.27642822265625,271.13946533203125,269.8500061035156,291.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746136005967,2.6283693443929224e-08,0.001174587290734,-0.0677722841501236,0.0,0.0,0.0,-0.0178427062928676,60.0,-17.39817237854004,-0.0,-9.406955570057109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,0.0001099700530176,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607971191406,0.0,0.0,0.0001158037557615,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,8.553226507501677e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,0.0001158037557615,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66119384765625,0.0,0.0,0.0005493231583386,292.5560302734375,294.1499938964844,269.8500061035156,269.27642822265625,271.1127319335937,269.8500061035156,291.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717150919139,2.5944682846557043e-08,0.0011716891312971,-0.0668898224830627,0.0,0.0,0.0,-0.0176746472716331,60.0,-17.350677490234375,-0.0,-9.360584840578669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,0.0001099700530176,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607971191406,0.0,0.0,0.0001158037557615,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,8.553226507501677e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,0.0001158037557615,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66119384765625,0.0,0.0,0.0005493231583386,292.5560302734375,294.1499938964844,269.8500061035156,269.27642822265625,271.1127319335937,269.8500061035156,291.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717150919139,2.5944682846557043e-08,0.0011716891312971,-0.0668898224830627,0.0,0.0,0.0,-0.0176746472716331,60.0,-17.350677490234375,-0.0,-9.360584840578669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.653076171875,0.0,0.0,0.0001096538544516,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529235839844,0.0,0.0,0.0001154707861132,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.653076171875,0.0,0.0,8.528633043169975e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.653076171875,0.0,0.0,0.0001154707861132,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533203125,0.0,0.0,0.0005477436934597,292.5469970703125,294.1499938964844,269.8500061035156,269.27642822265625,271.0867004394531,269.8500061035156,291.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683461489155,2.555065314879813e-08,0.0011683206539601,-0.0658639669418335,0.0,0.0,0.0,-0.0174793135374784,60.0,-17.294450759887695,-0.0,-9.306832282618417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.653076171875,0.0,0.0,0.0001096538544516,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529235839844,0.0,0.0,0.0001154707861132,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.653076171875,0.0,0.0,8.528633043169975e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.653076171875,0.0,0.0,0.0001154707861132,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533203125,0.0,0.0,0.0005477436934597,292.5469970703125,294.1499938964844,269.8500061035156,269.27642822265625,271.0867004394531,269.8500061035156,291.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683461489155,2.555065314879813e-08,0.0011683206539601,-0.0658639669418335,0.0,0.0,0.0,-0.0174793135374784,60.0,-17.294450759887695,-0.0,-9.306832282618417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451721191406,0.0,0.0,0.0001093174578272,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64501953125,0.0,0.0,0.0001151165488408,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451721191406,0.0,0.0,8.502468699589372e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451721191406,0.0,0.0,0.0001151165488408,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454162597656,0.0,0.0,0.0005460633547045,292.5379333496094,294.1499938964844,269.8500061035156,269.27642822265625,271.0612487792969,269.8500061035156,291.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647619539871,2.5131463132765933e-08,0.0011647368082776,-0.0647723823785781,0.0,0.0,0.0,-0.0172715056687593,60.0,-17.2333984375,-0.0,-9.249816912415556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451721191406,0.0,0.0,0.0001093174578272,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64501953125,0.0,0.0,0.0001151165488408,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451721191406,0.0,0.0,8.502468699589372e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451721191406,0.0,0.0,0.0001151165488408,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454162597656,0.0,0.0,0.0005460633547045,292.5379333496094,294.1499938964844,269.8500061035156,269.27642822265625,271.0612487792969,269.8500061035156,291.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647619539871,2.5131463132765933e-08,0.0011647368082776,-0.0647723823785781,0.0,0.0,0.0,-0.0172715056687593,60.0,-17.2333984375,-0.0,-9.249816912415556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372375488281,0.0,0.0,0.0001090005607693,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370849609375,0.0,0.0,0.0001147828370449,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372375488281,0.0,0.0,8.477821393171325e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372375488281,0.0,0.0,0.0001147828370449,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,0.0005444803973659,292.5288391113281,294.1499938964844,269.8500061035156,269.27642822265625,271.036376953125,269.8500061035156,291.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613853275775,2.4736571901939897e-08,0.001161360531114,-0.0637438595294952,0.0,0.0,0.0,-0.0170757435262203,60.0,-17.17194938659668,-0.0,-9.196266859134997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372375488281,0.0,0.0,0.0001090005607693,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370849609375,0.0,0.0,0.0001147828370449,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372375488281,0.0,0.0,8.477821393171325e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372375488281,0.0,0.0,0.0001147828370449,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,0.0005444803973659,292.5288391113281,294.1499938964844,269.8500061035156,269.27642822265625,271.036376953125,269.8500061035156,291.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613853275775,2.4736571901939897e-08,0.001161360531114,-0.0637438595294952,0.0,0.0,0.0,-0.0170757435262203,60.0,-17.17194938659668,-0.0,-9.196266859134997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332702636719,0.0,0.0,0.000108865686343,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63311767578125,0.0,0.0,0.0001146408103522,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332702636719,0.0,0.0,8.467330917483196e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332702636719,0.0,0.0,0.0001146408103522,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,0.0005438066436909,292.5242919921875,294.1499938964844,269.8500061035156,269.27642822265625,271.024169921875,269.8500061035156,291.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599480640143,2.4568500123223212e-08,0.0011599235003814,-0.0633060410618782,0.0,0.0,0.0,-0.0169924236834049,60.0,-17.143476486206055,-0.0,-9.173521675620577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292724609375,0.0,0.0,0.0001087427954189,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.629150390625,0.0,0.0,0.0001145114001701,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292724609375,0.0,0.0,8.457773219561204e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293029785156,0.0,0.0,0.0001145114001701,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295166015625,0.0,0.0,0.0005431927856989,292.5197448730469,294.1499938964844,269.8500061035156,269.27642822265625,271.0121154785156,269.8500061035156,291.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586387408897,2.4415367505525865e-08,0.0011586142936721,-0.0629071146249771,0.0,0.0,0.0,-0.0169165097177028,60.0,-17.117185592651367,-0.0,-9.152823565727888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
