time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,0.000108496795292,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62115478515625,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215515136719,0.0,0.0,0.0005419639637693,292.5106201171875,294.1499938964844,269.8500061035156,269.27642822265625,270.9884338378906,269.8500061035156,291.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.4108821605750563e-08,0.0011559935519471,-0.0621084310114383,0.0,0.0,0.0,-0.0167645439505577,60.0,-17.06721305847168,-0.0,-9.111458609822877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,0.000108496795292,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62115478515625,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215515136719,0.0,0.0,0.0005419639637693,292.5106201171875,294.1499938964844,269.8500061035156,269.27642822265625,270.9884338378906,269.8500061035156,291.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.4108821605750563e-08,0.0011559935519471,-0.0621084310114383,0.0,0.0,0.0,-0.0167645439505577,60.0,-17.06721305847168,-0.0,-9.111458609822877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61328125,0.0,0.0,0.0001082503222278,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131286621094,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61328125,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61328125,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,0.0005407327553257,292.50146484375,294.1499938964844,269.8500061035156,269.27642822265625,270.9653015136719,269.8500061035156,291.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.38016912845751e-08,0.001153367687948,-0.0613081119954586,0.0,0.0,0.0,-0.0166122876107692,60.0,-17.018415451049805,-0.0,-9.070108575315317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61328125,0.0,0.0,0.0001082503222278,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131286621094,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61328125,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61328125,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,0.0005407327553257,292.50146484375,294.1499938964844,269.8500061035156,269.27642822265625,270.9653015136719,269.8500061035156,291.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.38016912845751e-08,0.001153367687948,-0.0613081119954586,0.0,0.0,0.0,-0.0166122876107692,60.0,-17.018415451049805,-0.0,-9.070108575315317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.605224609375,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051025390625,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.605224609375,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6052551269531,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60546875,0.0,0.0,0.0005395002663135,292.4922790527344,294.1499938964844,269.8500061035156,269.27642822265625,270.94268798828125,269.8500061035156,291.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494228784670668e-08,0.0011507390299811,-0.0605068132281303,0.0,0.0,0.0,-0.0164598692208528,60.0,-16.969816207885742,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.605224609375,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051025390625,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.605224609375,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6052551269531,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60546875,0.0,0.0,0.0005395002663135,292.4922790527344,294.1499938964844,269.8500061035156,269.27642822265625,270.94268798828125,269.8500061035156,291.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494228784670668e-08,0.0011507390299811,-0.0605068132281303,0.0,0.0,0.0,-0.0164598692208528,60.0,-16.969816207885742,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59716796875,0.0,0.0,0.0001077564811566,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,0.0001134727644966,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59716796875,0.0,0.0,8.381059160456061e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59716796875,0.0,0.0,0.0001134727644966,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5973815917969,0.0,0.0,0.0005382659146562,292.48309326171875,294.1499938964844,269.8500061035156,269.27642822265625,270.92059326171875,269.8500061035156,291.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481296969577,2.318630976105852e-08,0.0011481064138934,-0.0597042106091976,0.0,0.0,0.0,-0.016307221725583,60.0,-16.9212646484375,-0.0,-8.987539956706314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59716796875,0.0,0.0,0.0001077564811566,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,0.0001134727644966,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59716796875,0.0,0.0,8.381059160456061e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59716796875,0.0,0.0,0.0001134727644966,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5973815917969,0.0,0.0,0.0005382659146562,292.48309326171875,294.1499938964844,269.8500061035156,269.27642822265625,270.92059326171875,269.8500061035156,291.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481296969577,2.318630976105852e-08,0.0011481064138934,-0.0597042106091976,0.0,0.0,0.0,-0.016307221725583,60.0,-16.9212646484375,-0.0,-8.987539956706314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931091308594,0.0,0.0,0.000107632826257,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5929870605469,0.0,0.0,0.0001133425466832,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931091308594,0.0,0.0,8.371441799681634e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931396484375,0.0,0.0,0.0001133425466832,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5933532714844,0.0,0.0,0.0005376482731662,292.4784851074219,294.1499938964844,269.8500061035156,269.27642822265625,270.90972900390625,269.8500061035156,291.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468122247606,2.303222856880893e-08,0.0011467891745269,-0.0593025460839271,0.0,0.0,0.0,-0.0162308383733034,60.0,-16.896989822387695,-0.0,-8.966925690856443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58905029296875,0.0,0.0,0.0001075078835128,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58892822265625,0.0,0.0,0.0001132109755417,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.58905029296875,0.0,0.0,8.36172403069213e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5890808105469,0.0,0.0,0.0001132109755417,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892944335937,0.0,0.0,0.0005370241124182,292.473876953125,294.1499938964844,269.8500061035156,269.27642822265625,270.8989562988281,269.8500061035156,291.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454808991402,2.2876532668192343e-08,0.0011454579653218,-0.0588966496288776,0.0,0.0,0.0,-0.0161536540836095,60.0,-16.87264633178711,-0.0,-8.94611886792518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809326171875,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.580810546875,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809326171875,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809631347656,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5811767578125,0.0,0.0,0.0005357424379326,292.4646301269531,294.1499938964844,269.8500061035156,269.27642822265625,270.8777770996094,269.8500061035156,291.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427470017224,2.2556809753382367e-08,0.0011427245335653,-0.0580630376935005,0.0,0.0,0.0,-0.015995156019926,60.0,-16.82337188720703,-0.0,-8.90346711912571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809326171875,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.580810546875,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809326171875,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809631347656,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5811767578125,0.0,0.0,0.0005357424379326,292.4646301269531,294.1499938964844,269.8500061035156,269.27642822265625,270.8777770996094,269.8500061035156,291.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427470017224,2.2556809753382367e-08,0.0011427245335653,-0.0580630376935005,0.0,0.0,0.0,-0.015995156019926,60.0,-16.82337188720703,-0.0,-8.90346711912571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727844238281,0.0,0.0,0.0001069795325747,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726623535156,0.0,0.0,0.0001126545976148,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727844238281,0.0,0.0,8.320630149682984e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57281494140625,0.0,0.0,0.0001126545976148,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.572998046875,0.0,0.0,0.0005343849188648,292.45538330078125,294.1499938964844,269.8500061035156,269.27642822265625,270.8571472167969,269.8500061035156,291.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398515198379,2.2218168638232786e-08,0.0011398292845115,-0.0571799725294113,0.0,0.0,0.0,-0.015827277675271,60.0,-16.7722110748291,-0.0,-8.858403788281066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727844238281,0.0,0.0,0.0001069795325747,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726623535156,0.0,0.0,0.0001126545976148,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727844238281,0.0,0.0,8.320630149682984e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57281494140625,0.0,0.0,0.0001126545976148,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.572998046875,0.0,0.0,0.0005343849188648,292.45538330078125,294.1499938964844,269.8500061035156,269.27642822265625,270.8571472167969,269.8500061035156,291.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398515198379,2.2218168638232786e-08,0.0011398292845115,-0.0571799725294113,0.0,0.0,0.0,-0.015827277675271,60.0,-16.7722110748291,-0.0,-8.858403788281066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56463623046875,0.0,0.0,0.0001066924160113,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5644836425781,0.0,0.0,0.0001123522524721,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5646057128906,0.0,0.0,8.298298780573532e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56463623046875,0.0,0.0,0.0001123522524721,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5648498535156,0.0,0.0,0.0005329506820999,292.44610595703125,294.1499938964844,269.8500061035156,269.27642822265625,270.8369140625,269.8500061035156,291.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136792358011,2.1860396159922857e-08,0.0011367704719305,-0.0562468841671943,0.0,0.0,0.0,-0.0156499184668064,60.0,-16.71905517578125,-0.0,-8.810917506707484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56463623046875,0.0,0.0,0.0001066924160113,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5644836425781,0.0,0.0,0.0001123522524721,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5646057128906,0.0,0.0,8.298298780573532e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56463623046875,0.0,0.0,0.0001123522524721,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5648498535156,0.0,0.0,0.0005329506820999,292.44610595703125,294.1499938964844,269.8500061035156,269.27642822265625,270.8369140625,269.8500061035156,291.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136792358011,2.1860396159922857e-08,0.0011367704719305,-0.0562468841671943,0.0,0.0,0.0,-0.0156499184668064,60.0,-16.71905517578125,-0.0,-8.810917506707484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564270019531,0.0,0.0,0.0001063862437149,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563049316406,0.0,0.0,0.0001120298329624,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564270019531,0.0,0.0,8.274485298898071e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0001120298329624,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.556640625,0.0,0.0,0.0005314212758094,292.43682861328125,294.1499938964844,269.8500061035156,269.27642822265625,270.817138671875,269.8500061035156,291.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335301678627,2.1478880896097508e-08,0.0011335087474435,-0.0552517101168632,0.0,0.0,0.0,-0.0154607873409986,60.0,-16.66326332092285,-0.0,-8.76042136610522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564270019531,0.0,0.0,0.0001063862437149,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563049316406,0.0,0.0,0.0001120298329624,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564270019531,0.0,0.0,8.274485298898071e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0001120298329624,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.556640625,0.0,0.0,0.0005314212758094,292.43682861328125,294.1499938964844,269.8500061035156,269.27642822265625,270.817138671875,269.8500061035156,291.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335301678627,2.1478880896097508e-08,0.0011335087474435,-0.0552517101168632,0.0,0.0,0.0,-0.0154607873409986,60.0,-16.66326332092285,-0.0,-8.76042136610522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523376464844,0.0,0.0,0.0001062260271282,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5522155761719,0.0,0.0,0.0001118611180572,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523376464844,0.0,0.0,8.26202449388802e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523376464844,0.0,0.0,0.0001118611180572,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55255126953125,0.0,0.0,0.0005306209786795,292.43218994140625,294.1499938964844,269.8500061035156,269.27642822265625,270.80743408203125,269.8500061035156,291.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318231699988,2.127924147998783e-08,0.0011318018659949,-0.0547308884561061,0.0,0.0,0.0,-0.0153618184849619,60.0,-16.6341552734375,-0.0,-8.734054546266634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482177734375,0.0,0.0,0.0001060612339642,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.548095703125,0.0,0.0,0.0001116875864681,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482177734375,0.0,0.0,8.249207166954875e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482482910156,0.0,0.0,0.0001116875864681,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484313964844,0.0,0.0,0.0005297978641465,292.42755126953125,294.1499938964844,269.8500061035156,269.27642822265625,270.7978515625,269.8500061035156,291.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130067394115,2.10739052874942e-08,0.0011300463229417,-0.0541951581835746,0.0,0.0,0.0,-0.015260025858879,60.0,-16.604381561279297,-0.0,-8.706977894235025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400085449219,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5398864746094,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400085449219,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400085449219,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54022216796875,0.0,0.0,0.0005280858604237,292.4182434082031,294.1499938964844,269.8500061035156,269.27642822265625,270.7789611816406,269.8500061035156,291.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646847787020306e-08,0.001126395072788,-0.0530808083713054,0.0,0.0,0.0,-0.0150483176112174,60.0,-16.542896270751953,-0.0,-8.65079741174668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400085449219,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5398864746094,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400085449219,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400085449219,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54022216796875,0.0,0.0,0.0005280858604237,292.4182434082031,294.1499938964844,269.8500061035156,269.27642822265625,270.7789611816406,269.8500061035156,291.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646847787020306e-08,0.001126395072788,-0.0530808083713054,0.0,0.0,0.0,-0.0150483176112174,60.0,-16.542896270751953,-0.0,-8.65079741174668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317687988281,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316467285156,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317687988281,0.0,0.0,8.194608381018043e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317687988281,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.531982421875,0.0,0.0,0.0005262912600301,292.408935546875,294.1499938964844,269.8500061035156,269.27642822265625,270.7605285644531,269.8500061035156,291.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199191652636728e-08,0.0011225676862522,-0.0519125014543533,0.0,0.0,0.0,-0.0148263974115252,60.0,-16.478755950927734,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317687988281,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316467285156,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317687988281,0.0,0.0,8.194608381018043e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317687988281,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.531982421875,0.0,0.0,0.0005262912600301,292.408935546875,294.1499938964844,269.8500061035156,269.27642822265625,270.7605285644531,269.8500061035156,291.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199191652636728e-08,0.0011225676862522,-0.0519125014543533,0.0,0.0,0.0,-0.0148263974115252,60.0,-16.478755950927734,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235290527344,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233764648437,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52349853515625,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235290527344,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237121582031,0.0,0.0,0.0005244247731752,292.3996276855469,294.1499938964844,269.8500061035156,269.27642822265625,270.7425231933594,269.8500061035156,291.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.412281036376953,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235290527344,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233764648437,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52349853515625,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235290527344,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237121582031,0.0,0.0,0.0005244247731752,292.3996276855469,294.1499938964844,269.8500061035156,269.27642822265625,270.7425231933594,269.8500061035156,291.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.412281036376953,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152587890625,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51513671875,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152587890625,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152587890625,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51544189453125,0.0,0.0,0.00052249757573,292.3902893066406,294.1499938964844,269.8500061035156,269.27642822265625,270.7249450683594,269.8500061035156,291.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.34380531311035,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152587890625,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51513671875,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152587890625,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152587890625,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51544189453125,0.0,0.0,0.00052249757573,292.3902893066406,294.1499938964844,269.8500061035156,269.27642822265625,270.7249450683594,269.8500061035156,291.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.34380531311035,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111083984375,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.510986328125,0.0,0.0,0.000109941305709,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111083984375,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111389160156,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113220214844,0.0,0.0,0.0005215142155066,292.3856506347656,294.1499938964844,269.8500061035156,269.27642822265625,270.71630859375,269.8500061035156,291.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007570628559733e-08,0.0011123794829472,-0.0488015674054622,0.0,0.0,0.0,-0.0142356660217046,60.0,-16.30889892578125,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5069885253906,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068664550781,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5069885253906,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5069885253906,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5071716308594,0.0,0.0,0.0005205210181884,292.3809814453125,294.1499938964844,269.8500061035156,269.27642822265625,270.7077941894531,269.8500061035156,291.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982214016858e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128478571772,60.0,-16.273643493652344,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49871826171875,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49859619140625,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.49871826171875,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49871826171875,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989013671875,0.0,0.0,0.0005185081390663,292.3716735839844,294.1499938964844,269.8500061035156,269.27642822265625,270.6910095214844,269.8500061035156,291.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257718892300545e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,-0.0138639360666275,60.0,-16.2022762298584,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49871826171875,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49859619140625,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.49871826171875,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49871826171875,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989013671875,0.0,0.0,0.0005185081390663,292.3716735839844,294.1499938964844,269.8500061035156,269.27642822265625,270.6910095214844,269.8500061035156,291.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257718892300545e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,-0.0138639360666275,60.0,-16.2022762298584,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49041748046875,0.0,0.0,0.0001033930602716,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49029541015625,0.0,0.0,0.000108877873572,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49041748046875,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49041748046875,0.0,0.0,0.000108877873572,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906005859375,0.0,0.0,0.0005164697649888,292.36236572265625,294.1499938964844,269.8500061035156,269.27642822265625,270.6746520996094,269.8500061035156,291.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749254510590617e-08,0.0011016209609806,-0.0455150008201599,0.0,0.0,0.0,-0.0136118698865175,60.0,-16.129993438720703,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49041748046875,0.0,0.0,0.0001033930602716,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49029541015625,0.0,0.0,0.000108877873572,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49041748046875,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49041748046875,0.0,0.0,0.000108877873572,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906005859375,0.0,0.0,0.0005164697649888,292.36236572265625,294.1499938964844,269.8500061035156,269.27642822265625,270.6746520996094,269.8500061035156,291.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749254510590617e-08,0.0011016209609806,-0.0455150008201599,0.0,0.0,0.0,-0.0136118698865175,60.0,-16.129993438720703,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4821472167969,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820251464844,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4821472167969,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4821472167969,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823303222656,0.0,0.0,0.0005144177703186,292.35302734375,294.1499938964844,269.8500061035156,269.27642822265625,270.6586608886719,269.8500061035156,291.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237404392744793e-08,0.0010972445597872,-0.0441776923835277,0.0,0.0,0.0,-0.0133581263944506,60.0,-16.057199478149414,-0.0,-8.208787960484187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4821472167969,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820251464844,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4821472167969,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4821472167969,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823303222656,0.0,0.0,0.0005144177703186,292.35302734375,294.1499938964844,269.8500061035156,269.27642822265625,270.6586608886719,269.8500061035156,291.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237404392744793e-08,0.0010972445597872,-0.0441776923835277,0.0,0.0,0.0,-0.0133581263944506,60.0,-16.057199478149414,-0.0,-8.208787960484187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4738464355469,0.0,0.0,0.0001025707897497,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4737243652344,0.0,0.0,0.0001080119764083,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4738464355469,0.0,0.0,7.977728091645986e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4738464355469,0.0,0.0,0.0001080119764083,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4740295410156,0.0,0.0,0.0005123623413965,292.3437194824219,294.1499938964844,269.8500061035156,269.27642822265625,270.6430969238281,269.8500061035156,291.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928774718195,1.6724696294545538e-08,0.0010928608244284,-0.0428379103541374,0.0,0.0,0.0,-0.0131039563566446,60.0,-15.98421859741211,-0.0,-8.143319973896723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4738464355469,0.0,0.0,0.0001025707897497,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4737243652344,0.0,0.0,0.0001080119764083,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4738464355469,0.0,0.0,7.977728091645986e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4738464355469,0.0,0.0,0.0001080119764083,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4740295410156,0.0,0.0,0.0005123623413965,292.3437194824219,294.1499938964844,269.8500061035156,269.27642822265625,270.6430969238281,269.8500061035156,291.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928774718195,1.6724696294545538e-08,0.0010928608244284,-0.0428379103541374,0.0,0.0,0.0,-0.0131039563566446,60.0,-15.98421859741211,-0.0,-8.143319973896723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696960449219,0.0,0.0,0.0001023652148433,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4695739746094,0.0,0.0,0.0001077955021173,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696960449219,0.0,0.0,7.961739174788818e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696960449219,0.0,0.0,0.0001077955021173,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698791503906,0.0,0.0,0.0005113354418426,292.3390808105469,294.1499938964844,269.8500061035156,269.27642822265625,270.6354064941406,269.8500061035156,291.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906871175393,1.6468552743731383e-08,0.0010906707029789,-0.0421684831380844,0.0,0.0,0.0,-0.0129769761115312,60.0,-15.94773006439209,-0.0,-8.110711036124486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4655456542969,0.0,0.0,0.0001021603311528,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654235839844,0.0,0.0,0.0001075797481462,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4655456542969,0.0,0.0,7.945803372422233e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4655456542969,0.0,0.0,0.0001075797481462,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657287597656,0.0,0.0,0.0005103120347484,292.3344421386719,294.1499938964844,269.8500061035156,269.27642822265625,270.6278381347656,269.8500061035156,291.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885042138397,1.621327072598433e-08,0.0010884879156947,-0.0415012501180172,0.0,0.0,0.0,-0.012850422412157,60.0,-15.911321640014648,-0.0,-8.078276891865246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4572448730469,0.0,0.0,0.000101752950286,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4571228027344,0.0,0.0,0.0001071507576853,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4572448730469,0.0,0.0,7.914118759799749e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4572448730469,0.0,0.0,0.0001071507576853,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574279785156,0.0,0.0,0.0005082770949229,292.3251342773437,294.1499938964844,269.8500061035156,269.27642822265625,270.6129455566406,269.8500061035156,291.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841635521501,1.5705680311839387e-08,0.001084147952497,-0.0401743985712528,0.0,0.0,0.0,-0.0125987902283668,60.0,-15.838849067687988,-0.0,-8.013978458620843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
