time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4572448730469,0.0,0.0,0.000101752950286,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4571228027344,0.0,0.0,0.0001071507576853,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4572448730469,0.0,0.0,7.914118759799749e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4572448730469,0.0,0.0,0.0001071507576853,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574279785156,0.0,0.0,0.0005082770949229,292.3251342773437,294.1499938964844,269.8500061035156,269.27642822265625,270.6129455566406,269.8500061035156,291.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841635521501,1.5705680311839387e-08,0.001084147952497,-0.0401743985712528,0.0,0.0,0.0,-0.0125987902283668,60.0,-15.838849067687988,-0.0,-8.013978458620843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,0.0001013500077533,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488220214844,0.0,0.0,0.0001067264383891,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,7.882778299972415e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,0.0001067264383891,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491271972656,0.0,0.0,0.0005062642740085,292.3158264160156,294.1499938964844,269.8500061035156,269.27642822265625,270.5983581542969,269.8500061035156,291.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798702714964,1.5203614367464983e-08,0.0010798550210893,-0.0388617813587188,0.0,0.0,0.0,-0.012349896132946,60.0,-15.76701545715332,-0.0,-7.950632863185093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,0.0001013500077533,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488220214844,0.0,0.0,0.0001067264383891,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,7.882778299972415e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,0.0001067264383891,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491271972656,0.0,0.0,0.0005062642740085,292.3158264160156,294.1499938964844,269.8500061035156,269.27642822265625,270.5983581542969,269.8500061035156,291.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798702714964,1.5203614367464983e-08,0.0010798550210893,-0.0388617813587188,0.0,0.0,0.0,-0.012349896132946,60.0,-15.76701545715332,-0.0,-7.950632863185093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4406433105469,0.0,0.0,0.0001009530751616,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4405212402344,0.0,0.0,0.0001063084491761,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4406433105469,0.0,0.0,7.851906411815435e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4406433105469,0.0,0.0,0.0001063084491761,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408264160156,0.0,0.0,0.0005042815464548,292.3065490722656,294.1499938964844,269.8500061035156,269.27642822265625,270.5841369628906,269.8500061035156,291.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756410192698,1.4709050866201778e-08,0.0010756263509392,-0.0375685878098011,0.0,0.0,0.0,-0.0121047208085656,60.0,-15.696085929870604,-0.0,-7.88847955845995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4406433105469,0.0,0.0,0.0001009530751616,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4405212402344,0.0,0.0,0.0001063084491761,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4406433105469,0.0,0.0,7.851906411815435e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4406433105469,0.0,0.0,0.0001063084491761,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408264160156,0.0,0.0,0.0005042815464548,292.3065490722656,294.1499938964844,269.8500061035156,269.27642822265625,270.5841369628906,269.8500061035156,291.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756410192698,1.4709050866201778e-08,0.0010756263509392,-0.0375685878098011,0.0,0.0,0.0,-0.0121047208085656,60.0,-15.696085929870604,-0.0,-7.88847955845995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4323425292969,0.0,0.0,0.0001005633894237,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322204589844,0.0,0.0,0.0001058980924426,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4323425292969,0.0,0.0,7.821596955182031e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4323425292969,0.0,0.0,0.0001058980924426,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324951171875,0.0,0.0,0.0005023349658586,292.2972717285156,294.1499938964844,269.8500061035156,269.27642822265625,270.5702209472656,269.8500061035156,291.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714889504015,1.4223508593147473e-08,0.0010714747477322,-0.0362988039851188,0.0,0.0,0.0,-0.0118640176951885,60.0,-15.626277923583984,-0.0,-7.827696180129352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4323425292969,0.0,0.0,0.0001005633894237,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322204589844,0.0,0.0,0.0001058980924426,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4323425292969,0.0,0.0,7.821596955182031e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4323425292969,0.0,0.0,0.0001058980924426,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324951171875,0.0,0.0,0.0005023349658586,292.2972717285156,294.1499938964844,269.8500061035156,269.27642822265625,270.5702209472656,269.8500061035156,291.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714889504015,1.4223508593147473e-08,0.0010714747477322,-0.0362988039851188,0.0,0.0,0.0,-0.0118640176951885,60.0,-15.626277923583984,-0.0,-7.827696180129352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281921386719,0.0,0.0,0.0001003718134597,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280700683594,0.0,0.0,0.0001056963519658,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281921386719,0.0,0.0,7.806696521583945e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281921386719,0.0,0.0,0.0001056963519658,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283447265625,0.0,0.0,0.0005013779737055,292.2926330566406,294.1499938964844,269.8500061035156,269.27642822265625,270.5633850097656,269.8500061035156,291.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694478405639,1.398481508374516e-08,0.0010694338707253,-0.0356745086610317,0.0,0.0,0.0,-0.0117456875741481,60.0,-15.59189224243164,-0.0,-7.797901702133458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42401123046875,0.0,0.0,0.0001001819910015,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239196777344,0.0,0.0,0.0001054964595823,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42401123046875,0.0,0.0,7.791932875989005e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4240417480469,0.0,0.0,0.0001054964595823,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241943359375,0.0,0.0,0.0005004297709092,292.2879943847656,294.1499938964844,269.8500061035156,269.27642822265625,270.556640625,269.8500061035156,291.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674252407625,1.3748300276006375e-08,0.0010674115037545,-0.0350558757781982,0.0,0.0,0.0,-0.0116284377872943,60.0,-15.55777359008789,-0.0,-7.768434784338751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.0,9.980975301004946e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156188964844,0.0,0.0,0.0001051044819178,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.0,7.762981113046408e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.0,0.0001051044819178,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158935546875,0.0,0.0,0.000498570385389,292.2787170410156,294.1499938964844,269.8500061035156,269.27642822265625,270.5433349609375,269.8500061035156,291.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634590871632,1.3284512156985784e-08,0.0010634458158165,-0.0338426604866981,0.0,0.0,0.0,-0.0113985184580087,60.0,-15.490679740905762,-0.0,-7.710813321182286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.0,9.980975301004946e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156188964844,0.0,0.0,0.0001051044819178,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.0,7.762981113046408e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.0,0.0001051044819178,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158935546875,0.0,0.0,0.000498570385389,292.2787170410156,294.1499938964844,269.8500061035156,269.27642822265625,270.5433349609375,269.8500061035156,291.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634590871632,1.3284512156985784e-08,0.0010634458158165,-0.0338426604866981,0.0,0.0,0.0,-0.0113985184580087,60.0,-15.490679740905762,-0.0,-7.710813321182286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40740966796875,0.0,0.0,9.944749035639688e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40728759765625,0.0,0.0,0.0001047229889081,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40740966796875,0.0,0.0,7.734804239589721e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.40740966796875,0.0,0.0,0.0001047229889081,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075622558594,0.0,0.0,0.0004967607674188,292.2694396972656,294.1499938964844,269.8500061035156,269.27642822265625,270.5303649902344,269.8500061035156,291.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595992207527,1.2833142548629441e-08,0.0010595864150673,-0.0326617956161499,0.0,0.0,0.0,-0.0111747561022639,60.0,-15.42515754699707,-0.0,-7.654941214241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40740966796875,0.0,0.0,9.944749035639688e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40728759765625,0.0,0.0,0.0001047229889081,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40740966796875,0.0,0.0,7.734804239589721e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.40740966796875,0.0,0.0,0.0001047229889081,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075622558594,0.0,0.0,0.0004967607674188,292.2694396972656,294.1499938964844,269.8500061035156,269.27642822265625,270.5303649902344,269.8500061035156,291.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595992207527,1.2833142548629441e-08,0.0010595864150673,-0.0326617956161499,0.0,0.0,0.0,-0.0111747561022639,60.0,-15.42515754699707,-0.0,-7.654941214241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990783691406,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39898681640625,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990783691406,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990783691406,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39923095703125,0.0,0.0,0.0004950041184201,292.2601928710937,294.1499938964844,269.8500061035156,269.27642822265625,270.51763916015625,269.8500061035156,291.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.361257553100586,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990783691406,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39898681640625,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990783691406,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990783691406,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39923095703125,0.0,0.0,0.0004950041184201,292.2601928710937,294.1499938964844,269.8500061035156,269.27642822265625,270.51763916015625,269.8500061035156,291.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.361257553100586,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3906555175781,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907775878906,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39093017578125,0.0,0.0,0.0004933038144372,292.2509155273437,294.1499938964844,269.8500061035156,269.27642822265625,270.50518798828125,269.8500061035156,291.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.299158096313477,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3906555175781,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907775878906,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39093017578125,0.0,0.0,0.0004933038144372,292.2509155273437,294.1499938964844,269.8500061035156,269.27642822265625,270.50518798828125,269.8500061035156,291.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.299158096313477,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865966796875,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865051269531,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865966796875,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865966796875,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3867492675781,0.0,0.0,0.0004924758686684,292.24627685546875,294.1499938964844,269.8500061035156,269.27642822265625,270.49908447265625,269.8500061035156,291.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764364593602753e-08,0.0010504475794732,-0.0298651419579982,0.0,0.0,0.0,-0.010644918307662,60.0,-15.2688570022583,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824462890625,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38232421875,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824462890625,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824462890625,0.0,0.0,0.0001036481771734,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825988769531,0.0,0.0,0.0004916623583994,292.2416687011719,294.1499938964844,269.8500061035156,269.27642822265625,270.4930419921875,269.8500061035156,291.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.239022254943848,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741149902344,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739929199219,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741149902344,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741149902344,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.374267578125,0.0,0.0,0.0004900794592685,292.2323913574219,294.1499938964844,269.8500061035156,269.27642822265625,270.48114013671875,269.8500061035156,291.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.18069839477539,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741149902344,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739929199219,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741149902344,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741149902344,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.374267578125,0.0,0.0,0.0004900794592685,292.2323913574219,294.1499938964844,269.8500061035156,269.27642822265625,270.48114013671875,269.8500061035156,291.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.18069839477539,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.36578369140625,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656616210937,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3657531738281,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36578369140625,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3659362792969,0.0,0.0,0.0004885583766736,292.22314453125,294.1499938964844,269.8500061035156,269.27642822265625,270.4695129394531,269.8500061035156,291.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.12437343597412,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.36578369140625,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656616210937,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3657531738281,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36578369140625,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3659362792969,0.0,0.0,0.0004885583766736,292.22314453125,294.1499938964844,269.8500061035156,269.27642822265625,270.4695129394531,269.8500061035156,291.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.12437343597412,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.357421875,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573303222656,0.0,0.0,0.0001026864483719,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.357421875,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.357421875,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575744628906,0.0,0.0,0.0004871003038715,292.2138977050781,294.1499938964844,269.8500061035156,269.27642822265625,270.4581298828125,269.8500061035156,291.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.070060729980469,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.357421875,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573303222656,0.0,0.0,0.0001026864483719,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.357421875,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.357421875,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575744628906,0.0,0.0,0.0004871003038715,292.2138977050781,294.1499938964844,269.8500061035156,269.27642822265625,270.4581298828125,269.8500061035156,291.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.070060729980469,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490905761719,0.0,0.0,9.723433322506024e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489990234375,0.0,0.0,0.0001023924342007,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490905761719,0.0,0.0,7.562670361949131e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490905761719,0.0,0.0,0.0001023924342007,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492431640625,0.0,0.0,0.000485705648316,292.20465087890625,294.1499938964844,269.8500061035156,269.27642822265625,270.4469909667969,269.8500061035156,291.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036018365994,1.0075710044077368e-08,0.001036008237861,-0.0254450887441635,0.0,0.0,0.0,-0.0098077813163399,60.0,-15.017778396606444,-0.0,-7.318021744140425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490905761719,0.0,0.0,9.723433322506024e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489990234375,0.0,0.0,0.0001023924342007,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490905761719,0.0,0.0,7.562670361949131e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490905761719,0.0,0.0,0.0001023924342007,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492431640625,0.0,0.0,0.000485705648316,292.20465087890625,294.1499938964844,269.8500061035156,269.27642822265625,270.4469909667969,269.8500061035156,291.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036018365994,1.0075710044077368e-08,0.001036008237861,-0.0254450887441635,0.0,0.0,0.0,-0.0098077813163399,60.0,-15.017778396606444,-0.0,-7.318021744140425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,9.709890582598746e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448181152344,0.0,0.0,0.0001022498181555,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,7.552136958111078e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,0.0001022498181555,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450622558594,0.0,0.0,0.0004850291297771,292.20001220703125,294.1499938964844,269.8500061035156,269.27642822265625,270.4415283203125,269.8500061035156,291.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345752816647,9.90697390790274e-09,0.0010345653863623,-0.0250033382326364,0.0,0.0,0.0,-0.0097241317853331,60.0,-14.992321014404297,-0.0,-7.297650483906183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407287597656,0.0,0.0,9.69671455095522e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34063720703125,0.0,0.0,0.0001021110729197,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407287597656,0.0,0.0,7.5418887718115e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407287597656,0.0,0.0,0.0001021110729197,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34088134765625,0.0,0.0,0.0004843709466513,292.1954040527344,294.1499938964844,269.8500061035156,269.27642822265625,270.43609619140625,269.8500061035156,291.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331714292988,9.742812778767984e-09,0.0010331616504117,-0.0245735496282577,0.0,0.0,0.0,-0.0096427500247955,60.0,-14.967415809631348,-0.0,-7.277858316001584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323669433594,0.0,0.0,9.6713010862004e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.332275390625,0.0,0.0,0.0001018434559227,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323669433594,0.0,0.0,7.52212290535681e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323669433594,0.0,0.0,0.0001018434559227,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33251953125,0.0,0.0,0.0004831015248782,292.1861572265625,294.1499938964844,269.8500061035156,269.27642822265625,270.4254150390625,269.8500061035156,290.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304637253284,9.426189606642764e-09,0.0010304542956873,-0.0237445645034313,0.0,0.0,0.0,-0.0094857858493924,60.0,-14.91899585723877,-0.0,-7.239761146138336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323669433594,0.0,0.0,9.6713010862004e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.332275390625,0.0,0.0,0.0001018434559227,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323669433594,0.0,0.0,7.52212290535681e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323669433594,0.0,0.0,0.0001018434559227,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33251953125,0.0,0.0,0.0004831015248782,292.1861572265625,294.1499938964844,269.8500061035156,269.27642822265625,270.4254150390625,269.8500061035156,290.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304637253284,9.426189606642764e-09,0.0010304542956873,-0.0237445645034313,0.0,0.0,0.0,-0.0094857858493924,60.0,-14.91899585723877,-0.0,-7.239761146138336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.050000000745058,9.647152910474688e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.32391357421875,0.0,0.050000000745058,0.0001015891612041,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.050000000745058,7.503340748371556e-05,291.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.050000000745058,0.0001015891612041,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3241577148437,0.0,0.050000000745058,0.0004818952584173,292.1768798828125,291.1499938964844,269.8500061035156,269.27642822265625,270.4149475097656,269.8500061035156,290.97955322265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278907138854,9.125324496039866e-09,0.0010278816334903,-0.0229567922651767,0.0,0.0,0.0,-0.0093366345390677,60.0,-14.872684478759766,-0.0,-7.203652785392478e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.050000000745058,9.647152910474688e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.32391357421875,0.0,0.050000000745058,0.0001015891612041,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.050000000745058,7.503340748371556e-05,291.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.050000000745058,0.0001015891612041,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3241577148437,0.0,0.050000000745058,0.0004818952584173,292.1768798828125,291.1499938964844,269.8500061035156,269.27642822265625,270.4149475097656,269.8500061035156,290.97955322265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278907138854,9.125324496039866e-09,0.0010278816334903,-0.0229567922651767,0.0,0.0,0.0,-0.0093366345390677,60.0,-14.872684478759766,-0.0,-7.203652785392478e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.6364927291870117,0.050000000745058,0.0408324711024761,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41851806640625,0.6364927291870117,0.050000000745058,0.0429985560476779,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.6364927291870117,0.050000000745058,0.0317585878074169,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.6364927291870117,0.050000000745058,0.0429985560476779,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185791015625,0.6364927291870117,0.050000000745058,0.2039666473865509,291.2620849609375,291.1499938964844,269.850341796875,269.2768859863281,284.59197998046875,287.7557067871094,290.7921447753906,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350295960903168,0.0188181325793266,0.4162114560604095,-0.0928755477070808,0.0,0.0,0.0,10.197930335998535,60.0,-635.4855346679688,-0.0,12.275371551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5749206542969,0.6333151459693909,0.050000000745058,0.0452283099293708,291.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5749206542969,0.6333151459693909,0.050000000745058,0.0476275905966758,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5749206542969,0.6333151459693909,0.050000000745058,0.0351775735616683,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5749206542969,0.6333151459693909,0.050000000745058,0.0476275905966758,292.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5749206542969,0.6333151459693909,0.050000000745058,0.2259247750043869,290.49969482421875,291.1499938964844,269.8513488769531,269.2782592773437,286.59326171875,292.10223388671875,290.1729736328125,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819153249263763,0.0878627300262451,0.3940525949001312,-0.0343331322073936,0.0,0.0,0.0,12.536344528198242,60.0,-1078.9384765625,-0.0,16.674320220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.0456737577915191,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.0480966679751873,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.0355240367352962,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.0480966679751873,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.2281498908996582,289.39019775390625,291.1499938964844,269.855224609375,269.2836303710937,283.26568603515625,292.2950744628906,289.0469665527344,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.07509422302246,60.0,-1752.0042724609375,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.0456737577915191,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.0480966679751873,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.0355240367352962,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.0480966679751873,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.2281498908996582,289.39019775390625,291.1499938964844,269.855224609375,269.2836303710937,283.26568603515625,292.2950744628906,289.0469665527344,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.07509422302246,60.0,-1752.0042724609375,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484436035156,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484436035156,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484436035156,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484436035156,0.5502398610115051,0.050000000745058,0.0482409968972206,292.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484436035156,0.5502398610115051,0.050000000745058,0.2288345247507095,288.67779541015625,291.1499938964844,269.85809326171875,269.2875671386719,282.8677978515625,292.28985595703125,288.3169860839844,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.2062725275754928,0.281851977109909,0.0820132941007614,0.0,0.0,0.0,23.737255096435547,60.0,-1872.2730712890625,-0.0,26.319250106811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251342773437,297.1499938964844,293.1499938964844,0.0004260370333213,-23.53246116638184,288.2787170410156,0.533306896686554,0.050000000745058,0.0459417626261711,291.5671081542969,297.1499938964844,293.1499938964844,0.0004086197004653,-21.19269180297852,288.1947937011719,0.533306896686554,0.050000000745058,0.0483788885176181,291.8489990234375,297.1499938964844,293.1499938964844,0.0005464283167384,-36.173301696777344,288.4542541503906,0.533306896686554,0.050000000745058,0.0357324816286563,291.7953491210937,297.1499938964844,293.1499938964844,0.0004850345139857,-38.10733413696289,288.5024719238281,0.533306896686554,0.050000000745058,0.0483788885176181,292.2798156738281,297.1499938964844,293.1499938964844,0.0003832414513453,-77.57569122314453,288.193115234375,0.533306896686554,0.050000000745058,0.2294886112213134,288.0020751953125,291.1499938964844,269.8615417480469,269.29229736328125,282.8224792480469,292.28228759765625,287.6966247558594,1.0,0.1565089076757431,0.9992063045501708,0.9992063045501708,0.992000699043274,1.0,-0.4895197749137878,0.2069885283708572,0.2825312316417694,0.08233542740345,0.0,0.0,0.0,27.23834609985352,60.0,-1773.249755859375,-0.0,29.347286224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
