time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198764503002,-89.9374008178711,288.3969421386719,0.5102405548095703,0.050000000745058,0.0461805537343025,291.5671081542969,297.1499938964844,293.1499938964844,0.0010695976670831,-99.32565307617188,288.4527587890625,0.5102405548095703,0.050000000745058,0.0486303456127643,291.8346862792969,297.1499938964844,293.1499938964844,0.0011204483453184,-76.84933471679688,288.5574645996094,0.5102405548095703,0.050000000745058,0.0359182059764862,291.7821044921875,297.1499938964844,293.1499938964844,0.0011782889487221,-109.41900634765624,288.6426696777344,0.5102405548095703,0.050000000745058,0.0486303456127643,292.26593017578125,297.1499938964844,293.1499938964844,0.0007182076224125,-316.3706970214844,287.97430419921875,0.5102405548095703,0.050000000745058,0.2306814193725586,286.9280090332031,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6933898925781,1.0,0.1693395376205444,0.997618854045868,0.997618854045868,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62288284301758,60.0,-1434.933837890625,-1003.5927734375,34.912872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,8584.3095703125,18000.0,0.0,0.0,0.0055577876046299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0444238781929016,0.0444247461855411,-8.698455644662317e-07,0.0,5.6404478527838364e-06,0.0,0.0,0.3828185498714447,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198764503002,-89.9374008178711,288.3969421386719,0.5102405548095703,0.050000000745058,0.0461805537343025,291.5671081542969,297.1499938964844,293.1499938964844,0.0010695976670831,-99.32565307617188,288.4527587890625,0.5102405548095703,0.050000000745058,0.0486303456127643,291.8346862792969,297.1499938964844,293.1499938964844,0.0011204483453184,-76.84933471679688,288.5574645996094,0.5102405548095703,0.050000000745058,0.0359182059764862,291.7821044921875,297.1499938964844,293.1499938964844,0.0011782889487221,-109.41900634765624,288.6426696777344,0.5102405548095703,0.050000000745058,0.0486303456127643,292.26593017578125,297.1499938964844,293.1499938964844,0.0007182076224125,-316.3706970214844,287.97430419921875,0.5102405548095703,0.050000000745058,0.2306814193725586,286.9280090332031,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6933898925781,1.0,0.1693395376205444,0.997618854045868,0.997618854045868,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62288284301758,60.0,-1434.933837890625,-1003.5927734375,34.912872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,8584.3095703125,18000.0,0.0,0.0,0.0055577876046299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0444238781929016,0.0444247461855411,-8.698455644662317e-07,0.0,5.6404478527838364e-06,0.0,0.0,0.3828185498714447,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8053894042969,297.1499938964844,293.1499938964844,0.0016420297324657,-145.24363708496094,289.1127624511719,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5688781738281,297.1499938964844,293.1499938964844,0.0017738986061885,-165.2307891845703,289.300048828125,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8274841308594,297.1499938964844,293.1499938964844,0.0017341781640425,-119.30648040771484,289.2596740722656,0.4959815740585327,0.050000000745058,0.0360768362879753,291.77520751953125,297.1499938964844,293.1499938964844,0.001811780850403,-168.7589569091797,289.3771057128906,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2576599121094,297.1499938964844,293.1499938964844,0.0011711363913491,-517.4617919921875,288.4096374511719,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6769714355469,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.2583312988281,286.7816772460937,1.0,0.1795076578855514,0.9960314035415648,0.9960314035415648,1.0,1.0,-0.4942376017570495,0.2089378386735916,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.0757064819336,60.0,114.40509033203124,-2482.584716796875,39.71088409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0934753417969,292.3359375,278.1499938964844,0.0,18000.0,313.1499938964844,11047.0458984375,19080.0,0.0,0.0,0.0865205079317092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7897499203681946,0.7897550463676453,-5.154979135113536e-06,0.0,8.780731877777725e-05,0.0,0.0,54.80369567871094,0.0,0.0,0.0,0.460153192281723,4.0,0.0,1.0
281400,291.8053894042969,297.1499938964844,293.1499938964844,0.0016420297324657,-145.24363708496094,289.1127624511719,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5688781738281,297.1499938964844,293.1499938964844,0.0017738986061885,-165.2307891845703,289.300048828125,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8274841308594,297.1499938964844,293.1499938964844,0.0017341781640425,-119.30648040771484,289.2596740722656,0.4959815740585327,0.050000000745058,0.0360768362879753,291.77520751953125,297.1499938964844,293.1499938964844,0.001811780850403,-168.7589569091797,289.3771057128906,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2576599121094,297.1499938964844,293.1499938964844,0.0011711363913491,-517.4617919921875,288.4096374511719,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6769714355469,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.2583312988281,286.7816772460937,1.0,0.1795076578855514,0.9960314035415648,0.9960314035415648,1.0,1.0,-0.4942376017570495,0.2089378386735916,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.0757064819336,60.0,114.40509033203124,-2482.584716796875,39.71088409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0934753417969,292.3359375,278.1499938964844,0.0,18000.0,313.1499938964844,11047.0458984375,19080.0,0.0,0.0,0.0865205079317092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7897499203681946,0.7897550463676453,-5.154979135113536e-06,0.0,8.780731877777725e-05,0.0,0.0,54.80369567871094,0.0,0.0,0.0,0.460153192281723,4.0,0.0,1.0
281460,291.81207275390625,297.1499938964844,293.1499938964844,0.0021176082082092,-185.5697631835937,290.1524658203125,0.4862402975559234,0.050000000745058,0.0465533807873725,291.5777893066406,297.1499938964844,293.1499938964844,0.0023313681595027,-215.1184997558593,290.464111328125,0.4862402975559234,0.050000000745058,0.0490229539573192,291.8311767578125,297.1499938964844,293.1499938964844,0.0022067378740757,-150.402099609375,290.29150390625,0.4862402975559234,0.050000000745058,0.0362081862986087,291.77813720703125,297.1499938964844,293.1499938964844,0.002304388443008,-212.6326446533203,290.43817138671875,0.4862402975559234,0.050000000745058,0.0490229539573192,292.25958251953125,297.1499938964844,293.1499938964844,0.0015008187619969,-657.0056762695312,289.2288513183594,0.4862402975559234,0.050000000745058,0.2325437813997268,286.986572265625,291.1499938964844,269.8932800292969,269.3358459472656,282.82159423828125,292.2589111328125,287.04888916015625,1.0,0.187475323677063,0.9964255690574646,0.9964255690574646,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.590457916259766,48.0,418.6811828613281,-2879.718994140625,43.714603424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.20684814453125,293.5699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,16268.083984375,19080.0,0.0,0.0,0.1537496000528335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079661846160889,1.0796715021133425,-9.626790415495634e-06,0.0,0.0001560363016324,0.0,0.0,139.93214416503906,0.0,0.0,0.0,0.5944789052009583,4.0,0.0,1.0
281520,291.81207275390625,297.1499938964844,293.1499938964844,0.0021176082082092,-185.5697631835937,290.1524658203125,0.4862402975559234,0.050000000745058,0.0465533807873725,291.5777893066406,297.1499938964844,293.1499938964844,0.0023313681595027,-215.1184997558593,290.464111328125,0.4862402975559234,0.050000000745058,0.0490229539573192,291.8311767578125,297.1499938964844,293.1499938964844,0.0022067378740757,-150.402099609375,290.29150390625,0.4862402975559234,0.050000000745058,0.0362081862986087,291.77813720703125,297.1499938964844,293.1499938964844,0.002304388443008,-212.6326446533203,290.43817138671875,0.4862402975559234,0.050000000745058,0.0490229539573192,292.25958251953125,297.1499938964844,293.1499938964844,0.0015008187619969,-657.0056762695312,289.2288513183594,0.4862402975559234,0.050000000745058,0.2325437813997268,286.986572265625,291.1499938964844,269.8932800292969,269.3358459472656,282.82159423828125,292.2589111328125,287.04888916015625,1.0,0.187475323677063,0.9964255690574646,0.9964255690574646,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.590457916259766,48.0,418.6811828613281,-2879.718994140625,43.714603424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.20684814453125,293.5699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,16268.083984375,19080.0,0.0,0.0,0.1537496000528335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079661846160889,1.0796715021133425,-9.626790415495634e-06,0.0,0.0001560363016324,0.0,0.0,139.93214416503906,0.0,0.0,0.0,0.5944789052009583,4.0,0.0,1.0
281580,291.8255310058594,297.1499938964844,293.1499938964844,0.0025368686765432,-219.8524169921875,291.0857849121094,0.4839414656162262,0.050000000745058,0.0465956553816795,291.5907287597656,297.1499938964844,293.1499938964844,0.0028319295961409,-258.3085021972656,291.5172119140625,0.4839414656162262,0.050000000745058,0.0490674674510955,291.8413391113281,297.1499938964844,293.1499938964844,0.0026253960095345,-176.9423065185547,291.2214660644531,0.4839414656162262,0.050000000745058,0.036241065710783,291.7871398925781,297.1499938964844,293.1499938964844,0.0027430113404989,-250.24668884277344,291.3965759277344,0.4839414656162262,0.050000000745058,0.0490674674510955,292.2679138183594,297.1499938964844,293.1499938964844,0.0017883966211229,-774.4562377929688,289.9676818847656,0.4839414656162262,0.050000000745058,0.2327549457550048,287.3037414550781,291.1499938964844,269.9075927734375,269.35546875,282.8295593261719,292.266357421875,287.4085998535156,1.0,0.188925564289093,0.9968196749687196,0.9968196749687196,1.0,1.0,-0.4964878857135772,0.2099941372871399,0.2864937484264374,0.0831075310707092,0.0,0.0,1.0,44.719573974609375,36.0,651.528076171875,-3423.08447265625,44.72037887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.2290954589844,295.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.04296875,19080.0,0.0,0.0,0.2054975181818008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167098045349121,1.1671092510223389,-1.1249167982896324e-05,0.0,0.0002085538581013,0.0,0.0,176.7569580078125,0.0,0.0,0.0,0.638741672039032,4.0,0.0,1.0
281640,291.8255310058594,297.1499938964844,293.1499938964844,0.0025368686765432,-219.8524169921875,291.0857849121094,0.4839414656162262,0.050000000745058,0.0465956553816795,291.5907287597656,297.1499938964844,293.1499938964844,0.0028319295961409,-258.3085021972656,291.5172119140625,0.4839414656162262,0.050000000745058,0.0490674674510955,291.8413391113281,297.1499938964844,293.1499938964844,0.0026253960095345,-176.9423065185547,291.2214660644531,0.4839414656162262,0.050000000745058,0.036241065710783,291.7871398925781,297.1499938964844,293.1499938964844,0.0027430113404989,-250.24668884277344,291.3965759277344,0.4839414656162262,0.050000000745058,0.0490674674510955,292.2679138183594,297.1499938964844,293.1499938964844,0.0017883966211229,-774.4562377929688,289.9676818847656,0.4839414656162262,0.050000000745058,0.2327549457550048,287.3037414550781,291.1499938964844,269.9075927734375,269.35546875,282.8295593261719,292.266357421875,287.4085998535156,1.0,0.188925564289093,0.9968196749687196,0.9968196749687196,1.0,1.0,-0.4964878857135772,0.2099941372871399,0.2864937484264374,0.0831075310707092,0.0,0.0,1.0,44.719573974609375,36.0,651.528076171875,-3423.08447265625,44.72037887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.2290954589844,295.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.04296875,19080.0,0.0,0.0,0.2054975181818008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167098045349121,1.1671092510223389,-1.1249167982896324e-05,0.0,0.0002085538581013,0.0,0.0,176.7569580078125,0.0,0.0,0.0,0.638741672039032,4.0,0.0,1.0
281700,291.83428955078125,297.1499938964844,293.1499938964844,0.0027190237306058,-233.7118530273437,291.5726318359375,0.4851526319980621,0.050000000745058,0.0465733148157596,291.5982971191406,297.1499938964844,293.1499938964844,0.0030542302411049,-276.19976806640625,292.060791015625,0.4851526319980621,0.050000000745058,0.0490439422428607,291.8483581542969,297.1499938964844,293.1499938964844,0.0028079275507479,-187.6846923828125,291.7073974609375,0.4851526319980621,0.050000000745058,0.0362236909568309,291.79345703125,297.1499938964844,293.1499938964844,0.002935302676633,-265.5487670898437,291.8956604003906,0.4851526319980621,0.050000000745058,0.0490439422428607,292.2740173339844,297.1499938964844,293.1499938964844,0.0019112719455733,-821.119384765625,290.37042236328125,0.4851526319980621,0.050000000745058,0.2326433509588241,287.53515625,291.1499938964844,269.91534423828125,269.3661499023437,282.8350524902344,292.2720947265625,287.6662902832031,1.0,0.187735766172409,0.9970167279243468,0.9970167279243468,1.0,1.0,-0.4962499439716339,0.209916815161705,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.12144470214844,36.0,779.691650390625,-3743.5908203125,44.18744659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.470458984375,296.716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18567.341796875,20160.0,0.0,0.0,0.225703090429306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1847059726715088,1.1847175359725952,-1.1591159818635788e-05,0.0,0.0002290599513798,0.0,0.0,184.87847900390625,0.0,0.0,0.0,0.6626470685005188,4.0,0.0,1.0
281760,291.8442687988281,297.1499938964844,293.1499938964844,0.0028847849462181,-245.462890625,292.075927734375,0.4876587688922882,0.050000000745058,0.0465276204049587,291.6065673828125,297.1499938964844,293.1499938964844,0.0032602513674646,-291.7103576660156,292.61822509765625,0.4876587688922882,0.050000000745058,0.0489958226680755,291.8565368652344,297.1499938964844,293.1499938964844,0.0029744766652584,-196.7998046875,292.21014404296875,0.4876587688922882,0.050000000745058,0.0361881479620933,291.80084228515625,297.1499938964844,293.1499938964844,0.0031115559395402,-278.5934143066406,292.4107360839844,0.4876587688922882,0.050000000745058,0.0489958226680755,292.28131103515625,297.1499938964844,293.1499938964844,0.0020214922260493,-860.0366821289062,290.7991638183594,0.4876587688922882,0.050000000745058,0.2324150949716568,287.8194274902344,291.1499938964844,269.9234924316406,269.3773193359375,282.8414306640625,292.2790222167969,287.97705078125,1.0,0.1854580789804458,0.9972214698791504,0.9972214698791504,1.0,1.0,-0.4957630932331085,0.2097333371639251,0.2860297560691833,0.082881174981594,0.0,0.0,1.0,42.898704528808594,25.0,914.20458984375,-4096.16455078125,43.09948348999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.8120422363281,298.013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,19490.056640625,20160.0,0.0,0.0,0.2423151433467865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2243293523788452,1.2243417501449585,-1.2379475265333896e-05,0.0,0.0002459190727677,0.0,0.0,204.05612182617188,0.0,0.0,0.0,0.6695351600646973,4.0,0.0,1.0
281820,291.8676452636719,297.1499938964844,293.1499938964844,0.0031647123396396,-262.4073486328125,293.1253662109375,0.4958309531211853,0.050000000745058,0.0463869459927082,291.6249389648437,297.1499938964844,293.1499938964844,0.0036201456096023,-315.211181640625,293.76690673828125,0.4958309531211853,0.050000000745058,0.0488476902246475,291.8761901855469,297.1499938964844,293.1499938964844,0.0032570171169936,-209.95574951171875,293.25933837890625,0.4958309531211853,0.050000000745058,0.0360787361860275,291.8186340332031,297.1499938964844,293.1499938964844,0.0034130734857171,-297.6205444335937,293.4816589355469,0.4958309531211853,0.050000000745058,0.0488476902246475,292.2991943359375,297.1499938964844,293.1499938964844,0.0022027201484888,-914.0698852539062,291.7294006347656,0.4958309531211853,0.050000000745058,0.2317124158143997,288.5408020019531,291.1499938964844,269.9408264160156,269.4010925292969,282.85662841796875,292.2962646484375,288.7460021972656,1.0,0.1784973740577697,0.9976308941841124,0.9976308941841124,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.13536834716797,25.0,1167.52294921875,-4815.5595703125,39.76388931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6492004394531,300.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,19956.44921875,20160.0,0.0,0.0,0.2656562626361847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438770532608032,1.2438898086547852,-1.2777933989127632e-05,0.0,0.0002696073497645,0.0,0.0,213.9869842529297,0.0,0.0,0.0,0.6794016361236572,4.0,0.0,1.0
281880,291.8676452636719,297.1499938964844,293.1499938964844,0.0031647123396396,-262.4073486328125,293.1253662109375,0.4958309531211853,0.050000000745058,0.0463869459927082,291.6249389648437,297.1499938964844,293.1499938964844,0.0036201456096023,-315.211181640625,293.76690673828125,0.4958309531211853,0.050000000745058,0.0488476902246475,291.8761901855469,297.1499938964844,293.1499938964844,0.0032570171169936,-209.95574951171875,293.25933837890625,0.4958309531211853,0.050000000745058,0.0360787361860275,291.8186340332031,297.1499938964844,293.1499938964844,0.0034130734857171,-297.6205444335937,293.4816589355469,0.4958309531211853,0.050000000745058,0.0488476902246475,292.2991943359375,297.1499938964844,293.1499938964844,0.0022027201484888,-914.0698852539062,291.7294006347656,0.4958309531211853,0.050000000745058,0.2317124158143997,288.5408020019531,291.1499938964844,269.9408264160156,269.4010925292969,282.85662841796875,292.2962646484375,288.7460021972656,1.0,0.1784973740577697,0.9976308941841124,0.9976308941841124,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.13536834716797,25.0,1167.52294921875,-4815.5595703125,39.76388931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6492004394531,300.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,19956.44921875,20160.0,0.0,0.0,0.2656562626361847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438770532608032,1.2438898086547852,-1.2777933989127632e-05,0.0,0.0002696073497645,0.0,0.0,213.9869842529297,0.0,0.0,0.0,0.6794016361236572,4.0,0.0,1.0
281940,291.89501953125,297.1499938964844,293.1499938964844,0.0033823910634964,-271.50360107421875,294.2052307128906,0.5031996369361877,0.050000000745058,0.0462746396660804,291.64556884765625,297.1499938964844,293.1499938964844,0.0039160884916782,-329.5443115234375,294.9313049316406,0.5031996369361877,0.050000000745058,0.0487294234335422,291.89959716796875,297.1499938964844,293.1499938964844,0.0034784639719873,-217.03321838378903,294.3395080566406,0.5031996369361877,0.050000000745058,0.0359913855791091,291.83990478515625,297.1499938964844,293.1499938964844,0.0036527642514556,-308.16180419921875,294.5793151855469,0.5031996369361877,0.050000000745058,0.0487294234335422,292.3209533691406,297.1499938964844,293.1499938964844,0.002337135374546,-939.8948974609376,292.72967529296875,0.5031996369361877,0.050000000745058,0.2311514019966125,289.4330139160156,291.1499938964844,269.9594421386719,269.4266662597656,282.87451171875,292.31744384765625,289.6756591796875,1.0,0.1731152981519699,0.9980403780937196,0.9980403780937196,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.130470275878906,25.0,1375.9212646484375,-5532.6162109375,37.11458969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5015869140625,303.4452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,20098.548828125,21240.0,0.0,0.0,0.2773949801921844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249772071838379,1.2497849464416504,-1.2899336070404388e-05,0.0,0.0002815206244122,0.0,0.0,217.04383850097656,0.0,0.0,0.0,0.697376549243927,4.0,0.0,1.0
282000,291.89501953125,297.1499938964844,293.1499938964844,0.0033823910634964,-271.50360107421875,294.2052307128906,0.5031996369361877,0.050000000745058,0.0462746396660804,291.64556884765625,297.1499938964844,293.1499938964844,0.0039160884916782,-329.5443115234375,294.9313049316406,0.5031996369361877,0.050000000745058,0.0487294234335422,291.89959716796875,297.1499938964844,293.1499938964844,0.0034784639719873,-217.03321838378903,294.3395080566406,0.5031996369361877,0.050000000745058,0.0359913855791091,291.83990478515625,297.1499938964844,293.1499938964844,0.0036527642514556,-308.16180419921875,294.5793151855469,0.5031996369361877,0.050000000745058,0.0487294234335422,292.3209533691406,297.1499938964844,293.1499938964844,0.002337135374546,-939.8948974609376,292.72967529296875,0.5031996369361877,0.050000000745058,0.2311514019966125,289.4330139160156,291.1499938964844,269.9594421386719,269.4266662597656,282.87451171875,292.31744384765625,289.6756591796875,1.0,0.1731152981519699,0.9980403780937196,0.9980403780937196,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.130470275878906,25.0,1375.9212646484375,-5532.6162109375,37.11458969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5015869140625,303.4452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,20098.548828125,21240.0,0.0,0.0,0.2773949801921844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249772071838379,1.2497849464416504,-1.2899336070404388e-05,0.0,0.0002815206244122,0.0,0.0,217.04383850097656,0.0,0.0,0.0,0.697376549243927,4.0,0.0,1.0
282060,291.9256286621094,297.1499938964844,293.1499938964844,0.0035377871245145,-273.405029296875,295.2862854003906,0.5095011591911316,0.050000000745058,0.0461898706853389,291.668212890625,297.1499938964844,293.1499938964844,0.0041448106057941,-335.23052978515625,296.079345703125,0.5095011591911316,0.050000000745058,0.0486401580274105,291.9261169433594,297.1499938964844,293.1499938964844,0.003638164140284,-218.5105743408203,295.4208374023437,0.5095011591911316,0.050000000745058,0.035925455391407,291.8639831542969,297.1499938964844,293.1499938964844,0.0038291825912892,-310.83612060546875,295.6733703613281,0.5095011591911316,0.050000000745058,0.0486401580274105,292.34588623046875,297.1499938964844,293.1499938964844,0.0024262778460979,-940.342041015625,293.7694091796875,0.5095011591911316,0.050000000745058,0.2307279556989669,290.4561767578125,291.1499938964844,269.9791564941406,269.4537048339844,282.8947448730469,292.3419189453125,290.7262878417969,1.0,0.1688159853219986,0.998482346534729,0.998482346534729,1.0,1.0,-0.4921640753746032,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.862060546875,25.0,1529.537353515625,-6221.88623046875,35.122901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.183837890625,306.03009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,21020.490234375,21240.0,0.0,0.0,0.2797126770019531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873631715774536,1.287376880645752,-1.3686988495464902e-05,0.0,0.0002838728250935,0.0,0.0,237.22393798828125,0.0,0.0,0.0,0.7031611800193787,4.0,0.0,1.0
282120,291.9256286621094,297.1499938964844,293.1499938964844,0.0035377871245145,-273.405029296875,295.2862854003906,0.5095011591911316,0.050000000745058,0.0461898706853389,291.668212890625,297.1499938964844,293.1499938964844,0.0041448106057941,-335.23052978515625,296.079345703125,0.5095011591911316,0.050000000745058,0.0486401580274105,291.9261169433594,297.1499938964844,293.1499938964844,0.003638164140284,-218.5105743408203,295.4208374023437,0.5095011591911316,0.050000000745058,0.035925455391407,291.8639831542969,297.1499938964844,293.1499938964844,0.0038291825912892,-310.83612060546875,295.6733703613281,0.5095011591911316,0.050000000745058,0.0486401580274105,292.34588623046875,297.1499938964844,293.1499938964844,0.0024262778460979,-940.342041015625,293.7694091796875,0.5095011591911316,0.050000000745058,0.2307279556989669,290.4561767578125,291.1499938964844,269.9791564941406,269.4537048339844,282.8947448730469,292.3419189453125,290.7262878417969,1.0,0.1688159853219986,0.998482346534729,0.998482346534729,1.0,1.0,-0.4921640753746032,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.862060546875,25.0,1529.537353515625,-6221.88623046875,35.122901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.183837890625,306.03009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,21020.490234375,21240.0,0.0,0.0,0.2797126770019531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873631715774536,1.287376880645752,-1.3686988495464902e-05,0.0,0.0002838728250935,0.0,0.0,237.22393798828125,0.0,0.0,0.0,0.7031611800193787,4.0,0.0,1.0
282180,291.9587097167969,297.1499938964844,293.1499938964844,0.0036325464025139,-269.20916748046875,296.3373413085937,0.5149819254875183,0.050000000745058,0.0461236946284771,291.6923217773437,297.1499938964844,293.1499938964844,0.0043053776025772,-333.4210510253906,297.1788635253906,0.5149819254875183,0.050000000745058,0.0485704727470874,291.9549865722656,297.1499938964844,293.1499938964844,0.0037372617516666,-215.2247314453125,296.4717102050781,0.5149819254875183,0.050000000745058,0.0358739830553531,291.8902282714844,297.1499938964844,293.1499938964844,0.0039428551681339,-306.78564453125,296.73211669921875,0.5149819254875183,0.050000000745058,0.0485704727470874,292.3733215332031,297.1499938964844,293.1499938964844,0.0024724942632019,-919.5823974609376,294.8138427734375,0.5149819254875183,0.050000000745058,0.2303974032402038,291.56158447265625,291.1499938964844,269.99981689453125,269.4820861816406,282.9168701171875,292.3690185546875,291.8441772460937,1.0,0.1653745621442794,0.9989243149757384,0.9989243149757384,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9220012426376344,32.09097671508789,25.0,1604.20556640625,-6812.83740234375,33.57282638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56988525390625,308.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,21616.29296875,21240.0,0.0,0.0,0.2748294472694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2778072357177734,1.2778209447860718,-1.3672876775672194e-05,0.0,0.0002789169666357,0.0,0.0,234.1617126464844,0.0,0.0,0.0,0.6973844766616821,4.0,0.0,1.0
282240,291.9587097167969,297.1499938964844,293.1499938964844,0.0036325464025139,-269.20916748046875,296.3373413085937,0.5149819254875183,0.050000000745058,0.0461236946284771,291.6923217773437,297.1499938964844,293.1499938964844,0.0043053776025772,-333.4210510253906,297.1788635253906,0.5149819254875183,0.050000000745058,0.0485704727470874,291.9549865722656,297.1499938964844,293.1499938964844,0.0037372617516666,-215.2247314453125,296.4717102050781,0.5149819254875183,0.050000000745058,0.0358739830553531,291.8902282714844,297.1499938964844,293.1499938964844,0.0039428551681339,-306.78564453125,296.73211669921875,0.5149819254875183,0.050000000745058,0.0485704727470874,292.3733215332031,297.1499938964844,293.1499938964844,0.0024724942632019,-919.5823974609376,294.8138427734375,0.5149819254875183,0.050000000745058,0.2303974032402038,291.56158447265625,291.1499938964844,269.99981689453125,269.4820861816406,282.9168701171875,292.3690185546875,291.8441772460937,1.0,0.1653745621442794,0.9989243149757384,0.9989243149757384,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9220012426376344,32.09097671508789,25.0,1604.20556640625,-6812.83740234375,33.57282638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56988525390625,308.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,21616.29296875,21240.0,0.0,0.0,0.2748294472694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2778072357177734,1.2778209447860718,-1.3672876775672194e-05,0.0,0.0002789169666357,0.0,0.0,234.1617126464844,0.0,0.0,0.0,0.6973844766616821,4.0,0.0,1.0
282300,291.9759216308594,297.1499938964844,293.1499938964844,0.0036585773341357,-265.2938842773437,296.8408508300781,0.5174327492713928,0.050000000745058,0.0460961200296878,291.7047424316406,297.1499938964844,293.1499938964844,0.0043607992120087,-330.2264099121094,297.699951171875,0.5174327492713928,0.050000000745058,0.0485414341092109,291.9701232910156,297.1499938964844,293.1499938964844,0.0037653385661542,-212.1579742431641,296.974853515625,0.5174327492713928,0.050000000745058,0.0358525365591049,291.9039611816406,297.1499938964844,293.1499938964844,0.0039773001335561,-302.7418212890625,297.237548828125,0.5174327492713928,0.050000000745058,0.0485414341092109,292.3877258300781,297.1499938964844,293.1499938964844,0.0024808289017528,-902.9866943359376,295.3249816894531,0.5174327492713928,0.050000000745058,0.2302596569061279,292.1260986328125,291.1499938964844,270.0104675292969,269.4967041015625,282.92852783203125,292.38330078125,292.4079895019531,1.0,0.1639170795679092,0.9991453289985656,0.9991453289985656,1.0,1.0,-0.4911650717258453,0.2079933583736419,0.283171683549881,0.081611081957817,0.0,0.0,0.8004299998283386,31.352895736694336,25.0,1601.148193359375,-7026.0888671875,32.92812728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6297302246094,309.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,23078.8828125,20160.0,0.0,0.0,0.2703136205673218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936686038970947,1.1936813592910769,-1.2740886631945614e-05,0.0,0.0002743339573498,0.0,0.0,199.64157104492188,0.0,0.0,0.0,0.6408091187477112,4.0,0.0,1.0
282360,291.9934387207031,297.1499938964844,293.1499938964844,0.0036729434505105,-260.6372375488281,297.3205871582031,0.5197012424468994,0.050000000745058,0.046071607619524,291.7173156738281,297.1499938964844,293.1499938964844,0.0044024903327226,-326.07598876953125,298.1938171386719,0.5197012424468994,0.050000000745058,0.0485156215727329,291.98553466796875,297.1499938964844,293.1499938964844,0.0037816776894032,-208.51255798339844,297.4541015625,0.5197012424468994,0.050000000745058,0.0358334705233573,291.9179077148437,297.1499938964844,293.1499938964844,0.0039995103143155,-297.877685546875,297.7183532714844,0.5197012424468994,0.050000000745058,0.0485156215727329,292.4024658203125,297.1499938964844,293.1499938964844,0.0024809043388813,-883.8062744140625,295.8174133300781,0.5197012424468994,0.050000000745058,0.230137214064598,292.6816101074219,291.1499938964844,270.0212707519531,269.51153564453125,282.9404296875,292.3979187011719,292.9512634277344,1.0,0.1626092493534088,0.9993162751197816,0.9993162751197816,0.9999539852142334,1.0,-0.4909038245677948,0.2079050093889236,0.2829988300800323,0.0815203040838241,0.0,0.0,0.6426503658294678,30.696685791015625,25.0,1537.5594482421875,-7075.99609375,32.3555793762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,309.84869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,24862.171875,20160.0,0.0,0.0,0.2646240592002868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9537715911865234,0.9537816047668456,-1.001584587356774e-05,0.0,0.000268559786491,0.0,0.0,118.10970306396484,0.0,0.0,0.0,0.5426318645477295,4.0,0.0,1.0
282420,292.0283508300781,297.1499938964844,293.1499938964844,0.0037028796505182,-253.6353302001953,298.1240539550781,0.5237254500389099,0.050000000745058,0.0460303202271461,291.7420654296875,297.1499938964844,293.1499938964844,0.0044908132404088,-320.683349609375,299.0281982421875,0.5237254500389099,0.050000000745058,0.0484721437096595,292.01641845703125,297.1499938964844,293.1499938964844,0.0038164132274687,-203.10305786132807,298.2579040527344,0.5237254500389099,0.050000000745058,0.0358013585209846,291.94580078125,297.1499938964844,293.1499938964844,0.0040473453700542,-290.8787536621094,298.5267028808594,0.5237254500389099,0.050000000745058,0.0484721437096595,292.4319152832031,297.1499938964844,293.1499938964844,0.0024771280586719,-852.0450439453125,296.637939453125,0.5237254500389099,0.050000000745058,0.2299309819936752,293.60650634765625,291.1499938964844,270.0433654785156,269.5418395996094,282.9647216796875,292.4274597167969,293.75103759765625,1.0,0.160379871726036,0.9996581077575684,0.9996581077575684,0.9998618960380554,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2486841678619384,29.59135055541992,25.0,898.66552734375,-5787.5146484375,31.39251136779785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3926086425781,308.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,24807.8671875,20160.0,0.0,0.0,0.2493059039115905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761745750904083,0.276179552078247,-5.003060778108193e-06,0.0,0.0002530138008296,0.0,0.0,13.289664268493652,0.0,0.0,0.0,0.3060010373592376,4.0,0.0,1.0
282480,292.0283508300781,297.1499938964844,293.1499938964844,0.0037028796505182,-253.6353302001953,298.1240539550781,0.5237254500389099,0.050000000745058,0.0460303202271461,291.7420654296875,297.1499938964844,293.1499938964844,0.0044908132404088,-320.683349609375,299.0281982421875,0.5237254500389099,0.050000000745058,0.0484721437096595,292.01641845703125,297.1499938964844,293.1499938964844,0.0038164132274687,-203.10305786132807,298.2579040527344,0.5237254500389099,0.050000000745058,0.0358013585209846,291.94580078125,297.1499938964844,293.1499938964844,0.0040473453700542,-290.8787536621094,298.5267028808594,0.5237254500389099,0.050000000745058,0.0484721437096595,292.4319152832031,297.1499938964844,293.1499938964844,0.0024771280586719,-852.0450439453125,296.637939453125,0.5237254500389099,0.050000000745058,0.2299309819936752,293.60650634765625,291.1499938964844,270.0433654785156,269.5418395996094,282.9647216796875,292.4274597167969,293.75103759765625,1.0,0.160379871726036,0.9996581077575684,0.9996581077575684,0.9998618960380554,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2486841678619384,29.59135055541992,25.0,898.66552734375,-5787.5146484375,31.39251136779785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3926086425781,308.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,24807.8671875,20160.0,0.0,0.0,0.2493059039115905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761745750904083,0.276179552078247,-5.003060778108193e-06,0.0,0.0002530138008296,0.0,0.0,13.289664268493652,0.0,0.0,0.0,0.3060010373592376,4.0,0.0,1.0
282540,292.058837890625,297.1499938964844,293.1499938964844,0.0039163664914667,-269.38677978515625,298.3722839355469,0.5271278619766235,0.050000000745058,0.0459974110126495,291.7635803222656,297.1499938964844,293.1499938964844,0.004820970352739,-344.33038330078125,299.3784484863281,0.5271278619766235,0.050000000745058,0.0484374910593032,292.0437927246094,297.1499938964844,293.1499938964844,0.0040414030663669,-215.9001007080078,298.5163879394531,0.5271278619766235,0.050000000745058,0.0357757657766342,291.9706115722656,297.1499938964844,293.1499938964844,0.0043016327545046,-310.0420227050781,298.8111877441406,0.5271278619766235,0.050000000745058,0.0484374910593032,292.4574584960937,297.1499938964844,293.1499938964844,0.0025809900835156,-893.2861328125,296.7817687988281,0.5271278619766235,0.050000000745058,0.2297665923833847,293.6002197265625,291.1499938964844,270.06591796875,269.5727844238281,282.98748779296875,292.4539489746094,293.4174499511719,1.0,0.1585780680179596,1.0,1.0,0.9997698664665222,1.0,-0.4901131987571716,0.2076506316661834,0.2824625968933105,0.0812248811125755,0.0,0.0,0.0,28.71023941040039,25.0,-631.0283203125,-3645.90576171875,30.62601852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2018737792969,303.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,21122.10546875,19080.0,0.0,0.0,0.2267380356788635,0.0,0.0,0.0,0.0,1.0,0.0036253319121897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669790804386138,0.0872741118073463,-0.0202950295060873,0.0,0.0002301102795172,0.0,0.0,2.9835569858551025,0.0,0.0,0.0,0.2374121844768524,4.0,0.0,1.0
282600,292.058837890625,297.1499938964844,293.1499938964844,0.0039163664914667,-269.38677978515625,298.3722839355469,0.5271278619766235,0.050000000745058,0.0459974110126495,291.7635803222656,297.1499938964844,293.1499938964844,0.004820970352739,-344.33038330078125,299.3784484863281,0.5271278619766235,0.050000000745058,0.0484374910593032,292.0437927246094,297.1499938964844,293.1499938964844,0.0040414030663669,-215.9001007080078,298.5163879394531,0.5271278619766235,0.050000000745058,0.0357757657766342,291.9706115722656,297.1499938964844,293.1499938964844,0.0043016327545046,-310.0420227050781,298.8111877441406,0.5271278619766235,0.050000000745058,0.0484374910593032,292.4574584960937,297.1499938964844,293.1499938964844,0.0025809900835156,-893.2861328125,296.7817687988281,0.5271278619766235,0.050000000745058,0.2297665923833847,293.6002197265625,291.1499938964844,270.06591796875,269.5727844238281,282.98748779296875,292.4539489746094,293.4174499511719,1.0,0.1585780680179596,1.0,1.0,0.9997698664665222,1.0,-0.4901131987571716,0.2076506316661834,0.2824625968933105,0.0812248811125755,0.0,0.0,0.0,28.71023941040039,25.0,-631.0283203125,-3645.90576171875,30.62601852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2018737792969,303.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,21122.10546875,19080.0,0.0,0.0,0.2267380356788635,0.0,0.0,0.0,0.0,1.0,0.0036253319121897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669790804386138,0.0872741118073463,-0.0202950295060873,0.0,0.0002301102795172,0.0,0.0,2.9835569858551025,0.0,0.0,0.0,0.2374121844768524,4.0,0.0,1.0
282660,292.0783996582031,297.1499938964844,293.1499938964844,0.0044458741322159,-321.9345703125,297.9626159667969,0.5299850106239319,0.050000000745058,0.0459710620343685,291.77752685546875,297.1499938964844,293.1499938964844,0.0055793295614421,-414.9815979003906,299.2003173828125,0.5299850106239319,0.050000000745058,0.04840974137187,292.0621032714844,297.1499938964844,293.1499938964844,0.0045926077291369,-258.01007080078125,298.13214111328125,0.5299850106239319,0.050000000745058,0.035755269229412,291.9875793457031,297.1499938964844,293.1499938964844,0.0049108783714473,-371.2277221679688,298.4897766113281,0.5299850106239319,0.050000000745058,0.04840974137187,292.4730224609375,297.1499938964844,293.1499938964844,0.0028790896758437,-1055.9725341796875,296.0602722167969,0.5299850106239319,0.050000000745058,0.2296349704265594,292.3059997558594,291.1499938964844,270.0887756347656,269.6041259765625,283.00518798828125,292.47137451171875,291.698486328125,1.0,0.1571187078952789,1.0,1.0,0.999338448047638,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004615783691406,25.0,-2709.281494140625,-0.0,30.012964248657227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6026916503906,299.481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,19294.5390625,19080.0,0.0,0.0,0.1902405470609665,0.0,0.0,0.0,0.0,1.0,0.0135071147233247,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1034614544769283e-05,0.0621574744582176,-0.0621464401483535,0.0,0.0001930699800141,0.0,0.0,1.8332480192184448,0.0,0.0,0.0,0.233589306473732,4.0,0.0,1.0
282720,292.0783996582031,297.1499938964844,293.1499938964844,0.0044458741322159,-321.9345703125,297.9626159667969,0.5299850106239319,0.050000000745058,0.0459710620343685,291.77752685546875,297.1499938964844,293.1499938964844,0.0055793295614421,-414.9815979003906,299.2003173828125,0.5299850106239319,0.050000000745058,0.04840974137187,292.0621032714844,297.1499938964844,293.1499938964844,0.0045926077291369,-258.01007080078125,298.13214111328125,0.5299850106239319,0.050000000745058,0.035755269229412,291.9875793457031,297.1499938964844,293.1499938964844,0.0049108783714473,-371.2277221679688,298.4897766113281,0.5299850106239319,0.050000000745058,0.04840974137187,292.4730224609375,297.1499938964844,293.1499938964844,0.0028790896758437,-1055.9725341796875,296.0602722167969,0.5299850106239319,0.050000000745058,0.2296349704265594,292.3059997558594,291.1499938964844,270.0887756347656,269.6041259765625,283.00518798828125,292.47137451171875,291.698486328125,1.0,0.1571187078952789,1.0,1.0,0.999338448047638,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004615783691406,25.0,-2709.281494140625,-0.0,30.012964248657227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6026916503906,299.481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,19294.5390625,19080.0,0.0,0.0,0.1902405470609665,0.0,0.0,0.0,0.0,1.0,0.0135071147233247,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1034614544769283e-05,0.0621574744582176,-0.0621464401483535,0.0,0.0001930699800141,0.0,0.0,1.8332480192184448,0.0,0.0,0.0,0.233589306473732,4.0,0.0,1.0
282780,292.08270263671875,297.1499938964844,293.1499938964844,0.0051846490241587,-397.5129089355469,297.2818603515625,0.5323714017868042,0.050000000745058,0.0459498763084411,291.7813720703125,297.1499938964844,293.1499938964844,0.006635365076363,-513.0835571289062,298.8464050292969,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0678100585937,297.1499938964844,293.1499938964844,0.0053555001504719,-318.0304260253906,297.4825134277344,0.5323714017868042,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057504619471728,-457.4319152832031,297.9281005859375,0.5323714017868042,0.050000000745058,0.0483874343335628,292.4750366210937,297.1499938964844,293.1499938964844,0.0033239694312214,-1307.7711181640625,294.9112854003906,0.5323714017868042,0.050000000745058,0.2295291572809219,290.2623596191406,291.1499938964844,270.1117553710937,269.6356506347656,283.015380859375,292.4751892089844,289.9075927734375,1.0,0.1559347361326217,1.0,1.0,0.9989069700241088,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0844499766826629,27.43742752075196,25.0,-1853.181884765625,-4273.49755859375,29.520681381225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.247314453125,300.8803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18779.703125,19080.0,0.0,0.0,0.1290345042943954,0.0,0.0,0.0,0.0,1.0,0.0129636460915207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0641088858246803,0.1252696067094802,-0.0611607246100902,0.0,0.0001309536164626,0.0,0.0,3.7101316452026367,0.0,0.0,0.0,0.2397017329931259,4.0,0.0,1.0
282840,292.08270263671875,297.1499938964844,293.1499938964844,0.0051846490241587,-397.5129089355469,297.2818603515625,0.5323714017868042,0.050000000745058,0.0459498763084411,291.7813720703125,297.1499938964844,293.1499938964844,0.006635365076363,-513.0835571289062,298.8464050292969,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0678100585937,297.1499938964844,293.1499938964844,0.0053555001504719,-318.0304260253906,297.4825134277344,0.5323714017868042,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057504619471728,-457.4319152832031,297.9281005859375,0.5323714017868042,0.050000000745058,0.0483874343335628,292.4750366210937,297.1499938964844,293.1499938964844,0.0033239694312214,-1307.7711181640625,294.9112854003906,0.5323714017868042,0.050000000745058,0.2295291572809219,290.2623596191406,291.1499938964844,270.1117553710937,269.6356506347656,283.015380859375,292.4751892089844,289.9075927734375,1.0,0.1559347361326217,1.0,1.0,0.9989069700241088,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0844499766826629,27.43742752075196,25.0,-1853.181884765625,-4273.49755859375,29.520681381225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.247314453125,300.8803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18779.703125,19080.0,0.0,0.0,0.1290345042943954,0.0,0.0,0.0,0.0,1.0,0.0129636460915207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0641088858246803,0.1252696067094802,-0.0611607246100902,0.0,0.0001309536164626,0.0,0.0,3.7101316452026367,0.0,0.0,0.0,0.2397017329931259,4.0,0.0,1.0
282900,292.08306884765625,297.1499938964844,293.1499938964844,0.0053906207904219,-410.8638000488281,297.36669921875,0.5334099531173706,0.050000000745058,0.0459408797323703,291.7816162109375,297.1499938964844,293.1499938964844,0.0069276024587452,-529.6531372070312,299.01495361328125,0.5334099531173706,0.050000000745058,0.0483779609203338,292.0687561035156,297.1499938964844,293.1499938964844,0.0055653783492743,-328.4018859863281,297.57177734375,0.5334099531173706,0.050000000745058,0.0357317961752414,291.9951477050781,297.1499938964844,293.1499938964844,0.0059785083867609,-471.9708862304688,298.0375671386719,0.5334099531173706,0.050000000745058,0.0483779609203338,292.4743347167969,297.1499938964844,293.1499938964844,0.0034660645760595,-1361.33447265625,294.8849792480469,0.5334099531173706,0.050000000745058,0.2294842153787613,290.02764892578125,291.1499938964844,270.1232604980469,269.6513977050781,283.0191345214844,292.47442626953125,290.267333984375,1.0,0.1554289013147354,1.0,1.0,0.9986912608146667,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1895869225263595,27.196548461914062,25.0,64.12574005126953,-5131.265625,29.31174659729004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2590637207031,308.7947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18826.150390625,18000.0,0.0,0.0,0.1013692244887352,0.0,0.0,0.0,0.0,1.0,0.0071143144741654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039349064230918,0.1470335125923156,-0.0430986136198043,0.0,0.0001028768747346,0.0,0.0,4.477859973907471,0.0,0.0,0.0,0.2299531996250152,4.0,0.0,1.0
