time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.08624267578125,297.1499938964844,293.1499938964844,0.0054141511209309,-403.2444152832031,297.8251342773437,0.5343562960624695,0.050000000745058,0.0459327958524227,291.7830810546875,297.1499938964844,293.1499938964844,0.00697763543576,-520.6625366210938,299.4662475585937,0.5343562960624695,0.050000000745058,0.0483694449067115,292.0716857910156,297.1499938964844,293.1499938964844,0.0055885007604956,-322.23590087890625,298.0252380371094,0.5343562960624695,0.050000000745058,0.0357255078852176,291.998046875,297.1499938964844,293.1499938964844,0.0060050352476537,-463.1541748046875,298.4855651855469,0.5343562960624695,0.050000000745058,0.0483694449067115,292.4761047363281,297.1499938964844,293.1499938964844,0.0034816407132893,-1336.936279296875,295.3765563964844,0.5343562960624695,0.050000000745058,0.2294438183307647,290.5973815917969,291.1499938964844,270.1347351074219,269.6671142578125,283.0241394042969,292.47540283203125,290.887451171875,1.0,0.1549728065729141,1.0,1.0,0.9984761476516724,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1705870777368545,26.9801025390625,25.0,763.069580078125,-5332.73388671875,29.12407112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1956481933594,311.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18088.97265625,18000.0,0.0,0.0,0.0837807431817054,0.0,0.0,0.0,0.0,1.0,0.0039124013856053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160758510231971,0.1358736753463745,-0.0197978168725967,0.0,8.502680429955944e-05,0.0,0.0,3.9416332244873047,0.0,0.0,0.0,0.237625166773796,4.0,0.0,1.0
283020,292.0981140136719,297.1499938964844,293.1499938964844,0.0055348086170852,-401.41937255859375,298.500732421875,0.536001980304718,0.050000000745058,0.045918982475996,291.7890625,297.1499938964844,293.1499938964844,0.0072198710404336,-521.5145263671875,300.17266845703125,0.536001980304718,0.050000000745058,0.048354897648096,292.0819091796875,297.1499938964844,293.1499938964844,0.0057167611084878,-320.8580627441406,298.699462890625,0.536001980304718,0.050000000745058,0.0357147641479969,292.00738525390625,297.1499938964844,293.1499938964844,0.006157555617392,-461.7243347167969,299.1624755859375,0.536001980304718,0.050000000745058,0.048354897648096,292.48455810546875,297.1499938964844,293.1499938964844,0.0035295807756483,-1323.5694580078125,296.06085205078125,0.536001980304718,0.050000000745058,0.2293748259544372,291.3328857421875,291.1499938964844,270.15753173828125,269.6983337402344,283.0375671386719,292.48309326171875,291.3988037109375,1.0,0.1541904211044311,1.0,1.0,0.998045802116394,1.0,-0.4892774522304535,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0867550447583198,26.61043739318848,25.0,586.084228515625,-4676.84326171875,28.803691864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5501708984375,308.9817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18107.91015625,18000.0,0.0,0.0,0.0552436225116252,0.0,0.0,0.0,0.0,1.0,0.0036718021146953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086016371846199,0.1034903824329376,-0.0174740105867385,0.0,5.606525155599229e-05,0.0,0.0,2.935058832168579,0.0,0.0,0.0,0.232545405626297,4.0,0.0,1.0
283080,292.0981140136719,297.1499938964844,293.1499938964844,0.0055348086170852,-401.41937255859375,298.500732421875,0.536001980304718,0.050000000745058,0.045918982475996,291.7890625,297.1499938964844,293.1499938964844,0.0072198710404336,-521.5145263671875,300.17266845703125,0.536001980304718,0.050000000745058,0.048354897648096,292.0819091796875,297.1499938964844,293.1499938964844,0.0057167611084878,-320.8580627441406,298.699462890625,0.536001980304718,0.050000000745058,0.0357147641479969,292.00738525390625,297.1499938964844,293.1499938964844,0.006157555617392,-461.7243347167969,299.1624755859375,0.536001980304718,0.050000000745058,0.048354897648096,292.48455810546875,297.1499938964844,293.1499938964844,0.0035295807756483,-1323.5694580078125,296.06085205078125,0.536001980304718,0.050000000745058,0.2293748259544372,291.3328857421875,291.1499938964844,270.15753173828125,269.6983337402344,283.0375671386719,292.48309326171875,291.3988037109375,1.0,0.1541904211044311,1.0,1.0,0.998045802116394,1.0,-0.4892774522304535,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0867550447583198,26.61043739318848,25.0,586.084228515625,-4676.84326171875,28.803691864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5501708984375,308.9817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18107.91015625,18000.0,0.0,0.0,0.0552436225116252,0.0,0.0,0.0,0.0,1.0,0.0036718021146953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086016371846199,0.1034903824329376,-0.0174740105867385,0.0,5.606525155599229e-05,0.0,0.0,2.935058832168579,0.0,0.0,0.0,0.232545405626297,4.0,0.0,1.0
283140,292.1114501953125,297.1499938964844,293.1499938964844,0.0057993568480014,-416.4322814941406,298.867431640625,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7964172363281,297.1499938964844,293.1499938964844,0.0076920636929571,-544.0610961914062,300.6469421386719,0.5373629927635193,0.050000000745058,0.0483431108295917,292.09356689453125,297.1499938964844,293.1499938964844,0.0059964912943542,-332.9322204589844,299.0744934082031,0.5373629927635193,0.050000000745058,0.0357060544192791,292.01806640625,297.1499938964844,293.1499938964844,0.0064812814816832,-479.6088562011719,299.5617370605469,0.5373629927635193,0.050000000745058,0.0483431108295917,292.49432373046875,297.1499938964844,293.1499938964844,0.0036600253079086,-1367.5821533203125,296.32568359375,0.5373629927635193,0.050000000745058,0.2293189018964767,291.4361572265625,291.1499938964844,270.1799621582031,269.7290344238281,283.05224609375,292.4928283691406,291.4327697753906,1.0,0.1535534560680389,1.0,1.0,0.9976154565811156,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139087796211,0.0,0.0,0.0384488776326179,26.311019897460938,25.0,185.0531768798828,-4217.8623046875,28.544322967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.64654541015625,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.267578125,18000.0,0.0,0.0,0.032400619238615,0.0,0.0,0.0,0.0,1.0,0.0047794012352824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687729716300964,0.0956775993108749,-0.0269046258181333,0.0,3.2882511732168496e-05,0.0,0.0,2.6738593578338623,0.0,0.0,0.0,0.2304248958826065,4.0,0.0,1.0
283200,292.1114501953125,297.1499938964844,293.1499938964844,0.0057993568480014,-416.4322814941406,298.867431640625,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7964172363281,297.1499938964844,293.1499938964844,0.0076920636929571,-544.0610961914062,300.6469421386719,0.5373629927635193,0.050000000745058,0.0483431108295917,292.09356689453125,297.1499938964844,293.1499938964844,0.0059964912943542,-332.9322204589844,299.0744934082031,0.5373629927635193,0.050000000745058,0.0357060544192791,292.01806640625,297.1499938964844,293.1499938964844,0.0064812814816832,-479.6088562011719,299.5617370605469,0.5373629927635193,0.050000000745058,0.0483431108295917,292.49432373046875,297.1499938964844,293.1499938964844,0.0036600253079086,-1367.5821533203125,296.32568359375,0.5373629927635193,0.050000000745058,0.2293189018964767,291.4361572265625,291.1499938964844,270.1799621582031,269.7290344238281,283.05224609375,292.4928283691406,291.4327697753906,1.0,0.1535534560680389,1.0,1.0,0.9976154565811156,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139087796211,0.0,0.0,0.0384488776326179,26.311019897460938,25.0,185.0531768798828,-4217.8623046875,28.544322967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.64654541015625,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.267578125,18000.0,0.0,0.0,0.032400619238615,0.0,0.0,0.0,0.0,1.0,0.0047794012352824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687729716300964,0.0956775993108749,-0.0269046258181333,0.0,3.2882511732168496e-05,0.0,0.0,2.6738593578338623,0.0,0.0,0.0,0.2304248958826065,4.0,0.0,1.0
283260,292.1241760253906,297.1499938964844,293.1499938964844,0.0061179907061159,-436.03466796875,299.1660461425781,0.5384865999221802,0.050000000745058,0.0458986945450305,291.80389404296875,297.1499938964844,293.1499938964844,0.0082645285874605,-572.24560546875,301.0738830566406,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1049194335937,297.1499938964844,293.1499938964844,0.0063333259895443,-348.6375732421875,299.3836975097656,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0287780761719,297.1499938964844,293.1499938964844,0.0068705878220498,-502.5903625488281,299.9002990722656,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5036315917969,297.1499938964844,293.1499938964844,0.003821273567155,-1428.8424072265625,296.4932556152344,0.5384865999221802,0.050000000745058,0.2292734831571579,291.386474609375,291.1499938964844,270.201904296875,269.759033203125,283.0668029785156,292.5022277832031,291.3631286621094,1.0,0.1530344784259796,1.0,1.0,0.9971854090690612,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.0093559380620718,26.068084716796875,25.0,-51.05987930297852,-3904.65185546875,28.333965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5000915527344,304.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.341796875,18000.0,0.0,0.0,0.0161024630069732,0.0,0.0,0.0,0.0,1.0,0.0058286827988922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0602830834686756,0.0949402824044227,-0.0346571989357471,0.0,1.634195177757647e-05,0.0,0.0,2.637031078338623,0.0,0.0,0.0,0.2297344952821731,4.0,0.0,1.0
283320,292.1241760253906,297.1499938964844,293.1499938964844,0.0061179907061159,-436.03466796875,299.1660461425781,0.5384865999221802,0.050000000745058,0.0458986945450305,291.80389404296875,297.1499938964844,293.1499938964844,0.0082645285874605,-572.24560546875,301.0738830566406,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1049194335937,297.1499938964844,293.1499938964844,0.0063333259895443,-348.6375732421875,299.3836975097656,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0287780761719,297.1499938964844,293.1499938964844,0.0068705878220498,-502.5903625488281,299.9002990722656,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5036315917969,297.1499938964844,293.1499938964844,0.003821273567155,-1428.8424072265625,296.4932556152344,0.5384865999221802,0.050000000745058,0.2292734831571579,291.386474609375,291.1499938964844,270.201904296875,269.759033203125,283.0668029785156,292.5022277832031,291.3631286621094,1.0,0.1530344784259796,1.0,1.0,0.9971854090690612,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.0093559380620718,26.068084716796875,25.0,-51.05987930297852,-3904.65185546875,28.333965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5000915527344,304.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.341796875,18000.0,0.0,0.0,0.0161024630069732,0.0,0.0,0.0,0.0,1.0,0.0058286827988922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0602830834686756,0.0949402824044227,-0.0346571989357471,0.0,1.634195177757647e-05,0.0,0.0,2.637031078338623,0.0,0.0,0.0,0.2297344952821731,4.0,0.0,1.0
283380,292.1313781738281,297.1499938964844,293.1499938964844,0.0063295057043433,-449.4595336914063,299.3292236328125,0.5390636324882507,0.050000000745058,0.0458940751850605,291.808349609375,297.1499938964844,293.1499938964844,0.0086578745394945,-591.459716796875,301.3210144042969,0.5390636324882507,0.050000000745058,0.0483286716043949,292.11138916015625,297.1499938964844,293.1499938964844,0.0065577183850109,-359.3995056152344,299.5539855957031,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0350646972656,297.1499938964844,293.1499938964844,0.007131743710488,-518.316162109375,300.08966064453125,0.5390636324882507,0.050000000745058,0.0483286716043949,292.5088806152344,297.1499938964844,293.1499938964844,0.0039242524653673,-1470.4259033203125,296.5684509277344,0.5390636324882507,0.050000000745058,0.2292504161596298,291.3135986328125,291.1499938964844,270.2147521972656,269.7765808105469,283.07537841796875,292.507568359375,291.25506591796875,1.0,0.1527703702449798,1.0,1.0,0.9969273805618286,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253603219986,0.0,0.0,0.0027008822653442,25.944807052612305,25.0,-337.1968994140625,-2767.42822265625,28.227245330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.790283203125,300.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.986328125,18000.0,0.0,0.0,0.0088394712656736,0.0,0.0,0.0,0.0,1.0,0.0091891344636678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0263433754444122,0.0762177482247352,-0.0498743765056133,0.0,8.970939234131947e-06,0.0,0.0,2.0936286449432373,0.0,0.0,0.0,0.2265685796737671,4.0,0.0,1.0
283440,292.13580322265625,297.1499938964844,293.1499938964844,0.0065146079286932,-463.0714416503906,299.40216064453125,0.5394127368927002,0.050000000745058,0.0458912998437881,291.81121826171875,297.1499938964844,293.1499938964844,0.0090092420578002,-610.62353515625,301.46612548828125,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1154479980469,297.1499938964844,293.1499938964844,0.0067546796053647,-370.3143005371094,299.6333923339844,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0390930175781,297.1499938964844,293.1499938964844,0.0073623661883175,-534.237548828125,300.1859130859375,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5120544433594,297.1499938964844,293.1499938964844,0.0040098223835229,-1511.933837890625,296.560302734375,0.5394127368927002,0.050000000745058,0.2292365431785583,291.1636962890625,291.1499938964844,270.2231750488281,269.7880554199219,283.0809326171875,292.5108642578125,290.99725341796875,1.0,0.152611419558525,1.0,1.0,0.9967553615570068,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347704052925,0.0,0.0,0.0172300972044467,25.870725631713867,25.0,-689.670166015625,-3249.938232421875,28.163122177124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3769836425781,297.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17926.04296875,18000.0,0.0,0.0,0.0042731054127216,0.0,0.0,0.0,0.0,1.0,0.0095697026699781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0392601676285266,0.0902161225676536,-0.0509559549391269,0.0,4.336658548709238e-06,0.0,0.0,2.463207244873047,0.0,0.0,0.0,0.2283098995685577,4.0,0.0,1.0
283500,292.14068603515625,297.1499938964844,293.1499938964844,0.0067760227248072,-481.7756958007813,299.4622497558594,0.5398125648498535,0.050000000745058,0.0458881333470344,291.81451416015625,297.1499938964844,293.1499938964844,0.0095007289201021,-636.2086791992188,301.63397216796875,0.5398125648498535,0.050000000745058,0.0483224131166935,292.11993408203125,297.1499938964844,293.1499938964844,0.0070319916121661,-385.2507629394531,299.7033386230469,0.5398125648498535,0.050000000745058,0.0356907695531845,292.0437316894531,297.1499938964844,293.1499938964844,0.0076852072961628,-555.8274536132812,300.28125,0.5398125648498535,0.050000000745058,0.0483224131166935,292.5153503417969,297.1499938964844,293.1499938964844,0.0041399654000997,-1573.2139892578125,296.4947204589844,0.5398125648498535,0.050000000745058,0.2292207330465316,290.8736877441406,291.1499938964844,270.2335205078125,269.8021545410156,283.08746337890625,292.5143737792969,290.8239440917969,1.0,0.1524301022291183,1.0,1.0,0.996540367603302,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496715664863,0.0,0.0,0.0655677020549774,25.786327362060547,25.0,-272.8465576171875,-3830.52685546875,28.09007835388184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6791687011719,302.191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.41796875,18000.0,0.0,0.0,0.0014706121291965,0.0,0.0,0.0,0.0,1.0,0.0072966930456459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0665532499551773,0.1087351292371749,-0.0421818755567073,0.0,1.4924843299013446e-06,0.0,0.0,3.0152173042297363,0.0,0.0,0.0,0.2308997362852096,4.0,0.0,1.0
283560,292.14556884765625,297.1499938964844,293.1499938964844,0.0069399275816977,-489.7185668945313,299.6254577636719,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8177795410156,297.1499938964844,293.1499938964844,0.0098269088193774,-647.5982055664062,301.8603820800781,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1243591308594,297.1499938964844,293.1499938964844,0.0072064050473272,-391.5958862304688,299.87158203125,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04833984375,297.1499938964844,293.1499938964844,0.0078895203769207,-565.0091552734375,300.4627380371094,0.5401753783226013,0.050000000745058,0.0483194030821323,292.5187072753906,297.1499938964844,293.1499938964844,0.00422123959288,-1599.764404296875,296.59429931640625,0.5401753783226013,0.050000000745058,0.2292064428329467,290.8672180175781,291.1499938964844,270.2436218261719,269.81591796875,283.0939025878906,292.51763916015625,290.9038391113281,1.0,0.1522663384675979,1.0,1.0,0.9963252544403076,1.0,-0.488918274641037,0.2072288990020752,0.2816893756389618,0.0809677094221115,0.0,0.0,0.0862716287374496,25.71019744873047,25.0,-53.66598892211914,-3924.914306640625,28.0241928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.900634765625,304.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.97265625,18000.0,0.0,0.0,0.0009708885918371,0.0,0.0,0.0,0.0,1.0,0.0059163738042116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765102431178093,0.1117543950676918,-0.0352441519498825,0.0,9.853284836935927e-07,0.0,0.0,3.124544620513916,0.0,0.0,0.0,0.2319426983594894,4.0,0.0,1.0
283620,292.1561584472656,297.1499938964844,293.1499938964844,0.0072598718106746,-504.8069458007813,299.979248046875,0.5408028960227966,0.050000000745058,0.0458803623914718,291.82476806640625,297.1499938964844,293.1499938964844,0.0105123957619071,-670.1414184570312,302.32470703125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1337585449219,297.1499938964844,293.1499938964844,0.007550299167633,-403.7453918457031,300.2344665527344,0.5408028960227966,0.050000000745058,0.0356847271323204,292.05816650390625,297.1499938964844,293.1499938964844,0.008299077861011,-582.7696533203125,300.8473205566406,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5263366699219,297.1499938964844,293.1499938964844,0.0043626120314002,-1645.4232177734375,296.8451232910156,0.5408028960227966,0.050000000745058,0.2291819006204605,290.95513916015625,291.1499938964844,270.2630920410156,269.8423767089844,283.1070861816406,292.5251159667969,290.9565124511719,1.0,0.1519847512245178,1.0,1.0,0.9958950877189636,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.1047539338469505,25.579509735107425,25.0,3.0116686820983887,-3857.920654296875,27.911108016967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3447265625,304.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.25390625,18000.0,0.0,0.0,0.0046645454131066,0.0,0.0,0.0,0.0,1.0,0.0044211433269083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835255160927772,0.1073902919888496,-0.023864772170782,0.0,4.733920377475442e-06,0.0,0.0,3.02019476890564,0.0,0.0,0.0,0.2321688681840896,4.0,0.0,1.0
283680,292.1561584472656,297.1499938964844,293.1499938964844,0.0072598718106746,-504.8069458007813,299.979248046875,0.5408028960227966,0.050000000745058,0.0458803623914718,291.82476806640625,297.1499938964844,293.1499938964844,0.0105123957619071,-670.1414184570312,302.32470703125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1337585449219,297.1499938964844,293.1499938964844,0.007550299167633,-403.7453918457031,300.2344665527344,0.5408028960227966,0.050000000745058,0.0356847271323204,292.05816650390625,297.1499938964844,293.1499938964844,0.008299077861011,-582.7696533203125,300.8473205566406,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5263366699219,297.1499938964844,293.1499938964844,0.0043626120314002,-1645.4232177734375,296.8451232910156,0.5408028960227966,0.050000000745058,0.2291819006204605,290.95513916015625,291.1499938964844,270.2630920410156,269.8423767089844,283.1070861816406,292.5251159667969,290.9565124511719,1.0,0.1519847512245178,1.0,1.0,0.9958950877189636,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.1047539338469505,25.579509735107425,25.0,3.0116686820983887,-3857.920654296875,27.911108016967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3447265625,304.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.25390625,18000.0,0.0,0.0,0.0046645454131066,0.0,0.0,0.0,0.0,1.0,0.0044211433269083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835255160927772,0.1073902919888496,-0.023864772170782,0.0,4.733920377475442e-06,0.0,0.0,3.02019476890564,0.0,0.0,0.0,0.2321688681840896,4.0,0.0,1.0
283740,292.16705322265625,297.1499938964844,293.1499938964844,0.0076306839473545,-523.4248046875,300.2926330566406,0.5413188934326172,0.050000000745058,0.0458763502538204,291.832275390625,297.1499938964844,293.1499938964844,0.0113425618037581,-697.4124145507812,302.7677001953125,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1434326171875,297.1499938964844,293.1499938964844,0.0079509392380714,-418.741943359375,300.5595703125,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0684814453125,297.1499938964844,293.1499938964844,0.0087794391438364,-604.584228515625,301.1981201171875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5343322753906,297.1499938964844,293.1499938964844,0.0045223613269627,-1702.7630615234375,297.03155517578125,0.5413188934326172,0.050000000745058,0.2291618734598159,290.935546875,291.1499938964844,270.2814025878906,269.8671875,283.1202087402344,292.5331115722656,290.9278869628906,1.0,0.1517548859119415,1.0,1.0,0.9954649806022644,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.1341927945613861,25.473031997680664,25.0,-20.055776596069336,-3823.68994140625,27.818979263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8923645019531,303.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.736328125,18000.0,0.0,0.0,0.0133592523634433,0.0,0.0,0.0,0.0,1.0,0.003218435216695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926946327090263,0.1063439846038818,-0.0136493574827909,0.0,1.3557943020714449e-05,0.0,0.0,3.0018186569213867,0.0,0.0,0.0,0.232530876994133,4.0,0.0,1.0
283800,292.16705322265625,297.1499938964844,293.1499938964844,0.0076306839473545,-523.4248046875,300.2926330566406,0.5413188934326172,0.050000000745058,0.0458763502538204,291.832275390625,297.1499938964844,293.1499938964844,0.0113425618037581,-697.4124145507812,302.7677001953125,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1434326171875,297.1499938964844,293.1499938964844,0.0079509392380714,-418.741943359375,300.5595703125,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0684814453125,297.1499938964844,293.1499938964844,0.0087794391438364,-604.584228515625,301.1981201171875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5343322753906,297.1499938964844,293.1499938964844,0.0045223613269627,-1702.7630615234375,297.03155517578125,0.5413188934326172,0.050000000745058,0.2291618734598159,290.935546875,291.1499938964844,270.2814025878906,269.8671875,283.1202087402344,292.5331115722656,290.9278869628906,1.0,0.1517548859119415,1.0,1.0,0.9954649806022644,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.1341927945613861,25.473031997680664,25.0,-20.055776596069336,-3823.68994140625,27.818979263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8923645019531,303.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.736328125,18000.0,0.0,0.0,0.0133592523634433,0.0,0.0,0.0,0.0,1.0,0.003218435216695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926946327090263,0.1063439846038818,-0.0136493574827909,0.0,1.3557943020714449e-05,0.0,0.0,3.0018186569213867,0.0,0.0,0.0,0.232530876994133,4.0,0.0,1.0
283860,292.1780090332031,297.1499938964844,293.1499938964844,0.0080156456679105,-541.71826171875,300.60211181640625,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8401794433594,297.1499938964844,293.1499938964844,0.012258349917829,-724.2837524414062,303.2078857421875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1531677246094,297.1499938964844,293.1499938964844,0.0083693489432334,-433.4967651367188,300.8812866210937,0.5417430400848389,0.050000000745058,0.0356790572404861,292.07916259765625,297.1499938964844,293.1499938964844,0.0092856446281075,-625.9976806640625,301.5446472167969,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5425109863281,297.1499938964844,293.1499938964844,0.0046820738352835,-1759.1328125,297.2138977050781,0.5417430400848389,0.050000000745058,0.2291454970836639,290.9132385253906,291.1499938964844,270.29840087890625,269.89013671875,283.1329650878906,292.5412292480469,290.9108581542969,1.0,0.1515671908855438,1.0,1.0,0.995034635066986,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.1674764901399612,25.3862247467041,25.0,-8.283659934997559,-3843.790771484375,27.743877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.607177734375,303.7242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.44921875,18000.0,0.0,0.0,0.0258770529180765,0.0,0.0,0.0,0.0,1.0,0.0015454506501555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053043603897094,0.108653649687767,-0.0033492906950414,0.0,2.6261917810188606e-05,0.0,0.0,3.0853018760681152,0.0,0.0,0.0,0.2334194332361221,4.0,0.0,1.0
283920,292.1780090332031,297.1499938964844,293.1499938964844,0.0080156456679105,-541.71826171875,300.60211181640625,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8401794433594,297.1499938964844,293.1499938964844,0.012258349917829,-724.2837524414062,303.2078857421875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1531677246094,297.1499938964844,293.1499938964844,0.0083693489432334,-433.4967651367188,300.8812866210937,0.5417430400848389,0.050000000745058,0.0356790572404861,292.07916259765625,297.1499938964844,293.1499938964844,0.0092856446281075,-625.9976806640625,301.5446472167969,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5425109863281,297.1499938964844,293.1499938964844,0.0046820738352835,-1759.1328125,297.2138977050781,0.5417430400848389,0.050000000745058,0.2291454970836639,290.9132385253906,291.1499938964844,270.29840087890625,269.89013671875,283.1329650878906,292.5412292480469,290.9108581542969,1.0,0.1515671908855438,1.0,1.0,0.995034635066986,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.1674764901399612,25.3862247467041,25.0,-8.283659934997559,-3843.790771484375,27.743877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.607177734375,303.7242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.44921875,18000.0,0.0,0.0,0.0258770529180765,0.0,0.0,0.0,0.0,1.0,0.0015454506501555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053043603897094,0.108653649687767,-0.0033492906950414,0.0,2.6261917810188606e-05,0.0,0.0,3.0853018760681152,0.0,0.0,0.0,0.2334194332361221,4.0,0.0,1.0
283980,292.1890563964844,297.1499938964844,293.1499938964844,0.0084053855389356,-558.7992553710938,300.9144592285156,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8485717773437,297.1499938964844,293.1499938964844,0.0132504692301154,-749.5950317382812,303.6463317871094,0.5420915484428406,0.050000000745058,0.0483037307858467,292.1630554199219,297.1499938964844,293.1499938964844,0.0087957512587308,-447.3003540039063,301.2056579589844,0.5420915484428406,0.050000000745058,0.035676971077919,292.0899658203125,297.1499938964844,293.1499938964844,0.0098078912124037,-646.0440063476562,301.8924560546875,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5508728027344,297.1499938964844,293.1499938964844,0.0048365965485572,-1811.3736572265625,297.4057006835937,0.5420915484428406,0.050000000745058,0.2291321158409118,290.9150695800781,291.1499938964844,270.3139038085937,269.9109802246094,283.145263671875,292.549560546875,290.9192810058594,1.0,0.1514139026403427,1.0,1.0,0.9946042895317078,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817571520805,0.0,0.0,0.1989597678184509,25.3154239654541,25.0,22.674776077270508,-3895.87255859375,27.6826229095459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5350341796875,303.60968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.92578125,18000.0,0.0,0.0,0.0409886352717876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192392781376838,0.1192423701286315,-3.09928896058409e-06,0.0,4.159825402894057e-05,0.0,0.0,3.4137041568756104,0.0,0.0,0.0,0.2352610975503921,4.0,0.0,1.0
284040,292.1890563964844,297.1499938964844,293.1499938964844,0.0084053855389356,-558.7992553710938,300.9144592285156,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8485717773437,297.1499938964844,293.1499938964844,0.0132504692301154,-749.5950317382812,303.6463317871094,0.5420915484428406,0.050000000745058,0.0483037307858467,292.1630554199219,297.1499938964844,293.1499938964844,0.0087957512587308,-447.3003540039063,301.2056579589844,0.5420915484428406,0.050000000745058,0.035676971077919,292.0899658203125,297.1499938964844,293.1499938964844,0.0098078912124037,-646.0440063476562,301.8924560546875,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5508728027344,297.1499938964844,293.1499938964844,0.0048365965485572,-1811.3736572265625,297.4057006835937,0.5420915484428406,0.050000000745058,0.2291321158409118,290.9150695800781,291.1499938964844,270.3139038085937,269.9109802246094,283.145263671875,292.549560546875,290.9192810058594,1.0,0.1514139026403427,1.0,1.0,0.9946042895317078,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817571520805,0.0,0.0,0.1989597678184509,25.3154239654541,25.0,22.674776077270508,-3895.87255859375,27.6826229095459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5350341796875,303.60968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.92578125,18000.0,0.0,0.0,0.0409886352717876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192392781376838,0.1192423701286315,-3.09928896058409e-06,0.0,4.159825402894057e-05,0.0,0.0,3.4137041568756104,0.0,0.0,0.0,0.2352610975503921,4.0,0.0,1.0
284100,292.19464111328125,297.1499938964844,293.1499938964844,0.0086009195074439,-566.8071899414062,301.0713806152344,0.5422417521476746,0.050000000745058,0.0458692423999309,291.8529663085937,297.1499938964844,293.1499938964844,0.0137750376015901,-761.553955078125,303.86407470703125,0.5422417521476746,0.050000000745058,0.0483025200664997,292.1680603027344,297.1499938964844,293.1499938964844,0.0090107852593064,-453.78265380859375,301.3684997558594,0.5422417521476746,0.050000000745058,0.0356760770082473,292.0953369140625,297.1499938964844,293.1499938964844,0.0100739169865846,-655.4696044921875,302.0664978027344,0.5422417521476746,0.050000000745058,0.0483025200664997,292.5551452636719,297.1499938964844,293.1499938964844,0.0049114199355244,-1835.682373046875,297.5053405761719,0.5422417521476746,0.050000000745058,0.229126363992691,290.9262390136719,291.1499938964844,270.3210754394531,269.9205627441406,283.1512451171875,292.5538330078125,290.9337463378906,1.0,0.1513481438159942,1.0,1.0,0.9943891763687134,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.2127981185913086,25.285076141357425,25.0,38.49908065795898,-3919.823974609375,27.65636444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0953063964844,303.5768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17945.9453125,18000.0,0.0,0.0,0.0490684732794761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261667311191558,0.1261698454618454,-3.109726776528987e-06,0.0,4.97982618981041e-05,0.0,0.0,3.631258726119995,0.0,0.0,0.0,0.236415684223175,4.0,0.0,1.0
284160,292.20025634765625,297.1499938964844,293.1499938964844,0.0087972991168499,-574.5111083984375,301.22821044921875,0.5423778891563416,0.050000000745058,0.0458681993186473,291.85748291015625,297.1499938964844,293.1499938964844,0.0143210124224424,-773.1163330078125,304.080322265625,0.5423778891563416,0.050000000745058,0.0483014211058616,292.173095703125,297.1499938964844,293.1499938964844,0.0092275440692901,-460.0270080566406,301.5311889648437,0.5423778891563416,0.050000000745058,0.0356752648949623,292.1007385253906,297.1499938964844,293.1499938964844,0.0103439381346106,-664.5579833984375,302.2401123046875,0.5423778891563416,0.050000000745058,0.0483014211058616,292.5594787597656,297.1499938964844,293.1499938964844,0.0049847401678562,-1858.9287109375,297.606689453125,0.5423778891563416,0.050000000745058,0.2291211485862732,290.9429931640625,291.1499938964844,270.3277893066406,269.92950439453125,283.1570739746094,292.5581359863281,290.953125,1.0,0.151288703083992,1.0,1.0,0.9941738843917848,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446400523185,0.0,0.0,0.2249470055103302,25.257658004760746,25.0,54.657997131347656,-3950.142578125,27.63264274597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7302551269531,303.5427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.8046875,18000.0,0.0,0.0,0.0572057701647281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326925903558731,0.1326957046985626,-3.120842848147732e-06,0.0,5.805658656754531e-05,0.0,0.0,3.84014630317688,0.0,0.0,0.0,0.2375509738922119,4.0,0.0,1.0
284220,292.211669921875,297.1499938964844,293.1499938964844,0.0091847656294703,-588.7181396484375,301.5398864746094,0.5467365980148315,0.050000000745058,0.0458356849849224,291.87890625,297.1499938964844,293.1499938964844,0.024640129879117,-1023.4409790039062,304.1286315917969,0.6130549311637878,0.0738157108426094,0.0646167919039726,292.1833801269531,297.1499938964844,293.1499938964844,0.0096579417586326,-471.57135009765625,301.8544616699219,0.5467365980148315,0.050000000745058,0.0356499776244163,292.11163330078125,297.1499938964844,293.1499938964844,0.0108863338828086,-681.3912353515625,302.58453369140625,0.5467365980148315,0.050000000745058,0.0482671819627285,292.5686950683594,297.1499938964844,293.1499938964844,0.0051224576309323,-1900.980712890625,297.8114929199219,0.5467365980148315,0.050000000745058,0.2289587408304214,290.9901733398437,291.1499938964844,270.3398742675781,269.94549560546875,283.1737670898437,292.5672607421875,291.0004577636719,1.0,0.1514594554901123,1.0,1.0,0.9937434196472168,1.0,-0.5080054998397827,0.2150446325540542,0.2929608523845672,0.0853649377822876,0.0,0.0,0.2432222366333007,24.54475212097168,25.0,57.79155349731445,-4071.458984375,28.66006851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2159118652344,303.41571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.609375,18000.0,0.0,0.0,0.0731484740972518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435755938291549,0.1435787379741668,-3.142007244605338e-06,0.0,7.423639908665791e-05,0.0,0.0,4.1976470947265625,0.0,0.0,0.0,0.2395384460687637,4.0,0.0,1.0
284280,292.211669921875,297.1499938964844,293.1499938964844,0.0091847656294703,-588.7181396484375,301.5398864746094,0.5467365980148315,0.050000000745058,0.0458356849849224,291.87890625,297.1499938964844,293.1499938964844,0.024640129879117,-1023.4409790039062,304.1286315917969,0.6130549311637878,0.0738157108426094,0.0646167919039726,292.1833801269531,297.1499938964844,293.1499938964844,0.0096579417586326,-471.57135009765625,301.8544616699219,0.5467365980148315,0.050000000745058,0.0356499776244163,292.11163330078125,297.1499938964844,293.1499938964844,0.0108863338828086,-681.3912353515625,302.58453369140625,0.5467365980148315,0.050000000745058,0.0482671819627285,292.5686950683594,297.1499938964844,293.1499938964844,0.0051224576309323,-1900.980712890625,297.8114929199219,0.5467365980148315,0.050000000745058,0.2289587408304214,290.9901733398437,291.1499938964844,270.3398742675781,269.94549560546875,283.1737670898437,292.5672607421875,291.0004577636719,1.0,0.1514594554901123,1.0,1.0,0.9937434196472168,1.0,-0.5080054998397827,0.2150446325540542,0.2929608523845672,0.0853649377822876,0.0,0.0,0.2432222366333007,24.54475212097168,25.0,57.79155349731445,-4071.458984375,28.66006851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2159118652344,303.41571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.609375,18000.0,0.0,0.0,0.0731484740972518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435755938291549,0.1435787379741668,-3.142007244605338e-06,0.0,7.423639908665791e-05,0.0,0.0,4.1976470947265625,0.0,0.0,0.0,0.2395384460687637,4.0,0.0,1.0
284340,292.2235717773437,297.1499938964844,293.1499938964844,0.0096028642728924,-603.8905639648438,301.8392028808594,0.5517265796661377,0.050000000745058,0.0458003990352153,291.9393005371094,297.1499938964844,293.1499938964844,0.0432047061622142,-1353.316650390625,304.1054077148437,0.6768426299095154,0.0938206538558006,0.0852596014738082,292.1941833496094,297.1499938964844,293.1499938964844,0.0101256221532821,-483.9089660644531,302.166259765625,0.5517265796661377,0.050000000745058,0.0356225334107875,292.1228332519531,297.1499938964844,293.1499938964844,0.0114852720871567,-699.4287109375,302.9192199707031,0.5517265796661377,0.050000000745058,0.0482300259172916,292.5804443359375,297.1499938964844,293.1499938964844,0.005258013959974,-1943.8223876953125,297.99200439453125,0.5517265796661377,0.050000000745058,0.2287824898958206,291.0101318359375,291.1499938964844,270.3500061035156,269.95867919921875,283.1928405761719,292.57861328125,291.0108947753906,1.0,0.1520613580942154,1.0,1.0,0.9933129549026488,1.0,-0.5324487090110779,0.2252133041620254,0.3072354197502136,0.0906120017170906,0.0,0.0,0.260053813457489,23.803009033203125,25.0,19.790992736816406,-4223.77099609375,30.13558959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9471740722656,303.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.587890625,18000.0,0.0,0.0,0.0881853178143501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529529094696045,0.1529560685157776,-3.1595952805218985e-06,0.0,8.949689072323963e-05,0.0,0.0,4.511168956756592,0.0,0.0,0.0,0.2412887066602707,4.0,0.0,1.0
284400,292.2235717773437,297.1499938964844,293.1499938964844,0.0096028642728924,-603.8905639648438,301.8392028808594,0.5517265796661377,0.050000000745058,0.0458003990352153,291.9393005371094,297.1499938964844,293.1499938964844,0.0432047061622142,-1353.316650390625,304.1054077148437,0.6768426299095154,0.0938206538558006,0.0852596014738082,292.1941833496094,297.1499938964844,293.1499938964844,0.0101256221532821,-483.9089660644531,302.166259765625,0.5517265796661377,0.050000000745058,0.0356225334107875,292.1228332519531,297.1499938964844,293.1499938964844,0.0114852720871567,-699.4287109375,302.9192199707031,0.5517265796661377,0.050000000745058,0.0482300259172916,292.5804443359375,297.1499938964844,293.1499938964844,0.005258013959974,-1943.8223876953125,297.99200439453125,0.5517265796661377,0.050000000745058,0.2287824898958206,291.0101318359375,291.1499938964844,270.3500061035156,269.95867919921875,283.1928405761719,292.57861328125,291.0108947753906,1.0,0.1520613580942154,1.0,1.0,0.9933129549026488,1.0,-0.5324487090110779,0.2252133041620254,0.3072354197502136,0.0906120017170906,0.0,0.0,0.260053813457489,23.803009033203125,25.0,19.790992736816406,-4223.77099609375,30.13558959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9471740722656,303.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.587890625,18000.0,0.0,0.0,0.0881853178143501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529529094696045,0.1529560685157776,-3.1595952805218985e-06,0.0,8.949689072323963e-05,0.0,0.0,4.511168956756592,0.0,0.0,0.0,0.2412887066602707,4.0,0.0,1.0
284460,292.23663330078125,297.1499938964844,293.1499938964844,0.0100415712222456,-619.021728515625,302.1285705566406,0.5550104975700378,0.050000000745058,0.0457782074809074,292.01129150390625,297.1499938964844,293.1499938964844,0.0574445538222789,-1603.521484375,304.0968017578125,0.7218437790870667,0.1099079176783561,0.101161815226078,292.20623779296875,297.1499938964844,293.1499938964844,0.0106197232380509,-496.2232360839844,302.468505859375,0.5550104975700378,0.050000000745058,0.0356052741408348,292.1348876953125,297.1499938964844,293.1499938964844,0.0121293859556317,-717.5036010742188,303.2458190917969,0.5550104975700378,0.050000000745058,0.0482066571712493,292.5951538085937,297.1499938964844,293.1499938964844,0.0053887078538537,-1984.8092041015625,298.1544189453125,0.5550104975700378,0.050000000745058,0.2286716252565384,291.01885986328125,291.1499938964844,270.35797119140625,269.9692077636719,283.2084045410156,292.593017578125,291.0235900878906,1.0,0.1528662294149398,1.0,1.0,0.993097722530365,1.0,-0.5513249039649963,0.233110025525093,0.3182148933410644,0.0946350842714309,0.0,0.0,0.2771415412425995,23.36671257019043,25.0,25.43169403076172,-4403.46826171875,31.434709548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8870849609375,303.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.169921875,18000.0,0.0,0.0,0.1017795279622078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636399179697036,0.1636430919170379,-3.1788761134521337e-06,0.0,0.0001032932850648,0.0,0.0,4.874691009521484,0.0,0.0,0.0,0.2432834655046463,4.0,0.0,1.0
284520,292.23663330078125,297.1499938964844,293.1499938964844,0.0100415712222456,-619.021728515625,302.1285705566406,0.5550104975700378,0.050000000745058,0.0457782074809074,292.01129150390625,297.1499938964844,293.1499938964844,0.0574445538222789,-1603.521484375,304.0968017578125,0.7218437790870667,0.1099079176783561,0.101161815226078,292.20623779296875,297.1499938964844,293.1499938964844,0.0106197232380509,-496.2232360839844,302.468505859375,0.5550104975700378,0.050000000745058,0.0356052741408348,292.1348876953125,297.1499938964844,293.1499938964844,0.0121293859556317,-717.5036010742188,303.2458190917969,0.5550104975700378,0.050000000745058,0.0482066571712493,292.5951538085937,297.1499938964844,293.1499938964844,0.0053887078538537,-1984.8092041015625,298.1544189453125,0.5550104975700378,0.050000000745058,0.2286716252565384,291.01885986328125,291.1499938964844,270.35797119140625,269.9692077636719,283.2084045410156,292.593017578125,291.0235900878906,1.0,0.1528662294149398,1.0,1.0,0.993097722530365,1.0,-0.5513249039649963,0.233110025525093,0.3182148933410644,0.0946350842714309,0.0,0.0,0.2771415412425995,23.36671257019043,25.0,25.43169403076172,-4403.46826171875,31.434709548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8870849609375,303.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.169921875,18000.0,0.0,0.0,0.1017795279622078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636399179697036,0.1636430919170379,-3.1788761134521337e-06,0.0,0.0001032932850648,0.0,0.0,4.874691009521484,0.0,0.0,0.0,0.2432834655046463,4.0,0.0,1.0
284580,292.25103759765625,297.1499938964844,293.1499938964844,0.0104775242507457,-632.6484985351562,302.41217041015625,0.5573961734771729,0.050000000745058,0.0457625538110733,292.0838317871094,297.1499938964844,293.1499938964844,0.0690522342920303,-1817.099853515625,304.0953369140625,0.7537798881530762,0.1240489408373832,0.1149379312992096,292.2196960449219,297.1499938964844,293.1499938964844,0.0111150108277797,-507.34912109375,302.7644958496094,0.5573961734771729,0.050000000745058,0.0355930961668491,292.14801025390625,297.1499938964844,293.1499938964844,0.0127883153036236,-733.9440307617188,303.5657653808594,0.5573961734771729,0.050000000745058,0.0481901727616786,292.6119079589844,297.1499938964844,293.1499938964844,0.0055070002563297,-2019.5858154296875,298.3157043457031,0.5573961734771729,0.050000000745058,0.228593423962593,291.04998779296875,291.1499938964844,270.36376953125,269.9775390625,283.2222900390625,292.609619140625,291.0589904785156,1.0,0.1538052707910537,1.0,1.0,0.9928825497627258,1.0,-0.5677109360694885,0.2399958670139312,0.3277150988578796,0.0981128215789794,0.0,0.0,0.2886283695697784,23.085493087768555,25.0,48.60177993774414,-4577.60986328125,32.68801498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9970397949219,303.6410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.7421875,18000.0,0.0,0.0,0.1135609745979309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722107827663421,0.1722139716148376,-3.197912064933917e-06,0.0,0.0001152499535237,0.0,0.0,5.177540302276611,0.0,0.0,0.0,0.2449920028448104,4.0,0.0,1.0
284640,292.25103759765625,297.1499938964844,293.1499938964844,0.0104775242507457,-632.6484985351562,302.41217041015625,0.5573961734771729,0.050000000745058,0.0457625538110733,292.0838317871094,297.1499938964844,293.1499938964844,0.0690522342920303,-1817.099853515625,304.0953369140625,0.7537798881530762,0.1240489408373832,0.1149379312992096,292.2196960449219,297.1499938964844,293.1499938964844,0.0111150108277797,-507.34912109375,302.7644958496094,0.5573961734771729,0.050000000745058,0.0355930961668491,292.14801025390625,297.1499938964844,293.1499938964844,0.0127883153036236,-733.9440307617188,303.5657653808594,0.5573961734771729,0.050000000745058,0.0481901727616786,292.6119079589844,297.1499938964844,293.1499938964844,0.0055070002563297,-2019.5858154296875,298.3157043457031,0.5573961734771729,0.050000000745058,0.228593423962593,291.04998779296875,291.1499938964844,270.36376953125,269.9775390625,283.2222900390625,292.609619140625,291.0589904785156,1.0,0.1538052707910537,1.0,1.0,0.9928825497627258,1.0,-0.5677109360694885,0.2399958670139312,0.3277150988578796,0.0981128215789794,0.0,0.0,0.2886283695697784,23.085493087768555,25.0,48.60177993774414,-4577.60986328125,32.68801498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9970397949219,303.6410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.7421875,18000.0,0.0,0.0,0.1135609745979309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722107827663421,0.1722139716148376,-3.197912064933917e-06,0.0,0.0001152499535237,0.0,0.0,5.177540302276611,0.0,0.0,0.0,0.2449920028448104,4.0,0.0,1.0
