time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2586669921875,297.1499938964844,293.1499938964844,0.0106952814385294,-639.0093383789062,302.5511169433594,0.5583402514457703,0.050000000745058,0.045756459236145,292.1194763183594,297.1499938964844,293.1499938964844,0.0741608962416648,-1913.861328125,304.0959777832031,0.768259584903717,0.1305502951145172,0.1212568432092666,292.22686767578125,297.1499938964844,293.1499938964844,0.0113641433417797,-512.5576171875,302.9095764160156,0.5583402514457703,0.050000000745058,0.0355883575975894,292.1549377441406,297.1499938964844,293.1499938964844,0.0131248626857995,-741.6792602539062,303.7226257324219,0.5583402514457703,0.050000000745058,0.0481837540864944,292.62078857421875,297.1499938964844,293.1499938964844,0.0055622234940528,-2035.1248779296875,298.39520263671875,0.5583402514457703,0.050000000745058,0.228562980890274,291.0716247558594,291.1499938964844,270.36590576171875,269.9809265136719,283.22869873046875,292.61846923828125,291.0814208984375,1.0,0.1543091684579849,1.0,1.0,0.9927749037742616,1.0,-0.5752371549606323,0.2431681454181671,0.3320690393447876,0.0997059345245361,0.0,0.0,0.2916972041130066,22.986003875732425,25.0,56.87205123901367,-4653.74853515625,33.304744720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.10528564453125,303.7494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.689453125,18000.0,0.0,0.0,0.1186800897121429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749268770217895,0.1749300807714462,-3.205399025318912e-06,0.0,0.0001204452055389,0.0,0.0,5.277022838592529,0.0,0.0,0.0,0.2455734461545944,4.0,0.0,1.0
284760,292.2665710449219,297.1499938964844,293.1499938964844,0.0109146181493997,-645.1893920898438,302.6877746582031,0.5591400861740112,0.050000000745058,0.0457513369619846,292.15460205078125,297.1499938964844,293.1499938964844,0.0789011567831039,-2004.854248046875,304.0971984863281,0.7818256616592407,0.1367051303386688,0.1272360682487487,292.2343139648437,297.1499938964844,293.1499938964844,0.0116163687780499,-517.6292114257812,303.0523681640625,0.5591400861740112,0.050000000745058,0.0355843752622604,292.1620788574219,297.1499938964844,293.1499938964844,0.013469005934894,-749.2324829101562,303.8772888183594,0.5591400861740112,0.050000000745058,0.0481783635914325,292.6298522949219,297.1499938964844,293.1499938964844,0.0056155622005462,-2049.864990234375,298.4730529785156,0.5591400861740112,0.050000000745058,0.2285374104976654,291.0946960449219,291.1499938964844,270.3675842285156,269.9837951660156,283.2348327636719,292.62750244140625,291.1045227050781,1.0,0.1548289209604263,1.0,1.0,0.9926968812942504,1.0,-0.5823649168014526,0.2461774945259094,0.3361873924732208,0.1012118980288505,0.0,0.0,0.2930722534656524,22.90937805175781,25.0,61.0455436706543,-4721.02392578125,33.914119720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2442626953125,303.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.779296875,18000.0,0.0,0.0,0.123243547976017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765021681785583,0.1765053868293762,-3.210876229786664e-06,0.0,0.0001250765344593,0.0,0.0,5.336838722229004,0.0,0.0,0.0,0.2459385246038437,4.0,0.0,1.0
284820,292.28289794921875,297.1499938964844,293.1499938964844,0.0113638266921043,-657.3327026367188,302.953857421875,0.5604783296585083,0.050000000745058,0.0457428582012653,292.22186279296875,297.1499938964844,293.1499938964844,0.0876021310687065,-2173.96142578125,304.1003112792969,0.8063230514526367,0.1482781022787094,0.1383967399597168,292.2496643066406,297.1499938964844,293.1499938964844,0.0121366288512945,-527.6165161132812,303.3310546875,0.5604783296585083,0.050000000745058,0.0355777777731418,292.1767578125,297.1499938964844,293.1499938964844,0.0140749253332614,-762.5343017578125,304.1469116210937,0.561412513256073,0.0524403005838394,0.0483639240264892,292.6482849121094,297.1499938964844,293.1499938964844,0.0057187126949429,-2078.112060546875,298.6214904785156,0.5604783296585083,0.050000000745058,0.2284950464963913,291.138671875,291.1499938964844,270.3695983886719,269.9881591796875,283.2460021972656,292.6459655761719,291.1468200683594,1.0,0.1559033244848251,1.0,1.0,0.9925408363342284,1.0,-0.5959117412567139,0.25191730260849,0.3439944386482239,0.1040550544857978,0.0,0.0,0.2915757894515991,22.79755210876465,25.0,57.06351089477539,-4831.04736328125,35.12935256958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5997619628906,304.0775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.205078125,18000.0,0.0,0.0,0.1306293308734893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765592396259308,0.1765624433755874,-3.215385504518053e-06,0.0,0.0001325721677858,0.0,0.0,5.345909595489502,0.0,0.0,0.0,0.2460527420043945,4.0,0.0,1.0
284880,292.28289794921875,297.1499938964844,293.1499938964844,0.0113638266921043,-657.3327026367188,302.953857421875,0.5604783296585083,0.050000000745058,0.0457428582012653,292.22186279296875,297.1499938964844,293.1499938964844,0.0876021310687065,-2173.96142578125,304.1003112792969,0.8063230514526367,0.1482781022787094,0.1383967399597168,292.2496643066406,297.1499938964844,293.1499938964844,0.0121366288512945,-527.6165161132812,303.3310546875,0.5604783296585083,0.050000000745058,0.0355777777731418,292.1767578125,297.1499938964844,293.1499938964844,0.0140749253332614,-762.5343017578125,304.1469116210937,0.561412513256073,0.0524403005838394,0.0483639240264892,292.6482849121094,297.1499938964844,293.1499938964844,0.0057187126949429,-2078.112060546875,298.6214904785156,0.5604783296585083,0.050000000745058,0.2284950464963913,291.138671875,291.1499938964844,270.3695983886719,269.9881591796875,283.2460021972656,292.6459655761719,291.1468200683594,1.0,0.1559033244848251,1.0,1.0,0.9925408363342284,1.0,-0.5959117412567139,0.25191730260849,0.3439944386482239,0.1040550544857978,0.0,0.0,0.2915757894515991,22.79755210876465,25.0,57.06351089477539,-4831.04736328125,35.12935256958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5997619628906,304.0775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.205078125,18000.0,0.0,0.0,0.1306293308734893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765592396259308,0.1765624433755874,-3.215385504518053e-06,0.0,0.0001325721677858,0.0,0.0,5.345909595489502,0.0,0.0,0.0,0.2460527420043945,4.0,0.0,1.0
284940,292.29949951171875,297.1499938964844,293.1499938964844,0.0118356756865978,-669.7904663085938,303.2102966308594,0.5667523145675659,0.050000000745058,0.0457046627998352,292.2883605957031,297.1499938964844,293.1499938964844,0.0954229235649108,-2326.91748046875,304.1038513183594,0.8316023945808411,0.158321350812912,0.1483200192451477,292.2655944824219,297.1499938964844,293.1499938964844,0.0126867154613137,-537.8436279296875,303.6002197265625,0.5667523145675659,0.050000000745058,0.0355480685830116,292.2050476074219,297.1499938964844,293.1499938964844,0.0242540389299392,-1010.1949462890624,304.13067626953125,0.6298845410346985,0.0714228376746177,0.064270444214344,292.6671447753906,297.1499938964844,293.1499938964844,0.0058166184462606,-2106.04833984375,298.7532653808594,0.5667523145675659,0.050000000745058,0.2283042520284652,291.16259765625,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6648254394531,291.1610107421875,1.0,0.1573416143655777,1.0,1.0,0.9923847913742064,1.0,-0.6265967488288879,0.2650563716888428,0.3615403771400451,0.1102993935346603,0.0,0.0,0.2877868413925171,22.03864288330078,25.0,8.458005905151367,-4978.92431640625,37.46305084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0258483886719,304.2148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6171875,18000.0,0.0,0.0,0.1357304602861404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740086078643798,0.1740118116140365,-3.2125753932632506e-06,0.0,0.0001377491571474,0.0,0.0,5.258627891540527,0.0,0.0,0.0,0.2456140965223312,4.0,0.0,1.0
285000,292.29949951171875,297.1499938964844,293.1499938964844,0.0118356756865978,-669.7904663085938,303.2102966308594,0.5667523145675659,0.050000000745058,0.0457046627998352,292.2883605957031,297.1499938964844,293.1499938964844,0.0954229235649108,-2326.91748046875,304.1038513183594,0.8316023945808411,0.158321350812912,0.1483200192451477,292.2655944824219,297.1499938964844,293.1499938964844,0.0126867154613137,-537.8436279296875,303.6002197265625,0.5667523145675659,0.050000000745058,0.0355480685830116,292.2050476074219,297.1499938964844,293.1499938964844,0.0242540389299392,-1010.1949462890624,304.13067626953125,0.6298845410346985,0.0714228376746177,0.064270444214344,292.6671447753906,297.1499938964844,293.1499938964844,0.0058166184462606,-2106.04833984375,298.7532653808594,0.5667523145675659,0.050000000745058,0.2283042520284652,291.16259765625,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6648254394531,291.1610107421875,1.0,0.1573416143655777,1.0,1.0,0.9923847913742064,1.0,-0.6265967488288879,0.2650563716888428,0.3615403771400451,0.1102993935346603,0.0,0.0,0.2877868413925171,22.03864288330078,25.0,8.458005905151367,-4978.92431640625,37.46305084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0258483886719,304.2148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6171875,18000.0,0.0,0.0,0.1357304602861404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740086078643798,0.1740118116140365,-3.2125753932632506e-06,0.0,0.0001377491571474,0.0,0.0,5.258627891540527,0.0,0.0,0.0,0.2456140965223312,4.0,0.0,1.0
285060,292.3161926269531,297.1499938964844,293.1499938964844,0.0123780434951186,-684.4556884765625,303.4571533203125,0.571378231048584,0.050000000745058,0.045677863061428,292.3546142578125,297.1499938964844,293.1499938964844,0.1023311987519264,-2461.5693359375,304.10772705078125,0.8514129519462585,0.1667124480009079,0.1565402895212173,292.2819519042969,297.1499938964844,293.1499938964844,0.0133211715146899,-549.8184204101562,303.8604431152344,0.571378231048584,0.050000000745058,0.0355272255837917,292.2534484863281,297.1499938964844,293.1499938964844,0.0365124009549617,-1235.892578125,304.11688232421875,0.6781947612762451,0.0855728983879089,0.0785540491342544,292.6871643066406,297.1499938964844,293.1499938964844,0.0059217088855803,-2139.38037109375,298.85516357421875,0.571378231048584,0.050000000745058,0.2281703799962997,291.1383361816406,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.684814453125,291.1332092285156,1.0,0.1590354591608047,1.0,1.0,0.9923160672187804,1.0,-0.6533874869346619,0.2766065299510956,0.3767809867858886,0.1157107725739479,0.0,0.0,0.2907203733921051,21.55488014221192,25.0,-29.228546142578125,-5154.052734375,39.798126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4713439941406,304.4315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94921875,18000.0,0.0,0.0,0.1388791501522064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746130883693695,0.1746162921190261,-3.21025117955287e-06,0.0,0.0001409446704201,0.0,0.0,5.274545669555664,0.0,0.0,0.0,0.2456659525632858,4.0,0.0,1.0
285120,292.3161926269531,297.1499938964844,293.1499938964844,0.0123780434951186,-684.4556884765625,303.4571533203125,0.571378231048584,0.050000000745058,0.045677863061428,292.3546142578125,297.1499938964844,293.1499938964844,0.1023311987519264,-2461.5693359375,304.10772705078125,0.8514129519462585,0.1667124480009079,0.1565402895212173,292.2819519042969,297.1499938964844,293.1499938964844,0.0133211715146899,-549.8184204101562,303.8604431152344,0.571378231048584,0.050000000745058,0.0355272255837917,292.2534484863281,297.1499938964844,293.1499938964844,0.0365124009549617,-1235.892578125,304.11688232421875,0.6781947612762451,0.0855728983879089,0.0785540491342544,292.6871643066406,297.1499938964844,293.1499938964844,0.0059217088855803,-2139.38037109375,298.85516357421875,0.571378231048584,0.050000000745058,0.2281703799962997,291.1383361816406,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.684814453125,291.1332092285156,1.0,0.1590354591608047,1.0,1.0,0.9923160672187804,1.0,-0.6533874869346619,0.2766065299510956,0.3767809867858886,0.1157107725739479,0.0,0.0,0.2907203733921051,21.55488014221192,25.0,-29.228546142578125,-5154.052734375,39.798126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4713439941406,304.4315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94921875,18000.0,0.0,0.0,0.1388791501522064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746130883693695,0.1746162921190261,-3.21025117955287e-06,0.0,0.0001409446704201,0.0,0.0,5.274545669555664,0.0,0.0,0.0,0.2456659525632858,4.0,0.0,1.0
285180,292.333251953125,297.1499938964844,293.1499938964844,0.0129368500784039,-698.4102172851562,303.69830322265625,0.5743233561515808,0.050000000745058,0.0456613413989543,292.4172058105469,297.1499938964844,293.1499938964844,0.1084629893302917,-2579.314208984375,304.1116027832031,0.8678840398788452,0.1741714775562286,0.1637763828039169,292.2987365722656,297.1499938964844,293.1499938964844,0.0139807146042585,-561.2314453125,304.1148376464844,0.5743233561515808,0.050000000745058,0.0355143770575523,292.3072509765625,297.1499938964844,293.1499938964844,0.0471753217279911,-1420.0045166015625,304.1103210449219,0.7151762843132019,0.0973862707614898,0.0901771038770675,292.7082824707031,297.1499938964844,293.1499938964844,0.0060190293006598,-2169.31005859375,298.949951171875,0.5743233561515808,0.050000000745058,0.2280878573656082,291.12030029296875,291.1499938964844,270.3665466308594,269.9913635253906,283.25836181640625,292.7059326171875,291.11920166015625,1.0,0.1608420759439468,1.0,1.0,0.9922472834587096,1.0,-0.6758870482444763,0.2863731384277344,0.3895139098167419,0.1202063634991645,0.0,0.0,0.296121746301651,21.3106632232666,25.0,-18.87547874450684,-5350.390625,42.03446960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8908386230469,304.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.384765625,18000.0,0.0,0.0,0.140543594956398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781155318021774,0.1781187504529953,-3.214984644728247e-06,0.0,0.0001426338712917,0.0,0.0,5.39594030380249,0.0,0.0,0.0,0.2462983876466751,4.0,0.0,1.0
285240,292.333251953125,297.1499938964844,293.1499938964844,0.0129368500784039,-698.4102172851562,303.69830322265625,0.5743233561515808,0.050000000745058,0.0456613413989543,292.4172058105469,297.1499938964844,293.1499938964844,0.1084629893302917,-2579.314208984375,304.1116027832031,0.8678840398788452,0.1741714775562286,0.1637763828039169,292.2987365722656,297.1499938964844,293.1499938964844,0.0139807146042585,-561.2314453125,304.1148376464844,0.5743233561515808,0.050000000745058,0.0355143770575523,292.3072509765625,297.1499938964844,293.1499938964844,0.0471753217279911,-1420.0045166015625,304.1103210449219,0.7151762843132019,0.0973862707614898,0.0901771038770675,292.7082824707031,297.1499938964844,293.1499938964844,0.0060190293006598,-2169.31005859375,298.949951171875,0.5743233561515808,0.050000000745058,0.2280878573656082,291.12030029296875,291.1499938964844,270.3665466308594,269.9913635253906,283.25836181640625,292.7059326171875,291.11920166015625,1.0,0.1608420759439468,1.0,1.0,0.9922472834587096,1.0,-0.6758870482444763,0.2863731384277344,0.3895139098167419,0.1202063634991645,0.0,0.0,0.296121746301651,21.3106632232666,25.0,-18.87547874450684,-5350.390625,42.03446960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8908386230469,304.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.384765625,18000.0,0.0,0.0,0.140543594956398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781155318021774,0.1781187504529953,-3.214984644728247e-06,0.0,0.0001426338712917,0.0,0.0,5.39594030380249,0.0,0.0,0.0,0.2462983876466751,4.0,0.0,1.0
285300,292.34197998046875,297.1499938964844,293.1499938964844,0.0132142417132854,-704.8314819335938,303.816650390625,0.5762206315994263,0.050000000745058,0.0456509329378604,292.4471435546875,297.1499938964844,293.1499938964844,0.111252874135971,-2632.27294921875,304.1134948730469,0.8762496709823608,0.177574872970581,0.1670980453491211,292.3077392578125,297.1499938964844,293.1499938964844,0.0153184626251459,-590.6105346679688,304.1450500488281,0.5882474184036255,0.0566692501306533,0.0374097563326358,292.3341064453125,297.1499938964844,293.1499938964844,0.0518919005990028,-1502.454345703125,304.1089782714844,0.7298741936683655,0.1027834042906761,0.0954122990369796,292.7191162109375,297.1499938964844,293.1499938964844,0.0060622198507189,-2182.00830078125,298.9968566894531,0.5762206315994263,0.050000000745058,0.2280358523130417,291.11846923828125,291.1499938964844,270.36492919921875,269.9906921386719,283.25885009765625,292.7167663574219,291.1183776855469,1.0,0.1617979109287262,1.0,1.0,0.9922129511833192,1.0,-0.6883536577224731,0.2918236255645752,0.3965300023555755,0.122647576034069,0.0,0.0,0.298427015542984,21.14218139648437,25.0,-11.558749198913574,-5449.07373046875,43.276763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0806579589844,304.8507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.115234375,18000.0,0.0,0.0,0.140969768166542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798073649406433,0.1798105835914611,-3.2183988878387022e-06,0.0,0.000143066397868,0.0,0.0,5.456699848175049,0.0,0.0,0.0,0.2466337978839874,4.0,0.0,1.0
285360,292.3507995605469,297.1499938964844,293.1499938964844,0.013495490886271,-711.150390625,303.9331970214844,0.5793476104736328,0.050000000745058,0.045634139329195,292.477294921875,297.1499938964844,293.1499938964844,0.11381845921278,-2680.7021484375,304.115478515625,0.8857696056365967,0.1805570125579834,0.1701081246137619,292.3226013183594,297.1499938964844,293.1499938964844,0.0198689624667167,-676.6317749023438,304.1376647949219,0.6208206415176392,0.0644246488809585,0.0428705848753452,292.3604431152344,297.1499938964844,293.1499938964844,0.0563241466879844,-1581.160400390625,304.1083679199219,0.7447090744972229,0.1079494357109069,0.1003916412591934,292.7301025390625,297.1499938964844,293.1499938964844,0.0061024567112326,-2193.892578125,299.041259765625,0.5793476104736328,0.050000000745058,0.2279519736766815,291.1162414550781,291.1499938964844,270.363037109375,269.9896850585937,283.2571105957031,292.7277526855469,291.1141967773437,1.0,0.1628518253564834,1.0,1.0,0.9922440648078918,1.0,-0.7043747901916504,0.298846572637558,0.4055282473564148,0.125779315829277,0.0,0.0,0.3008745312690735,20.836101531982425,25.0,-16.738908767700195,-5555.1162109375,44.80882263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2533264160156,304.9468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.263671875,18000.0,0.0,0.0,0.1412052363157272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813987344503402,0.1814019531011581,-3.2217224088526564e-06,0.0,0.0001433053694199,0.0,0.0,5.514235973358154,0.0,0.0,0.0,0.2469580620527267,4.0,0.0,1.0
285420,292.36871337890625,297.1499938964844,293.1499938964844,0.0139947477728128,-722.4979248046875,304.1474609375,0.5841217041015625,0.0510049052536487,0.0456531904637813,292.5370788574219,297.1499938964844,293.1499938964844,0.1182305738329887,-2763.533203125,304.11962890625,0.9007434248924256,0.1854751110076904,0.1750355809926986,292.36529541015625,297.1499938964844,293.1499938964844,0.0296644177287817,-823.2233276367188,304.12554931640625,0.665962815284729,0.0767524242401123,0.0521121621131897,292.41094970703125,297.1499938964844,293.1499938964844,0.0645828321576118,-1731.741455078125,304.1085205078125,0.7718999981880188,0.117706187069416,0.1097789779305458,292.7529602050781,297.1499938964844,293.1499938964844,0.0061818375252187,-2218.385986328125,299.1160888671875,0.5839060544967651,0.050000000745058,0.2278333008289337,291.0964660644531,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7505798339844,291.0934753417969,1.0,0.1650802940130233,1.0,1.0,0.992306351661682,1.0,-0.7325266599655151,0.311251163482666,0.4212754964828491,0.1312454044818878,0.0,0.0,0.3092480003833771,20.45500946044922,25.0,-24.129838943481445,-5771.35595703125,47.80563735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.538330078125,305.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.73046875,18000.0,0.0,0.0,0.141343280673027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864458322525024,0.1864490658044815,-3.229910589652718e-06,0.0,0.0001434454607078,0.0,0.0,5.694051742553711,0.0,0.0,0.0,0.2479425370693206,4.0,0.0,1.0
285480,292.36871337890625,297.1499938964844,293.1499938964844,0.0139947477728128,-722.4979248046875,304.1474609375,0.5841217041015625,0.0510049052536487,0.0456531904637813,292.5370788574219,297.1499938964844,293.1499938964844,0.1182305738329887,-2763.533203125,304.11962890625,0.9007434248924256,0.1854751110076904,0.1750355809926986,292.36529541015625,297.1499938964844,293.1499938964844,0.0296644177287817,-823.2233276367188,304.12554931640625,0.665962815284729,0.0767524242401123,0.0521121621131897,292.41094970703125,297.1499938964844,293.1499938964844,0.0645828321576118,-1731.741455078125,304.1085205078125,0.7718999981880188,0.117706187069416,0.1097789779305458,292.7529602050781,297.1499938964844,293.1499938964844,0.0061818375252187,-2218.385986328125,299.1160888671875,0.5839060544967651,0.050000000745058,0.2278333008289337,291.0964660644531,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7505798339844,291.0934753417969,1.0,0.1650802940130233,1.0,1.0,0.992306351661682,1.0,-0.7325266599655151,0.311251163482666,0.4212754964828491,0.1312454044818878,0.0,0.0,0.3092480003833771,20.45500946044922,25.0,-24.129838943481445,-5771.35595703125,47.80563735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.538330078125,305.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.73046875,18000.0,0.0,0.0,0.141343280673027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864458322525024,0.1864490658044815,-3.229910589652718e-06,0.0,0.0001434454607078,0.0,0.0,5.694051742553711,0.0,0.0,0.0,0.2479425370693206,4.0,0.0,1.0
285540,292.3992919921875,297.1499938964844,293.1499938964844,0.0206402689218521,-887.2565307617188,304.1369934082031,0.6350373029708862,0.0646602883934974,0.0560532212257385,292.5942687988281,297.1499938964844,293.1499938964844,0.1217130720615387,-2828.271240234375,304.1239318847656,0.9195734262466432,0.1893982738256454,0.1788361370563507,292.4119873046875,297.1499938964844,293.1499938964844,0.0388071686029434,-942.4634399414062,304.1185607910156,0.7071647644042969,0.087170623242855,0.059621050953865,292.4587097167969,297.1499938964844,293.1499938964844,0.072011575102806,-1871.3304443359373,304.1099853515625,0.8017429709434509,0.1267400085926056,0.1184542402625083,292.77703857421875,297.1499938964844,293.1499938964844,0.0062476126477122,-2238.521240234375,299.1807556152344,0.5917016267776489,0.050000000745058,0.2276400327682495,291.0791931152344,291.1499938964844,270.3533630371094,269.9831848144531,283.2455139160156,292.774658203125,291.0750427246094,1.0,0.1676346361637115,1.0,1.0,0.9923685789108276,1.0,-0.7687579989433289,0.3273537158966064,0.4414042532444,0.1381694227457046,0.0,0.0,0.3197533786296844,19.753442764282227,25.0,-30.618896484375,-6028.17724609375,51.624786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7304077148437,305.2890625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.08203125,18000.0,0.0,0.0,0.1414504796266555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193583145737648,0.1935863941907882,-3.24303869092546e-06,0.0,0.0001435542508261,0.0,0.0,5.954128742218018,0.0,0.0,0.0,0.2493753731250763,4.0,0.0,1.0
285600,292.3992919921875,297.1499938964844,293.1499938964844,0.0206402689218521,-887.2565307617188,304.1369934082031,0.6350373029708862,0.0646602883934974,0.0560532212257385,292.5942687988281,297.1499938964844,293.1499938964844,0.1217130720615387,-2828.271240234375,304.1239318847656,0.9195734262466432,0.1893982738256454,0.1788361370563507,292.4119873046875,297.1499938964844,293.1499938964844,0.0388071686029434,-942.4634399414062,304.1185607910156,0.7071647644042969,0.087170623242855,0.059621050953865,292.4587097167969,297.1499938964844,293.1499938964844,0.072011575102806,-1871.3304443359373,304.1099853515625,0.8017429709434509,0.1267400085926056,0.1184542402625083,292.77703857421875,297.1499938964844,293.1499938964844,0.0062476126477122,-2238.521240234375,299.1807556152344,0.5917016267776489,0.050000000745058,0.2276400327682495,291.0791931152344,291.1499938964844,270.3533630371094,269.9831848144531,283.2455139160156,292.774658203125,291.0750427246094,1.0,0.1676346361637115,1.0,1.0,0.9923685789108276,1.0,-0.7687579989433289,0.3273537158966064,0.4414042532444,0.1381694227457046,0.0,0.0,0.3197533786296844,19.753442764282227,25.0,-30.618896484375,-6028.17724609375,51.624786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7304077148437,305.2890625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.08203125,18000.0,0.0,0.0,0.1414504796266555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193583145737648,0.1935863941907882,-3.24303869092546e-06,0.0,0.0001435542508261,0.0,0.0,5.954128742218018,0.0,0.0,0.0,0.2493753731250763,4.0,0.0,1.0
285660,292.447265625,297.1499938964844,293.1499938964844,0.0278263576328754,-1031.7783203125,304.1295471191406,0.6741871237754822,0.0739687234163284,0.0650892853736877,292.6390686035156,297.1499938964844,293.1499938964844,0.1257538348436355,-2903.470458984375,304.1258239746094,0.938759744167328,0.1943738162517547,0.1832175850868225,292.457763671875,297.1499938964844,293.1499938964844,0.0472691468894481,-1050.3909912109375,304.1150207519531,0.7384278178215027,0.096583291888237,0.0663387030363082,292.5038757324219,297.1499938964844,293.1499938964844,0.0788230374455452,-2002.3692626953125,304.11199951171875,0.8266713619232178,0.1350984126329422,0.1264883130788803,292.80242919921875,297.1499938964844,293.1499938964844,0.006306585855782,-2257.227294921875,299.2303771972656,0.5980907082557678,0.050000000745058,0.2274894714355468,291.0535888671875,291.1499938964844,270.3475341796875,269.97869873046875,283.2373352050781,292.8000183105469,291.0511169433594,1.0,0.1704418361186981,1.0,1.0,0.9926087856292723,1.0,-0.8023855090141296,0.34239062666893,0.4599948525428772,0.1445764303207397,0.0,0.0,0.3344227373600006,19.263824462890625,25.0,-27.87861442565918,-6302.880859375,55.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81805419921875,305.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.43359375,18000.0,0.0,0.0,0.1420434117317199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038827836513519,0.2038860470056533,-3.261913434471353e-06,0.0,0.0001441560016246,0.0,0.0,6.336118221282959,0.0,0.0,0.0,0.2514831125736236,4.0,0.0,1.0
285720,292.447265625,297.1499938964844,293.1499938964844,0.0278263576328754,-1031.7783203125,304.1295471191406,0.6741871237754822,0.0739687234163284,0.0650892853736877,292.6390686035156,297.1499938964844,293.1499938964844,0.1257538348436355,-2903.470458984375,304.1258239746094,0.938759744167328,0.1943738162517547,0.1832175850868225,292.457763671875,297.1499938964844,293.1499938964844,0.0472691468894481,-1050.3909912109375,304.1150207519531,0.7384278178215027,0.096583291888237,0.0663387030363082,292.5038757324219,297.1499938964844,293.1499938964844,0.0788230374455452,-2002.3692626953125,304.11199951171875,0.8266713619232178,0.1350984126329422,0.1264883130788803,292.80242919921875,297.1499938964844,293.1499938964844,0.006306585855782,-2257.227294921875,299.2303771972656,0.5980907082557678,0.050000000745058,0.2274894714355468,291.0535888671875,291.1499938964844,270.3475341796875,269.97869873046875,283.2373352050781,292.8000183105469,291.0511169433594,1.0,0.1704418361186981,1.0,1.0,0.9926087856292723,1.0,-0.8023855090141296,0.34239062666893,0.4599948525428772,0.1445764303207397,0.0,0.0,0.3344227373600006,19.263824462890625,25.0,-27.87861442565918,-6302.880859375,55.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81805419921875,305.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.43359375,18000.0,0.0,0.0,0.1420434117317199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038827836513519,0.2038860470056533,-3.261913434471353e-06,0.0,0.0001441560016246,0.0,0.0,6.336118221282959,0.0,0.0,0.0,0.2514831125736236,4.0,0.0,1.0
285780,292.49658203125,297.1499938964844,293.1499938964844,0.034605149179697,-1144.4154052734375,304.1252746582031,0.7056049108505249,0.0817683413624763,0.0723385140299797,292.6768493652344,297.1499938964844,293.1499938964844,0.1301100552082061,-2983.82421875,304.1266174316406,0.9561495184898376,0.1996512711048126,0.188171237707138,292.50177001953125,297.1499938964844,293.1499938964844,0.0548066645860672,-1148.1734619140625,304.1141662597656,0.7653190493583679,0.105197936296463,0.072477214038372,292.5465393066406,297.1499938964844,293.1499938964844,0.0849400758743286,-2121.47412109375,304.1144714355469,0.8476230502128601,0.1428128629922866,0.1339113116264343,292.8285522460937,297.1499938964844,293.1499938964844,0.0063514951616525,-2270.4384765625,299.2756042480469,0.603024423122406,0.050000000745058,0.2273775339126587,291.0450134277344,291.1499938964844,270.3412780761719,269.9735717773437,283.2304382324219,292.8262023925781,291.0447998046875,1.0,0.1733943969011306,1.0,1.0,0.9928489923477172,1.0,-0.8331730961799622,0.35623300075531,0.4769400656223297,0.1504367440938949,0.0,0.0,0.3491606712341308,18.96051979064941,25.0,-10.803252220153809,-6568.9189453125,59.70317459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070373535156,305.5206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.140625,18000.0,0.0,0.0,0.1434742659330368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157365381717682,0.2157398164272308,-3.28753321809927e-06,0.0,0.0001456081372452,0.0,0.0,6.793579578399658,0.0,0.0,0.0,0.2540421485900879,4.0,0.0,1.0
285840,292.49658203125,297.1499938964844,293.1499938964844,0.034605149179697,-1144.4154052734375,304.1252746582031,0.7056049108505249,0.0817683413624763,0.0723385140299797,292.6768493652344,297.1499938964844,293.1499938964844,0.1301100552082061,-2983.82421875,304.1266174316406,0.9561495184898376,0.1996512711048126,0.188171237707138,292.50177001953125,297.1499938964844,293.1499938964844,0.0548066645860672,-1148.1734619140625,304.1141662597656,0.7653190493583679,0.105197936296463,0.072477214038372,292.5465393066406,297.1499938964844,293.1499938964844,0.0849400758743286,-2121.47412109375,304.1144714355469,0.8476230502128601,0.1428128629922866,0.1339113116264343,292.8285522460937,297.1499938964844,293.1499938964844,0.0063514951616525,-2270.4384765625,299.2756042480469,0.603024423122406,0.050000000745058,0.2273775339126587,291.0450134277344,291.1499938964844,270.3412780761719,269.9735717773437,283.2304382324219,292.8262023925781,291.0447998046875,1.0,0.1733943969011306,1.0,1.0,0.9928489923477172,1.0,-0.8331730961799622,0.35623300075531,0.4769400656223297,0.1504367440938949,0.0,0.0,0.3491606712341308,18.96051979064941,25.0,-10.803252220153809,-6568.9189453125,59.70317459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070373535156,305.5206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.140625,18000.0,0.0,0.0,0.1434742659330368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157365381717682,0.2157398164272308,-3.28753321809927e-06,0.0,0.0001456081372452,0.0,0.0,6.793579578399658,0.0,0.0,0.0,0.2540421485900879,4.0,0.0,1.0
285900,292.52056884765625,297.1499938964844,293.1499938964844,0.0380203500390052,-1198.9942626953125,304.1236267089844,0.7184577584266663,0.0853360742330551,0.0756298527121543,292.6943664550781,297.1499938964844,293.1499938964844,0.1322289556264877,-3022.636962890625,304.12701416015625,0.9635581374168396,0.2022040784358978,0.1906083971261978,292.5229797363281,297.1499938964844,293.1499938964844,0.0582586713135242,-1193.8143310546875,304.1144104003906,0.7778345942497253,0.1092372834682464,0.0753546953201294,292.56695556640625,297.1499938964844,293.1499938964844,0.0877831131219863,-2177.09619140625,304.1157531738281,0.8572841286659241,0.1464429199695587,0.1374053806066513,292.8417663574219,297.1499938964844,293.1499938964844,0.0063694594427943,-2275.485595703125,299.2958374023437,0.6050142049789429,0.050000000745058,0.2273333668708801,291.0444641113281,291.1499938964844,270.3380432128906,269.9708251953125,283.2274780273437,292.8394470214844,291.0445861816406,1.0,0.1749030947685241,1.0,1.0,0.9929690957069396,1.0,-0.8476423621177673,0.3627593219280243,0.484883040189743,0.1531983017921447,0.0,0.0,0.356256902217865,18.865434646606445,25.0,-5.0949811935424805,-6691.40625,61.77219009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77166748046875,305.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.400390625,18000.0,0.0,0.0,0.1445475369691848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216726243495941,0.2216759324073791,-3.301401193311904e-06,0.0,0.0001466973772039,0.0,0.0,7.029280662536621,0.0,0.0,0.0,0.2553738057613373,4.0,0.0,1.0
285960,292.5439453125,297.1499938964844,293.1499938964844,0.0410436205565929,-1248.2938232421875,304.1229248046875,0.7293419241905212,0.0887171477079391,0.078746497631073,292.7112121582031,297.1499938964844,293.1499938964844,0.1342798322439193,-3060.0458984375,304.1274719238281,0.9700581431388856,0.2046635597944259,0.1929688304662704,292.543701171875,297.1499938964844,293.1499938964844,0.0615231320261955,-1237.5482177734375,304.1149597167969,0.7895807027816772,0.113111637532711,0.078115090727806,292.5867919921875,297.1499938964844,293.1499938964844,0.0905061513185501,-2230.4345703125,304.1170349121094,0.8664095401763916,0.1499312818050384,0.1407640874385833,292.85498046875,297.1499938964844,293.1499938964844,0.0063850241713225,-2279.780517578125,299.31402587890625,0.6067028045654297,0.050000000745058,0.2272962927818298,291.0448303222656,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.8526916503906,291.045166015625,1.0,0.1764224171638488,1.0,1.0,0.993139922618866,1.0,-0.8615155220031738,0.3690261244773865,0.4924893975257873,0.1558538228273391,0.0,0.0,0.3632339239120483,18.80397224426269,25.0,-0.9938948750495912,-6808.21337890625,63.85179138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7214660644531,305.56402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.734375,18000.0,0.0,0.0,0.1458549350500106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276508957147598,0.2276542037725448,-3.3157296002173098e-06,0.0,0.0001480242208344,0.0,0.0,7.270632743835449,0.0,0.0,0.0,0.2567393779754638,4.0,0.0,1.0
286020,292.5888366699219,297.1499938964844,293.1499938964844,0.0466119572520256,-1339.196044921875,304.1227111816406,0.7483129501342773,0.0949631556868553,0.0845032110810279,292.7432861328125,297.1499938964844,293.1499938964844,0.1381318420171737,-3129.881591796875,304.1285705566406,0.980516254901886,0.2092692852020263,0.1974067836999893,292.5835876464844,297.1499938964844,293.1499938964844,0.0675308182835578,-1319.4976806640625,304.1166381835937,0.8103169798851013,0.1203808188438415,0.0832982435822486,292.624755859375,297.1499938964844,293.1499938964844,0.0956204086542129,-2330.49267578125,304.1194763183594,0.8828765749931335,0.1564956158399582,0.1470891386270523,292.8816833496094,297.1499938964844,293.1499938964844,0.0064085838384926,-2286.054443359375,299.34356689453125,0.6092137694358826,0.050000000745058,0.2272417545318603,291.0478820800781,291.1499938964844,270.328125,269.96209716796875,283.2211608886719,292.87945556640625,291.048583984375,1.0,0.1794645339250564,1.0,1.0,0.9934816360473632,1.0,-0.8874978423118591,0.3807850778102875,0.506712794303894,0.1608624309301376,0.0,0.0,0.3766758143901825,18.77290153503418,25.0,4.4651947021484375,-7025.96142578125,68.0181655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5894775390625,305.572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.044921875,18000.0,0.0,0.0,0.1491448283195495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396567314863205,0.2396600842475891,-3.3457204153819475e-06,0.0,0.0001513630413683,0.0,0.0,7.768063068389893,0.0,0.0,0.0,0.2595565021038055,4.0,0.0,1.0
286080,292.5888366699219,297.1499938964844,293.1499938964844,0.0466119572520256,-1339.196044921875,304.1227111816406,0.7483129501342773,0.0949631556868553,0.0845032110810279,292.7432861328125,297.1499938964844,293.1499938964844,0.1381318420171737,-3129.881591796875,304.1285705566406,0.980516254901886,0.2092692852020263,0.1974067836999893,292.5835876464844,297.1499938964844,293.1499938964844,0.0675308182835578,-1319.4976806640625,304.1166381835937,0.8103169798851013,0.1203808188438415,0.0832982435822486,292.624755859375,297.1499938964844,293.1499938964844,0.0956204086542129,-2330.49267578125,304.1194763183594,0.8828765749931335,0.1564956158399582,0.1470891386270523,292.8816833496094,297.1499938964844,293.1499938964844,0.0064085838384926,-2286.054443359375,299.34356689453125,0.6092137694358826,0.050000000745058,0.2272417545318603,291.0478820800781,291.1499938964844,270.328125,269.96209716796875,283.2211608886719,292.87945556640625,291.048583984375,1.0,0.1794645339250564,1.0,1.0,0.9934816360473632,1.0,-0.8874978423118591,0.3807850778102875,0.506712794303894,0.1608624309301376,0.0,0.0,0.3766758143901825,18.77290153503418,25.0,4.4651947021484375,-7025.96142578125,68.0181655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5894775390625,305.572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.044921875,18000.0,0.0,0.0,0.1491448283195495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396567314863205,0.2396600842475891,-3.3457204153819475e-06,0.0,0.0001513630413683,0.0,0.0,7.768063068389893,0.0,0.0,0.0,0.2595565021038055,4.0,0.0,1.0
286140,292.6311340332031,297.1499938964844,293.1499938964844,0.0515626072883605,-1420.951416015625,304.1235656738281,0.7647347450256348,0.1005976870656013,0.0896931961178779,292.7734069824219,297.1499938964844,293.1499938964844,0.1416442543268203,-3193.083740234375,304.1298522949219,0.9881627559661864,0.2134648710489273,0.201457530260086,292.6214294433594,297.1499938964844,293.1499938964844,0.072918489575386,-1394.496826171875,304.1187744140625,0.826516330242157,0.1270492523908615,0.0880552753806114,292.6605529785156,297.1499938964844,293.1499938964844,0.1003388911485672,-2422.255615234375,304.1217956542969,0.8968689441680908,0.1625412106513977,0.152918204665184,292.908203125,297.1499938964844,293.1499938964844,0.0064239250496029,-2289.8564453125,299.3651123046875,0.6106992959976196,0.050000000745058,0.2272097021341323,291.0531005859375,291.1499938964844,270.32159423828125,269.9560546875,283.21905517578125,292.90606689453125,291.05401611328125,1.0,0.1824701279401779,1.0,1.0,0.9938233494758606,1.0,-0.9112557768821716,0.3915552198886871,0.5197005271911621,0.165500670671463,0.0,0.0,0.3892585635185241,18.84506225585937,25.0,7.529688358306885,-7224.01318359375,72.15966033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.436279296875,305.5619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17930.783203125,18000.0,0.0,0.0,0.153225302696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514895796775818,0.251492977142334,-3.37703681907442e-06,0.0,0.000155504210852,0.0,0.0,8.276086807250977,0.0,0.0,0.0,0.2624356746673584,4.0,0.0,1.0
286200,292.6311340332031,297.1499938964844,293.1499938964844,0.0515626072883605,-1420.951416015625,304.1235656738281,0.7647347450256348,0.1005976870656013,0.0896931961178779,292.7734069824219,297.1499938964844,293.1499938964844,0.1416442543268203,-3193.083740234375,304.1298522949219,0.9881627559661864,0.2134648710489273,0.201457530260086,292.6214294433594,297.1499938964844,293.1499938964844,0.072918489575386,-1394.496826171875,304.1187744140625,0.826516330242157,0.1270492523908615,0.0880552753806114,292.6605529785156,297.1499938964844,293.1499938964844,0.1003388911485672,-2422.255615234375,304.1217956542969,0.8968689441680908,0.1625412106513977,0.152918204665184,292.908203125,297.1499938964844,293.1499938964844,0.0064239250496029,-2289.8564453125,299.3651123046875,0.6106992959976196,0.050000000745058,0.2272097021341323,291.0531005859375,291.1499938964844,270.32159423828125,269.9560546875,283.21905517578125,292.90606689453125,291.05401611328125,1.0,0.1824701279401779,1.0,1.0,0.9938233494758606,1.0,-0.9112557768821716,0.3915552198886871,0.5197005271911621,0.165500670671463,0.0,0.0,0.3892585635185241,18.84506225585937,25.0,7.529688358306885,-7224.01318359375,72.15966033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.436279296875,305.5619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17930.783203125,18000.0,0.0,0.0,0.153225302696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514895796775818,0.251492977142334,-3.37703681907442e-06,0.0,0.000155504210852,0.0,0.0,8.276086807250977,0.0,0.0,0.0,0.2624356746673584,4.0,0.0,1.0
286260,292.67071533203125,297.1499938964844,293.1499938964844,0.0559732615947723,-1494.8955078125,304.1250305175781,0.7788591980934143,0.1057100296020507,0.0943988636136055,292.8016052246094,297.1499938964844,293.1499938964844,0.1448429822921753,-3250.262451171875,304.1312255859375,0.9937362670898438,0.2172863781452179,0.2051497250795364,292.6571655273437,297.1499938964844,293.1499938964844,0.0777887105941772,-1463.3353271484375,304.1210632324219,0.8399618864059448,0.1331921368837356,0.0924339070916175,292.69415283203125,297.1499938964844,293.1499938964844,0.1047162860631942,-2506.5791015625,304.1239013671875,0.9087902903556824,0.1681229472160339,0.158298447728157,292.9338073730469,297.1499938964844,293.1499938964844,0.0064330343157052,-2291.8193359375,299.38043212890625,0.6113727688789368,0.050000000745058,0.2271949797868728,291.0596618652344,291.1499938964844,270.3153076171875,269.9500427246094,283.2181396484375,292.9317932128906,291.0606994628906,1.0,0.1854017227888107,1.0,1.0,0.99417906999588,1.0,-0.9330301880836488,0.4014329612255096,0.5315971970558167,0.1698199063539505,0.0,0.0,0.4008746445178985,18.99471092224121,25.0,9.392051696777344,-7405.6552734375,76.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2830505371094,305.543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.869140625,18000.0,0.0,0.0,0.157923012971878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629442512989044,0.2629476487636566,-3.4090637655026512e-06,0.0,0.0001602717820787,0.0,0.0,8.785658836364746,0.0,0.0,0.0,0.2653208076953888,4.0,0.0,1.0
286320,292.67071533203125,297.1499938964844,293.1499938964844,0.0559732615947723,-1494.8955078125,304.1250305175781,0.7788591980934143,0.1057100296020507,0.0943988636136055,292.8016052246094,297.1499938964844,293.1499938964844,0.1448429822921753,-3250.262451171875,304.1312255859375,0.9937362670898438,0.2172863781452179,0.2051497250795364,292.6571655273437,297.1499938964844,293.1499938964844,0.0777887105941772,-1463.3353271484375,304.1210632324219,0.8399618864059448,0.1331921368837356,0.0924339070916175,292.69415283203125,297.1499938964844,293.1499938964844,0.1047162860631942,-2506.5791015625,304.1239013671875,0.9087902903556824,0.1681229472160339,0.158298447728157,292.9338073730469,297.1499938964844,293.1499938964844,0.0064330343157052,-2291.8193359375,299.38043212890625,0.6113727688789368,0.050000000745058,0.2271949797868728,291.0596618652344,291.1499938964844,270.3153076171875,269.9500427246094,283.2181396484375,292.9317932128906,291.0606994628906,1.0,0.1854017227888107,1.0,1.0,0.99417906999588,1.0,-0.9330301880836488,0.4014329612255096,0.5315971970558167,0.1698199063539505,0.0,0.0,0.4008746445178985,18.99471092224121,25.0,9.392051696777344,-7405.6552734375,76.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2830505371094,305.543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.869140625,18000.0,0.0,0.0,0.157923012971878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629442512989044,0.2629476487636566,-3.4090637655026512e-06,0.0,0.0001602717820787,0.0,0.0,8.785658836364746,0.0,0.0,0.0,0.2653208076953888,4.0,0.0,1.0
286380,292.7076110839844,297.1499938964844,293.1499938964844,0.059912372380495,-1561.965576171875,304.1268005371094,0.7900924682617188,0.1103661060333252,0.098683126270771,292.8275451660156,297.1499938964844,293.1499938964844,0.1470528692007064,-3288.87841796875,304.1339111328125,0.9961264729499816,0.2208408117294311,0.2076506912708282,292.690673828125,297.1499938964844,293.1499938964844,0.0822278633713722,-1526.74462890625,304.1233215332031,0.8508382439613342,0.1388780921697616,0.0964837148785591,292.7255859375,297.1499938964844,293.1499938964844,0.1087841019034385,-2584.2138671875,304.12579345703125,0.9186021089553832,0.1732928156852722,0.1632805615663528,292.9578857421875,297.1499938964844,293.1499938964844,0.006438311189413,-2292.61083984375,299.3915405273437,0.610841691493988,0.050000000745058,0.2272057086229324,291.067626953125,291.1499938964844,270.3094482421875,269.9442443847656,283.2185974121094,292.9560546875,291.0689392089844,1.0,0.1882123202085495,1.0,1.0,0.9945348501205444,1.0,-0.9520754814147948,0.4100687801837921,0.5420066714286804,0.1736738085746765,0.0,0.0,0.4113447964191437,19.256227493286133,25.0,11.930949211120604,-7570.07421875,80.16140747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1464233398437,305.53076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.759765625,18000.0,0.0,0.0,0.1630404740571975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737824022769928,0.2737858295440674,-3.441103672230384e-06,0.0,0.0001654653460718,0.0,0.0,9.285155296325684,0.0,0.0,0.0,0.2681421339511871,4.0,0.0,1.0
