time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7076110839844,297.1499938964844,293.1499938964844,0.059912372380495,-1561.965576171875,304.1268005371094,0.7900924682617188,0.1103661060333252,0.098683126270771,292.8275451660156,297.1499938964844,293.1499938964844,0.1470528692007064,-3288.87841796875,304.1339111328125,0.9961264729499816,0.2208408117294311,0.2076506912708282,292.690673828125,297.1499938964844,293.1499938964844,0.0822278633713722,-1526.74462890625,304.1233215332031,0.8508382439613342,0.1388780921697616,0.0964837148785591,292.7255859375,297.1499938964844,293.1499938964844,0.1087841019034385,-2584.2138671875,304.12579345703125,0.9186021089553832,0.1732928156852722,0.1632805615663528,292.9578857421875,297.1499938964844,293.1499938964844,0.006438311189413,-2292.61083984375,299.3915405273437,0.610841691493988,0.050000000745058,0.2272057086229324,291.067626953125,291.1499938964844,270.3094482421875,269.9442443847656,283.2185974121094,292.9560546875,291.0689392089844,1.0,0.1882123202085495,1.0,1.0,0.9945348501205444,1.0,-0.9520754814147948,0.4100687801837921,0.5420066714286804,0.1736738085746765,0.0,0.0,0.4113447964191437,19.256227493286133,25.0,11.930949211120604,-7570.07421875,80.16140747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1464233398437,305.53076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.759765625,18000.0,0.0,0.0,0.1630404740571975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737824022769928,0.2737858295440674,-3.441103672230384e-06,0.0,0.0001654653460718,0.0,0.0,9.285155296325684,0.0,0.0,0.0,0.2681421339511871,4.0,0.0,1.0
286500,292.7250366210937,297.1499938964844,293.1499938964844,0.0617256835103035,-1593.1602783203125,304.1277160644531,0.792654812335968,0.1125484779477119,0.1006950289011001,292.8383178710937,297.1499938964844,293.1499938964844,0.1457439959049224,-3293.244384765625,304.139404296875,0.9965615272521972,0.2228076606988906,0.2102683335542678,292.70654296875,297.1499938964844,293.1499938964844,0.0843063071370124,-1556.5689697265625,304.1243896484375,0.8533192873001099,0.1415761709213256,0.0984076112508773,292.740478515625,297.1499938964844,293.1499938964844,0.110704630613327,-2620.596923828125,304.126708984375,0.9198946952819824,0.1757445484399795,0.1656473875045776,292.9691467285156,297.1499938964844,293.1499938964844,0.00644097244367,-2292.86376953125,299.3966979980469,0.6085625290870667,0.050000000745058,0.2272539734840393,291.0735168457031,291.1499938964844,270.3067321777344,269.9414367675781,283.2206420898437,292.9674377441406,291.0754699707031,1.0,0.1895057410001754,1.0,1.0,0.9947127103805542,1.0,-0.957729160785675,0.4126311838626861,0.5450979471206665,0.1748267710208892,0.0,0.0,0.4158662259578705,19.57542610168457,25.0,16.435178756713867,-7635.05859375,82.1801986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0889587402344,305.5345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.61328125,18000.0,0.0,0.0,0.1656817495822906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787837088108063,0.2787871658802032,-3.456781996646896e-06,0.0,0.0001681459107203,0.0,0.0,9.522378921508787,0.0,0.0,0.0,0.2694777846336365,4.0,0.0,1.0
286560,292.7418212890625,297.1499938964844,293.1499938964844,0.0634262785315513,-1622.5968017578125,304.128662109375,0.7973724603652954,0.1146331876516342,0.1026135310530662,292.8475952148437,297.1499938964844,293.1499938964844,0.1466358006000518,-3280.255126953125,304.1399230957031,0.992566704750061,0.2249312251806259,0.2072638720273971,292.7218933105469,297.1499938964844,293.1499938964844,0.0862827450037002,-1584.9776611328125,304.1254577636719,0.8580829501152039,0.1441776156425476,0.1002594605088234,292.7548522949219,297.1499938964844,293.1499938964844,0.1125338673591613,-2655.086181640625,304.12762451171875,0.9242091774940492,0.1781052649021148,0.1679228097200393,292.9799194335937,297.1499938964844,293.1499938964844,0.0064406339079141,-2292.080810546875,299.40203857421875,0.6082248091697693,0.050000000745058,0.227261021733284,291.0816345214844,291.1499938964844,270.3041687011719,269.93878173828125,283.2210998535156,292.9783020019531,291.083740234375,1.0,0.1907927393913269,1.0,1.0,0.9948853850364684,1.0,-0.9664523005485536,0.4165862500667572,0.5498660206794739,0.1766228824853897,0.0,0.0,0.4196183085441589,19.70846366882324,25.0,19.40068244934082,-7705.4150390625,83.63140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0413818359375,305.5328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.552734375,18000.0,0.0,0.0,0.1683289408683776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831749320030212,0.2831783890724182,-3.4715610581770302e-06,0.0,0.0001708324707578,0.0,0.0,9.735688209533691,0.0,0.0,0.0,0.2706791162490845,4.0,0.0,1.0
286620,292.7734375,297.1499938964844,293.1499938964844,0.0665920153260231,-1677.90869140625,304.1304931640625,0.8029683232307434,0.118555910885334,0.1062262058258056,292.8614501953125,297.1499938964844,293.1499938964844,0.1452634781599044,-3254.34716796875,304.1455383300781,0.9869241118431092,0.2297727465629577,0.2057918608188629,292.7509155273437,297.1499938964844,293.1499938964844,0.0900369882583618,-1639.048583984375,304.1273498535156,0.8638862371444702,0.149137869477272,0.1037912145256996,292.7820739746094,297.1499938964844,293.1499938964844,0.1160265132784843,-2720.59423828125,304.1292419433594,0.928275465965271,0.1825968772172927,0.1722545474767685,292.99981689453125,297.1499938964844,293.1499938964844,0.0064410446211695,-2290.915771484375,299.4115295410156,0.6051856875419617,0.050000000745058,0.2273265421390533,291.0974426269531,291.1499938964844,270.2996826171875,269.9338073730469,283.2242126464844,292.9983825683594,291.09942626953125,1.0,0.193136990070343,1.0,1.0,0.9952306151390076,1.0,-0.978533923625946,0.4220589101314544,0.556475043296814,0.1791367381811142,0.0,0.0,0.4255591928958893,20.19220542907715,25.0,21.23398208618164,-7814.1845703125,86.78683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98114013671875,305.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17954.69921875,18000.0,0.0,0.0,0.1735020875930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290194422006607,0.2901979088783264,-3.496476438158425e-06,0.0,0.0001760825543897,0.0,0.0,10.08498764038086,0.0,0.0,0.0,0.2726512551307678,4.0,0.0,1.0
286680,292.7734375,297.1499938964844,293.1499938964844,0.0665920153260231,-1677.90869140625,304.1304931640625,0.8029683232307434,0.118555910885334,0.1062262058258056,292.8614501953125,297.1499938964844,293.1499938964844,0.1452634781599044,-3254.34716796875,304.1455383300781,0.9869241118431092,0.2297727465629577,0.2057918608188629,292.7509155273437,297.1499938964844,293.1499938964844,0.0900369882583618,-1639.048583984375,304.1273498535156,0.8638862371444702,0.149137869477272,0.1037912145256996,292.7820739746094,297.1499938964844,293.1499938964844,0.1160265132784843,-2720.59423828125,304.1292419433594,0.928275465965271,0.1825968772172927,0.1722545474767685,292.99981689453125,297.1499938964844,293.1499938964844,0.0064410446211695,-2290.915771484375,299.4115295410156,0.6051856875419617,0.050000000745058,0.2273265421390533,291.0974426269531,291.1499938964844,270.2996826171875,269.9338073730469,283.2242126464844,292.9983825683594,291.09942626953125,1.0,0.193136990070343,1.0,1.0,0.9952306151390076,1.0,-0.978533923625946,0.4220589101314544,0.556475043296814,0.1791367381811142,0.0,0.0,0.4255591928958893,20.19220542907715,25.0,21.23398208618164,-7814.1845703125,86.78683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98114013671875,305.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17954.69921875,18000.0,0.0,0.0,0.1735020875930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290194422006607,0.2901979088783264,-3.496476438158425e-06,0.0,0.0001760825543897,0.0,0.0,10.08498764038086,0.0,0.0,0.0,0.2726512551307678,4.0,0.0,1.0
286740,292.8026733398437,297.1499938964844,293.1499938964844,0.0694723129272461,-1728.8287353515625,304.1322021484375,0.8095527291297913,0.1221675127744674,0.1095460131764411,292.8720092773437,297.1499938964844,293.1499938964844,0.1453831046819687,-3254.647705078125,304.1466369628906,0.9852296710014344,0.2349450588226318,0.2058883607387542,292.7778015136719,297.1499938964844,293.1499938964844,0.0935578793287277,-1689.8055419921875,304.1290283203125,0.8710625171661377,0.1537935882806778,0.107099562883377,292.80731201171875,297.1499938964844,293.1499938964844,0.1193166151642799,-2781.94677734375,304.13067626953125,0.9342774748802184,0.1867969632148742,0.1762973517179489,293.0176086425781,297.1499938964844,293.1499938964844,0.0064400020055472,-2289.55517578125,299.4190368652344,0.6037585139274597,0.050000000745058,0.2273575812578201,291.1107482910156,291.1499938964844,270.296142578125,269.92950439453125,283.2263488769531,293.0163269042969,291.11187744140625,1.0,0.1953178942203521,1.0,1.0,0.9955759048461914,1.0,-0.9917433857917786,0.4280370473861694,0.5637063384056091,0.1819331049919128,0.0,0.0,0.4298343062400818,20.506711959838867,25.0,16.340797424316406,-7916.99609375,89.9305648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9695129394531,305.5614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.1953125,18000.0,0.0,0.0,0.1783315241336822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953209578990936,0.2953244745731354,-3.5154682791471714e-06,0.0,0.0001809838286135,0.0,0.0,10.346189498901367,0.0,0.0,0.0,0.2741234898567199,4.0,0.0,1.0
286800,292.8026733398437,297.1499938964844,293.1499938964844,0.0694723129272461,-1728.8287353515625,304.1322021484375,0.8095527291297913,0.1221675127744674,0.1095460131764411,292.8720092773437,297.1499938964844,293.1499938964844,0.1453831046819687,-3254.647705078125,304.1466369628906,0.9852296710014344,0.2349450588226318,0.2058883607387542,292.7778015136719,297.1499938964844,293.1499938964844,0.0935578793287277,-1689.8055419921875,304.1290283203125,0.8710625171661377,0.1537935882806778,0.107099562883377,292.80731201171875,297.1499938964844,293.1499938964844,0.1193166151642799,-2781.94677734375,304.13067626953125,0.9342774748802184,0.1867969632148742,0.1762973517179489,293.0176086425781,297.1499938964844,293.1499938964844,0.0064400020055472,-2289.55517578125,299.4190368652344,0.6037585139274597,0.050000000745058,0.2273575812578201,291.1107482910156,291.1499938964844,270.296142578125,269.92950439453125,283.2263488769531,293.0163269042969,291.11187744140625,1.0,0.1953178942203521,1.0,1.0,0.9955759048461914,1.0,-0.9917433857917786,0.4280370473861694,0.5637063384056091,0.1819331049919128,0.0,0.0,0.4298343062400818,20.506711959838867,25.0,16.340797424316406,-7916.99609375,89.9305648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9695129394531,305.5614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.1953125,18000.0,0.0,0.0,0.1783315241336822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953209578990936,0.2953244745731354,-3.5154682791471714e-06,0.0,0.0001809838286135,0.0,0.0,10.346189498901367,0.0,0.0,0.0,0.2741234898567199,4.0,0.0,1.0
286860,292.82965087890625,297.1499938964844,293.1499938964844,0.0721290484070777,-1776.33154296875,304.1336975097656,0.8157400488853455,0.1254930943250656,0.1126008182764053,292.88348388671875,297.1499938964844,293.1499938964844,0.1461860239505767,-3270.41064453125,304.1463928222656,0.98576420545578,0.2396636754274368,0.2071093320846557,292.8027038574219,297.1499938964844,293.1499938964844,0.0969113036990165,-1738.1187744140625,304.13043212890625,0.8783404231071472,0.158169999718666,0.1102064475417137,292.8307189941406,297.1499938964844,293.1499938964844,0.1224649399518966,-2840.42333984375,304.1318664550781,0.940499782562256,0.1907301396131515,0.1800790727138519,293.03350830078125,297.1499938964844,293.1499938964844,0.0064398432150483,-2288.974609375,299.4231872558594,0.6028979420661926,0.050000000745058,0.2273762971162796,291.1174011230469,291.1499938964844,270.2936706542969,269.9260559082031,283.2282409667969,293.0323791503906,291.1182556152344,1.0,0.1973847448825836,1.0,1.0,0.9959017038345336,1.0,-1.0049206018447876,0.4339887499809265,0.5709318518638611,0.1847877353429794,0.0,0.0,0.4337157607078552,20.75799369812012,25.0,10.857029914855955,-8022.56396484375,93.0773468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9997253417969,305.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.212890625,18000.0,0.0,0.0,0.1827018857002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299737274646759,0.2997407913208008,-3.530748472257983e-06,0.0,0.0001854191941674,0.0,0.0,10.571039199829102,0.0,0.0,0.0,0.275380402803421,4.0,0.0,1.0
286920,292.82965087890625,297.1499938964844,293.1499938964844,0.0721290484070777,-1776.33154296875,304.1336975097656,0.8157400488853455,0.1254930943250656,0.1126008182764053,292.88348388671875,297.1499938964844,293.1499938964844,0.1461860239505767,-3270.41064453125,304.1463928222656,0.98576420545578,0.2396636754274368,0.2071093320846557,292.8027038574219,297.1499938964844,293.1499938964844,0.0969113036990165,-1738.1187744140625,304.13043212890625,0.8783404231071472,0.158169999718666,0.1102064475417137,292.8307189941406,297.1499938964844,293.1499938964844,0.1224649399518966,-2840.42333984375,304.1318664550781,0.940499782562256,0.1907301396131515,0.1800790727138519,293.03350830078125,297.1499938964844,293.1499938964844,0.0064398432150483,-2288.974609375,299.4231872558594,0.6028979420661926,0.050000000745058,0.2273762971162796,291.1174011230469,291.1499938964844,270.2936706542969,269.9260559082031,283.2282409667969,293.0323791503906,291.1182556152344,1.0,0.1973847448825836,1.0,1.0,0.9959017038345336,1.0,-1.0049206018447876,0.4339887499809265,0.5709318518638611,0.1847877353429794,0.0,0.0,0.4337157607078552,20.75799369812012,25.0,10.857029914855955,-8022.56396484375,93.0773468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9997253417969,305.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.212890625,18000.0,0.0,0.0,0.1827018857002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299737274646759,0.2997407913208008,-3.530748472257983e-06,0.0,0.0001854191941674,0.0,0.0,10.571039199829102,0.0,0.0,0.0,0.275380402803421,4.0,0.0,1.0
286980,292.8546142578125,297.1499938964844,293.1499938964844,0.0745414942502975,-1819.7989501953125,304.1351013183594,0.8211542963981628,0.1285434067249298,0.1154064461588859,292.8954467773437,297.1499938964844,293.1499938964844,0.1470660865306854,-3286.096923828125,304.1461486816406,0.9862405061721802,0.2439893782138824,0.2082198858261108,292.8258361816406,297.1499938964844,293.1499938964844,0.1000647246837616,-1783.3343505859375,304.1316833496094,0.885104775428772,0.1622771024703979,0.1131239011883735,292.8524475097656,297.1499938964844,293.1499938964844,0.1254160553216934,-2894.917236328125,304.13299560546875,0.9461562037467957,0.1944086849689483,0.1836178451776504,293.0478515625,297.1499938964844,293.1499938964844,0.0064384769648313,-2288.0244140625,299.42626953125,0.6021142601966858,0.050000000745058,0.2273934185504913,291.124267578125,291.1499938964844,270.2925109863281,269.923583984375,283.23046875,293.0468444824219,291.1251525878906,1.0,0.1993378102779388,1.0,1.0,0.996227502822876,1.0,-1.0173907279968262,0.4396097362041473,0.5777809619903564,0.187547504901886,0.0,0.0,0.4366910755634308,20.99531555175781,25.0,9.759889602661133,-8125.65478515625,96.09845733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06201171875,305.6615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.744140625,18000.0,0.0,0.0,0.1865633279085159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033987283706665,0.3034022748470306,-3.5440928058960708e-06,0.0,0.0001893380685942,0.0,0.0,10.761208534240724,0.0,0.0,0.0,0.2764370739459991,4.0,0.0,1.0
287040,292.8546142578125,297.1499938964844,293.1499938964844,0.0745414942502975,-1819.7989501953125,304.1351013183594,0.8211542963981628,0.1285434067249298,0.1154064461588859,292.8954467773437,297.1499938964844,293.1499938964844,0.1470660865306854,-3286.096923828125,304.1461486816406,0.9862405061721802,0.2439893782138824,0.2082198858261108,292.8258361816406,297.1499938964844,293.1499938964844,0.1000647246837616,-1783.3343505859375,304.1316833496094,0.885104775428772,0.1622771024703979,0.1131239011883735,292.8524475097656,297.1499938964844,293.1499938964844,0.1254160553216934,-2894.917236328125,304.13299560546875,0.9461562037467957,0.1944086849689483,0.1836178451776504,293.0478515625,297.1499938964844,293.1499938964844,0.0064384769648313,-2288.0244140625,299.42626953125,0.6021142601966858,0.050000000745058,0.2273934185504913,291.124267578125,291.1499938964844,270.2925109863281,269.923583984375,283.23046875,293.0468444824219,291.1251525878906,1.0,0.1993378102779388,1.0,1.0,0.996227502822876,1.0,-1.0173907279968262,0.4396097362041473,0.5777809619903564,0.187547504901886,0.0,0.0,0.4366910755634308,20.99531555175781,25.0,9.759889602661133,-8125.65478515625,96.09845733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06201171875,305.6615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.744140625,18000.0,0.0,0.0,0.1865633279085159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033987283706665,0.3034022748470306,-3.5440928058960708e-06,0.0,0.0001893380685942,0.0,0.0,10.761208534240724,0.0,0.0,0.0,0.2764370739459991,4.0,0.0,1.0
287100,292.8664245605469,297.1499938964844,293.1499938964844,0.0756614282727241,-1840.0780029296875,304.1357727050781,0.8235911726951599,0.1299674212932586,0.1167175844311714,292.9014587402344,297.1499938964844,293.1499938964844,0.1475052386522293,-3293.9111328125,304.14605712890625,0.9864738583564758,0.2460318207740783,0.2087720930576324,292.8367919921875,297.1499938964844,293.1499938964844,0.1015707477927208,-1804.8271484375,304.1322937011719,0.8882617354393005,0.1642311513423919,0.1145126149058342,292.8627624511719,297.1499938964844,293.1499938964844,0.1268206685781479,-2920.750244140625,304.1335144042969,0.948737859725952,0.1961544901132583,0.1852981001138687,293.05450439453125,297.1499938964844,293.1499938964844,0.0064373333007097,-2287.427490234375,299.4273681640625,0.6017242074012756,0.050000000745058,0.2274019718170166,291.1276550292969,291.1499938964844,270.29248046875,269.9227600097656,283.23175048828125,293.05352783203125,291.1285095214844,1.0,0.2002719342708587,1.0,1.0,0.996390461921692,1.0,-1.0233210325241089,0.4422788918018341,0.5810421109199524,0.1888800859451294,0.0,0.0,0.4378379881381988,21.1113395690918,25.0,9.383160591125488,-8174.396484375,97.56307983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1028747558594,305.6949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.994140625,18000.0,0.0,0.0,0.1882897317409515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048461377620697,0.3048496842384338,-3.549653229129035e-06,0.0,0.0001910901482915,0.0,0.0,10.837660789489746,0.0,0.0,0.0,0.2768628597259521,4.0,0.0,1.0
287160,292.8777770996094,297.1499938964844,293.1499938964844,0.0767270475625991,-1859.4293212890625,304.13641357421875,0.8258673548698425,0.1313256323337555,0.1179691702127456,292.907470703125,297.1499938964844,293.1499938964844,0.1479454189538955,-3301.73779296875,304.1459655761719,0.986704170703888,0.2480026334524154,0.2093225419521331,292.84735107421875,297.1499938964844,293.1499938964844,0.1030315607786178,-1825.609130859375,304.1328430175781,0.8912721872329712,0.1661201417446136,0.1158556118607521,292.8727111816406,297.1499938964844,293.1499938964844,0.1281800270080566,-2945.69091796875,304.1340637207031,0.9511629343032836,0.1978393495082855,0.1869203597307205,293.0608215332031,297.1499938964844,293.1499938964844,0.006435923743993,-2286.770751953125,299.4280700683594,0.6013351082801819,0.050000000745058,0.227410539984703,291.1308898925781,291.1499938964844,270.2928161621094,269.9222412109375,283.23321533203125,293.0599365234375,291.1317138671875,1.0,0.2011783719062805,1.0,1.0,0.9965674877166748,1.0,-1.0290533304214478,0.44485604763031,0.5841972827911377,0.1901803761720657,0.0,0.0,0.4387855529785156,21.225624084472656,43.0,9.004528999328613,-8221.2685546875,98.99640655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1490783691406,305.7303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.111328125,18000.0,0.0,0.0,0.1898756772279739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060642182826996,0.3060677647590637,-3.554438990249764e-06,0.0,0.0001926996774272,0.0,0.0,10.902515411376951,0.0,0.0,0.0,0.2772240936756134,4.0,0.0,1.0
287220,292.899658203125,297.1499938964844,293.1499938964844,0.0788848027586937,-1899.125244140625,304.1373291015625,0.8129574060440063,0.1337880343198776,0.1203329861164093,292.9360656738281,297.1499938964844,293.1499938964844,0.1684019565582275,-3671.144775390625,304.1120910644531,0.9965630173683168,0.2484316974878311,0.2331918776035308,292.8677673339844,297.1499938964844,293.1499938964844,0.1060470193624496,-1868.627685546875,304.1335144042969,0.8768326044082642,0.1696483939886093,0.1184355691075325,292.8918762207031,297.1499938964844,293.1499938964844,0.1310431808233261,-2998.520263671875,304.1345520019531,0.9320945739746094,0.2009740322828292,0.1900341659784317,293.0731201171875,297.1499938964844,293.1499938964844,0.0064471336081624,-2291.53759765625,299.4200744628906,0.5859140157699585,0.050000000745058,0.227774977684021,291.1177062988281,291.1499938964844,270.29473876953125,269.9222412109375,283.22662353515625,293.072265625,291.11236572265625,1.0,0.2107196152210235,1.0,1.0,0.9969215393066406,1.0,-1.0676062107086182,0.4622410535812378,0.6053650975227356,0.1990383416414261,0.0,0.0,0.443317711353302,23.64119529724121,46.0,-31.864158630371094,-8419.6259765625,112.00942993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2421264648437,305.7416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.849609375,18000.0,0.0,0.0,0.1927562654018402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093224465847015,0.3093259930610657,-3.562896608855226e-06,0.0,0.0001956231135409,0.0,0.0,11.06482219696045,0.0,0.0,0.0,0.2781504988670349,4.0,0.0,1.0
287280,292.899658203125,297.1499938964844,293.1499938964844,0.0788848027586937,-1899.125244140625,304.1373291015625,0.8129574060440063,0.1337880343198776,0.1203329861164093,292.9360656738281,297.1499938964844,293.1499938964844,0.1684019565582275,-3671.144775390625,304.1120910644531,0.9965630173683168,0.2484316974878311,0.2331918776035308,292.8677673339844,297.1499938964844,293.1499938964844,0.1060470193624496,-1868.627685546875,304.1335144042969,0.8768326044082642,0.1696483939886093,0.1184355691075325,292.8918762207031,297.1499938964844,293.1499938964844,0.1310431808233261,-2998.520263671875,304.1345520019531,0.9320945739746094,0.2009740322828292,0.1900341659784317,293.0731201171875,297.1499938964844,293.1499938964844,0.0064471336081624,-2291.53759765625,299.4200744628906,0.5859140157699585,0.050000000745058,0.227774977684021,291.1177062988281,291.1499938964844,270.29473876953125,269.9222412109375,283.22662353515625,293.072265625,291.11236572265625,1.0,0.2107196152210235,1.0,1.0,0.9969215393066406,1.0,-1.0676062107086182,0.4622410535812378,0.6053650975227356,0.1990383416414261,0.0,0.0,0.443317711353302,23.64119529724121,46.0,-31.864158630371094,-8419.6259765625,112.00942993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2421264648437,305.7416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.849609375,18000.0,0.0,0.0,0.1927562654018402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093224465847015,0.3093259930610657,-3.562896608855226e-06,0.0,0.0001956231135409,0.0,0.0,11.06482219696045,0.0,0.0,0.0,0.2781504988670349,4.0,0.0,1.0
287340,292.9200439453125,297.1499938964844,293.1499938964844,0.0809132233262062,-1936.6256103515625,304.1382141113281,0.7814987897872925,0.1359935998916626,0.1225437074899673,292.9784851074219,297.1499938964844,293.1499938964844,0.1692078113555908,-3680.962646484375,304.1241149902344,0.956992208957672,0.245198905467987,0.2331653386354446,292.8868713378906,297.1499938964844,293.1499938964844,0.1089685782790184,-1910.055419921875,304.1341857910156,0.844615638256073,0.172923594713211,0.1208999156951904,292.9097595214844,297.1499938964844,293.1499938964844,0.1338282972574234,-3049.6533203125,304.1351318359375,0.8922795653343201,0.2038883119821548,0.193018689751625,293.0851135253906,297.1499938964844,293.1499938964844,0.0064774714410305,-2302.091552734375,299.4057922363281,0.5556965470314026,0.050000000745058,0.2286374270915985,291.0967102050781,291.1499938964844,270.2984313964844,269.9237060546875,283.23193359375,293.08428955078125,291.10076904296875,1.0,0.2193279266357422,1.0,1.0,0.9972755908966064,1.0,-1.0780091285705566,0.4668277502059936,0.611181378364563,0.2017326802015304,0.0,0.0,0.4529742300510406,28.38227081298828,49.0,2.4839508533477783,-8604.662109375,123.13943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3013916015625,305.8833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17927.99609375,18000.0,0.0,0.0,0.1956675499677658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206254541873932,0.3206290304660797,-3.592396069507231e-06,0.0,0.0001985776907531,0.0,0.0,11.637809753417969,0.0,0.0,0.0,0.2812069952487945,4.0,0.0,1.0
287400,292.9200439453125,297.1499938964844,293.1499938964844,0.0809132233262062,-1936.6256103515625,304.1382141113281,0.7814987897872925,0.1359935998916626,0.1225437074899673,292.9784851074219,297.1499938964844,293.1499938964844,0.1692078113555908,-3680.962646484375,304.1241149902344,0.956992208957672,0.245198905467987,0.2331653386354446,292.8868713378906,297.1499938964844,293.1499938964844,0.1089685782790184,-1910.055419921875,304.1341857910156,0.844615638256073,0.172923594713211,0.1208999156951904,292.9097595214844,297.1499938964844,293.1499938964844,0.1338282972574234,-3049.6533203125,304.1351318359375,0.8922795653343201,0.2038883119821548,0.193018689751625,293.0851135253906,297.1499938964844,293.1499938964844,0.0064774714410305,-2302.091552734375,299.4057922363281,0.5556965470314026,0.050000000745058,0.2286374270915985,291.0967102050781,291.1499938964844,270.2984313964844,269.9237060546875,283.23193359375,293.08428955078125,291.10076904296875,1.0,0.2193279266357422,1.0,1.0,0.9972755908966064,1.0,-1.0780091285705566,0.4668277502059936,0.611181378364563,0.2017326802015304,0.0,0.0,0.4529742300510406,28.38227081298828,49.0,2.4839508533477783,-8604.662109375,123.13943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3013916015625,305.8833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17927.99609375,18000.0,0.0,0.0,0.1956675499677658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206254541873932,0.3206290304660797,-3.592396069507231e-06,0.0,0.0001985776907531,0.0,0.0,11.637809753417969,0.0,0.0,0.0,0.2812069952487945,4.0,0.0,1.0
287460,292.939453125,297.1499938964844,293.1499938964844,0.0823676884174346,-1962.9493408203125,304.13970947265625,0.7595700025558472,0.1378860026597976,0.1244734302163124,293.001953125,297.1499938964844,293.1499938964844,0.1683965474367141,-3664.23193359375,304.1338806152344,0.9201489090919496,0.2447662651538849,0.2324557900428772,292.9051818847656,297.1499938964844,293.1499938964844,0.1112311109900474,-1941.379150390625,304.1356811523437,0.8232316970825195,0.1758801192045211,0.1231439709663391,292.92681884765625,297.1499938964844,293.1499938964844,0.1358663439750671,-3086.042724609375,304.1366577148437,0.8664916753768921,0.2065135538578033,0.1957364678382873,293.0966796875,297.1499938964844,293.1499938964844,0.0064841643907129,-2302.159423828125,299.4070739746094,0.5338651537895203,0.050000000745058,0.2294517606496811,291.1266784667969,291.1499938964844,270.3041381835937,269.9267883300781,283.23846435546875,293.0959167480469,291.12823486328125,1.0,0.2271980494260788,1.0,1.0,0.9978021383285522,1.0,-1.086406111717224,0.4705768227577209,0.6158292889595032,0.2037727534770965,0.0,0.0,0.4537855088710785,32.8371467590332,52.0,21.42002868652344,-8682.7783203125,133.45297241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3531799316406,305.9423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.392578125,18000.0,0.0,0.0,0.1984456181526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323652982711792,0.3236565887928009,-3.614787829064881e-06,0.0,0.0002013970806729,0.0,0.0,11.836325645446776,0.0,0.0,0.0,0.2823253273963928,4.0,0.0,1.0
287520,292.939453125,297.1499938964844,293.1499938964844,0.0823676884174346,-1962.9493408203125,304.13970947265625,0.7595700025558472,0.1378860026597976,0.1244734302163124,293.001953125,297.1499938964844,293.1499938964844,0.1683965474367141,-3664.23193359375,304.1338806152344,0.9201489090919496,0.2447662651538849,0.2324557900428772,292.9051818847656,297.1499938964844,293.1499938964844,0.1112311109900474,-1941.379150390625,304.1356811523437,0.8232316970825195,0.1758801192045211,0.1231439709663391,292.92681884765625,297.1499938964844,293.1499938964844,0.1358663439750671,-3086.042724609375,304.1366577148437,0.8664916753768921,0.2065135538578033,0.1957364678382873,293.0966796875,297.1499938964844,293.1499938964844,0.0064841643907129,-2302.159423828125,299.4070739746094,0.5338651537895203,0.050000000745058,0.2294517606496811,291.1266784667969,291.1499938964844,270.3041381835937,269.9267883300781,283.23846435546875,293.0959167480469,291.12823486328125,1.0,0.2271980494260788,1.0,1.0,0.9978021383285522,1.0,-1.086406111717224,0.4705768227577209,0.6158292889595032,0.2037727534770965,0.0,0.0,0.4537855088710785,32.8371467590332,52.0,21.42002868652344,-8682.7783203125,133.45297241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3531799316406,305.9423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.392578125,18000.0,0.0,0.0,0.1984456181526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323652982711792,0.3236565887928009,-3.614787829064881e-06,0.0,0.0002013970806729,0.0,0.0,11.836325645446776,0.0,0.0,0.0,0.2823253273963928,4.0,0.0,1.0
287580,292.9576110839844,297.1499938964844,293.1499938964844,0.0837471708655357,-1988.248291015625,304.1408386230469,0.7437571287155151,0.1395363956689834,0.1261603385210037,293.0184326171875,297.1499938964844,293.1499938964844,0.1687574386596679,-3669.294921875,304.1385803222656,0.8948714733123779,0.2451660484075546,0.2328672558069229,292.92242431640625,297.1499938964844,293.1499938964844,0.1134600713849067,-1972.3638916015625,304.13671875,0.8069216012954712,0.1785843074321746,0.1251920908689499,292.94293212890625,297.1499938964844,293.1499938964844,0.1379150003194809,-3122.91259765625,304.1376953125,0.8478874564170837,0.2089021354913711,0.1982064098119735,293.1073608398437,297.1499938964844,293.1499938964844,0.0064946026541292,-2304.876220703125,299.3994140625,0.5179771184921265,0.050000000745058,0.2302166223526001,291.1364440917969,291.1499938964844,270.3119506835937,269.9316711425781,283.2453308105469,293.1066589355469,291.1374816894531,1.0,0.2344892472028732,1.0,1.0,0.998328685760498,1.0,-1.0952657461166382,0.4745315015316009,0.6207342147827148,0.2059455066919326,0.0,0.0,0.454900324344635,37.03522491455078,40.0,15.500714302062988,-8749.58203125,143.56517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4238586425781,305.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6875,18000.0,0.0,0.0,0.2007890492677688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250999748706817,0.325103610754013,-3.622077429099592e-06,0.0,0.0002037753583863,0.0,0.0,11.921813011169434,0.0,0.0,0.0,0.2828124761581421,4.0,0.0,1.0
287640,292.9576110839844,297.1499938964844,293.1499938964844,0.0837471708655357,-1988.248291015625,304.1408386230469,0.7437571287155151,0.1395363956689834,0.1261603385210037,293.0184326171875,297.1499938964844,293.1499938964844,0.1687574386596679,-3669.294921875,304.1385803222656,0.8948714733123779,0.2451660484075546,0.2328672558069229,292.92242431640625,297.1499938964844,293.1499938964844,0.1134600713849067,-1972.3638916015625,304.13671875,0.8069216012954712,0.1785843074321746,0.1251920908689499,292.94293212890625,297.1499938964844,293.1499938964844,0.1379150003194809,-3122.91259765625,304.1376953125,0.8478874564170837,0.2089021354913711,0.1982064098119735,293.1073608398437,297.1499938964844,293.1499938964844,0.0064946026541292,-2304.876220703125,299.3994140625,0.5179771184921265,0.050000000745058,0.2302166223526001,291.1364440917969,291.1499938964844,270.3119506835937,269.9316711425781,283.2453308105469,293.1066589355469,291.1374816894531,1.0,0.2344892472028732,1.0,1.0,0.998328685760498,1.0,-1.0952657461166382,0.4745315015316009,0.6207342147827148,0.2059455066919326,0.0,0.0,0.454900324344635,37.03522491455078,40.0,15.500714302062988,-8749.58203125,143.56517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4238586425781,305.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6875,18000.0,0.0,0.0,0.2007890492677688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250999748706817,0.325103610754013,-3.622077429099592e-06,0.0,0.0002037753583863,0.0,0.0,11.921813011169434,0.0,0.0,0.0,0.2828124761581421,4.0,0.0,1.0
287700,292.9661865234375,297.1499938964844,293.1499938964844,0.0843354538083076,-1999.0321044921875,304.14141845703125,0.7422304153442383,0.1402900367975235,0.1268821656703949,293.02545166015625,297.1499938964844,293.1499938964844,0.1689908504486084,-3672.902099609375,304.1402282714844,0.8914844393730164,0.245452806353569,0.2331468015909195,292.9306030273437,297.1499938964844,293.1499938964844,0.1144720911979675,-1986.3740234375,304.1372985839844,0.8055890798568726,0.179860383272171,0.1261189430952072,292.9505615234375,297.1499938964844,293.1499938964844,0.1388361603021621,-3139.427001953125,304.13824462890625,0.8460801839828491,0.2100242525339126,0.1993141025304794,293.1123352050781,297.1499938964844,293.1499938964844,0.0064913309179246,-2303.7060546875,299.3950500488281,0.5156399607658386,0.050000000745058,0.2303465008735656,291.14080810546875,291.1499938964844,270.31671142578125,269.9348449707031,283.2491149902344,293.1116638183594,291.1418151855469,1.0,0.2356414794921875,1.0,1.0,0.9985920190811156,1.0,-1.099066138267517,0.4762247800827026,0.6228413581848145,0.2068868577480316,0.0,0.0,0.4550721645355224,37.77851104736328,40.0,13.958276748657228,-8778.724609375,145.97312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4642028808594,306.0201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.57421875,18000.0,0.0,0.0,0.2017980068922042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255279958248138,0.3255316019058227,-3.6244957755116047e-06,0.0,0.0002047993184532,0.0,0.0,11.947936058044434,0.0,0.0,0.0,0.2829551696777344,4.0,0.0,1.0
287760,292.974365234375,297.1499938964844,293.1499938964844,0.0848651006817817,-2008.7388916015625,304.1420288085937,0.7445666790008545,0.141011357307434,0.1275341957807541,293.0319519042969,297.1499938964844,293.1499938964844,0.1692086011171341,-3676.300537109375,304.1416015625,0.8933261632919312,0.2457553893327713,0.2334144860506057,292.9384460449219,297.1499938964844,293.1499938964844,0.1154226437211036,-1999.5028076171875,304.13787841796875,0.8087790012359619,0.1810993105173111,0.1269884407520294,292.9578857421875,297.1499938964844,293.1499938964844,0.1396945267915725,-3154.783203125,304.1388244628906,0.8488010764122009,0.2111106067895889,0.2003457844257354,293.1170349121094,297.1499938964844,293.1499938964844,0.006481971591711,-2300.71630859375,299.3905029296875,0.5165640115737915,0.050000000745058,0.2302943766117096,291.14501953125,291.1499938964844,270.32208251953125,269.9385070800781,283.253173828125,293.1164245605469,291.1459350585937,1.0,0.2355176508426666,1.0,1.0,0.9987930655479432,1.0,-1.1023898124694824,0.4777069687843323,0.6246827840805054,0.2077114731073379,0.0,0.0,0.4549817442893982,37.54417037963867,28.0,12.691781997680664,-8803.283203125,146.43263244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50762939453125,306.0479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.89453125,18000.0,0.0,0.0,0.2026921212673187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256333172321319,0.3256369531154632,-3.625851832111948e-06,0.0,0.0002057067467831,0.0,0.0,11.95661735534668,0.0,0.0,0.0,0.2830046713352203,4.0,0.0,1.0
287820,292.9896240234375,297.1499938964844,293.1499938964844,0.0857938379049301,-2025.7696533203125,304.14312744140625,0.7587075233459473,0.1423647701740265,0.1286756694316864,293.04376220703125,297.1499938964844,293.1499938964844,0.1695798337459564,-3682.13623046875,304.1437683105469,0.9095438122749328,0.2463510334491729,0.2338756918907165,292.953125,297.1499938964844,293.1499938964844,0.1171871349215507,-2023.815673828125,304.13897705078125,0.8249326944351196,0.1834773570299148,0.1285928040742874,292.9716491699219,297.1499938964844,293.1499938964844,0.1412737518548965,-3182.984130859375,304.1399230957031,0.8653315305709839,0.2131887823343277,0.2022315710783004,293.1256408691406,297.1499938964844,293.1499938964844,0.0064504095353186,-2290.951904296875,299.3807373046875,0.5263066291809082,0.050000000745058,0.2297918647527694,291.1521301269531,291.1499938964844,270.334716796875,269.94744873046875,283.2619323730469,293.1250915527344,291.15283203125,1.0,0.2320316582918167,1.0,1.0,0.9991952180862428,1.0,-1.1079000234603882,0.4801622033119201,0.6277378797531128,0.2090826481580734,0.0,0.0,0.4542039036750793,34.935089111328125,25.0,10.056700706481934,-8841.1279296875,143.0120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6028137207031,306.1038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.568359375,18000.0,0.0,0.0,0.204122245311737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250350952148437,0.3250387012958526,-3.625435738285887e-06,0.0,0.000207158140256,0.0,0.0,11.928829193115234,0.0,0.0,0.0,0.2828600108623504,4.0,0.0,1.0
287880,292.9896240234375,297.1499938964844,293.1499938964844,0.0857938379049301,-2025.7696533203125,304.14312744140625,0.7587075233459473,0.1423647701740265,0.1286756694316864,293.04376220703125,297.1499938964844,293.1499938964844,0.1695798337459564,-3682.13623046875,304.1437683105469,0.9095438122749328,0.2463510334491729,0.2338756918907165,292.953125,297.1499938964844,293.1499938964844,0.1171871349215507,-2023.815673828125,304.13897705078125,0.8249326944351196,0.1834773570299148,0.1285928040742874,292.9716491699219,297.1499938964844,293.1499938964844,0.1412737518548965,-3182.984130859375,304.1399230957031,0.8653315305709839,0.2131887823343277,0.2022315710783004,293.1256408691406,297.1499938964844,293.1499938964844,0.0064504095353186,-2290.951904296875,299.3807373046875,0.5263066291809082,0.050000000745058,0.2297918647527694,291.1521301269531,291.1499938964844,270.334716796875,269.94744873046875,283.2619323730469,293.1250915527344,291.15283203125,1.0,0.2320316582918167,1.0,1.0,0.9991952180862428,1.0,-1.1079000234603882,0.4801622033119201,0.6277378797531128,0.2090826481580734,0.0,0.0,0.4542039036750793,34.935089111328125,25.0,10.056700706481934,-8841.1279296875,143.0120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6028137207031,306.1038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.568359375,18000.0,0.0,0.0,0.204122245311737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250350952148437,0.3250387012958526,-3.625435738285887e-06,0.0,0.000207158140256,0.0,0.0,11.928829193115234,0.0,0.0,0.0,0.2828600108623504,4.0,0.0,1.0
287940,293.0035705566406,297.1499938964844,293.1499938964844,0.0866376385092735,-2041.2926025390625,304.1440124511719,0.775745689868927,0.1435951143503189,0.1297031491994857,293.05438232421875,297.1499938964844,293.1499938964844,0.169917419552803,-3687.5732421875,304.145263671875,0.9308481812477112,0.2468841820955276,0.2342847436666488,292.9667053222656,297.1499938964844,293.1499938964844,0.1188609153032302,-2046.8438720703125,304.1398620605469,0.8432289958000183,0.185714989900589,0.1300975531339645,292.9843139648437,297.1499938964844,293.1499938964844,0.1427671015262603,-3209.6474609375,304.1407775878906,0.8852126598358154,0.2151363790035247,0.2039909660816192,293.1332397460937,297.1499938964844,293.1499938964844,0.0064183981157839,-2281.201416015625,299.36993408203125,0.5384986400604248,0.050000000745058,0.2292592376470565,291.1571044921875,291.1499938964844,270.3500061035156,269.95867919921875,283.2714233398437,293.1327514648437,291.1575012207031,1.0,0.2285534739494323,1.0,1.0,0.9995973706245422,1.0,-1.1129027605056765,0.4823923408985138,0.6305104494094849,0.2103259414434433,0.0,0.0,0.4528921544551849,32.158668518066406,25.0,6.770638465881348,-8870.001953125,139.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7062072753906,306.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.814453125,18000.0,0.0,0.0,0.2050717622041702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236662447452545,0.3236698508262634,-3.621714995460934e-06,0.0,0.0002081217680824,0.0,0.0,11.857234954833984,0.0,0.0,0.0,0.2824767827987671,4.0,0.0,1.0
288000,293.0035705566406,297.1499938964844,293.1499938964844,0.0866376385092735,-2041.2926025390625,304.1440124511719,0.775745689868927,0.1435951143503189,0.1297031491994857,293.05438232421875,297.1499938964844,293.1499938964844,0.169917419552803,-3687.5732421875,304.145263671875,0.9308481812477112,0.2468841820955276,0.2342847436666488,292.9667053222656,297.1499938964844,293.1499938964844,0.1188609153032302,-2046.8438720703125,304.1398620605469,0.8432289958000183,0.185714989900589,0.1300975531339645,292.9843139648437,297.1499938964844,293.1499938964844,0.1427671015262603,-3209.6474609375,304.1407775878906,0.8852126598358154,0.2151363790035247,0.2039909660816192,293.1332397460937,297.1499938964844,293.1499938964844,0.0064183981157839,-2281.201416015625,299.36993408203125,0.5384986400604248,0.050000000745058,0.2292592376470565,291.1571044921875,291.1499938964844,270.3500061035156,269.95867919921875,283.2714233398437,293.1327514648437,291.1575012207031,1.0,0.2285534739494323,1.0,1.0,0.9995973706245422,1.0,-1.1129027605056765,0.4823923408985138,0.6305104494094849,0.2103259414434433,0.0,0.0,0.4528921544551849,32.158668518066406,25.0,6.770638465881348,-8870.001953125,139.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7062072753906,306.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.814453125,18000.0,0.0,0.0,0.2050717622041702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236662447452545,0.3236698508262634,-3.621714995460934e-06,0.0,0.0002081217680824,0.0,0.0,11.857234954833984,0.0,0.0,0.0,0.2824767827987671,4.0,0.0,1.0
288060,293.0172424316406,297.1499938964844,293.1499938964844,0.0873493030667305,-2054.40283203125,304.14483642578125,0.7902721166610718,0.1445365101099014,0.1305554360151291,293.0649719238281,297.1499938964844,293.1499938964844,0.170150488615036,-3691.303955078125,304.1464538574219,0.948399782180786,0.2471645921468734,0.2345497459173202,292.98016357421875,297.1499938964844,293.1499938964844,0.1203839182853698,-2067.748046875,304.1407165527344,0.8591945767402649,0.1876272559165954,0.1314452886581421,292.9969787597656,297.1499938964844,293.1499938964844,0.144115075469017,-3233.677734375,304.1416015625,0.9021965265274048,0.2167689651250839,0.2055482864379882,293.1409606933594,297.1499938964844,293.1499938964844,0.0063882227987051,-2272.247802734375,299.3553161621094,0.5488772988319397,0.050000000745058,0.2288684993982315,291.1597595214844,291.1499938964844,270.366943359375,269.9712829589844,283.2818603515625,293.14044189453125,291.1600036621094,1.0,0.2260810285806656,0.999774158000946,0.999774158000946,0.9997584223747252,1.0,-1.1172622442245483,0.4843358397483825,0.632926344871521,0.2114157378673553,0.0,0.0,0.4514037370681762,30.131431579589844,25.0,4.1562910079956055,-8893.0107421875,136.4098358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,306.21368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.96875,18000.0,0.0,0.0,0.2055728286504745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219829499721527,0.3219865560531616,-3.616200274336734e-06,0.0,0.0002086302847601,0.0,0.0,11.766761779785156,0.0,0.0,0.0,0.2819876968860626,4.0,0.0,1.0
288120,293.0172424316406,297.1499938964844,293.1499938964844,0.0873493030667305,-2054.40283203125,304.14483642578125,0.7902721166610718,0.1445365101099014,0.1305554360151291,293.0649719238281,297.1499938964844,293.1499938964844,0.170150488615036,-3691.303955078125,304.1464538574219,0.948399782180786,0.2471645921468734,0.2345497459173202,292.98016357421875,297.1499938964844,293.1499938964844,0.1203839182853698,-2067.748046875,304.1407165527344,0.8591945767402649,0.1876272559165954,0.1314452886581421,292.9969787597656,297.1499938964844,293.1499938964844,0.144115075469017,-3233.677734375,304.1416015625,0.9021965265274048,0.2167689651250839,0.2055482864379882,293.1409606933594,297.1499938964844,293.1499938964844,0.0063882227987051,-2272.247802734375,299.3553161621094,0.5488772988319397,0.050000000745058,0.2288684993982315,291.1597595214844,291.1499938964844,270.366943359375,269.9712829589844,283.2818603515625,293.14044189453125,291.1600036621094,1.0,0.2260810285806656,0.999774158000946,0.999774158000946,0.9997584223747252,1.0,-1.1172622442245483,0.4843358397483825,0.632926344871521,0.2114157378673553,0.0,0.0,0.4514037370681762,30.131431579589844,25.0,4.1562910079956055,-8893.0107421875,136.4098358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,306.21368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.96875,18000.0,0.0,0.0,0.2055728286504745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219829499721527,0.3219865560531616,-3.616200274336734e-06,0.0,0.0002086302847601,0.0,0.0,11.766761779785156,0.0,0.0,0.0,0.2819876968860626,4.0,0.0,1.0
