time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03076171875,297.1499938964844,293.1499938964844,0.0878199636936187,-2063.01904296875,304.145751953125,0.801475465297699,0.1451572924852371,0.131120815873146,293.07574462890625,297.1499938964844,293.1499938964844,0.1701250970363617,-3690.55517578125,304.1476745605469,0.9609718322753906,0.247135579586029,0.234529048204422,292.9938659667969,297.1499938964844,293.1499938964844,0.1216137930750846,-2084.53564453125,304.1417541503906,0.8721447587013245,0.1891547292470932,0.1325293630361557,293.0099182128906,297.1499938964844,293.1499938964844,0.145163744688034,-3252.249755859375,304.1426696777344,0.916330337524414,0.2180226743221283,0.2067551910877227,293.14959716796875,297.1499938964844,293.1499938964844,0.0063570286147296,-2263.078857421875,299.3355407714844,0.5570322871208191,0.050000000745058,0.2285926192998886,291.16229248046875,291.1499938964844,270.3844299316406,269.9843444824219,283.2934265136719,293.14898681640625,291.1625671386719,1.0,0.224294438958168,0.999548316001892,0.999548316001892,0.9999194741249084,1.0,-1.1203351020812988,0.485702246427536,0.6346328258514404,0.2121857106685638,0.0,0.0,0.4496004283428192,28.700342178344727,25.0,3.626702785491944,-8906.6474609375,134.49417114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164123535156,306.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2890625,18000.0,0.0,0.0,0.2056726515293121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200038075447082,0.3200074136257171,-3.60971421287104e-06,0.0,0.0002087315951939,0.0,0.0,11.660850524902344,0.0,0.0,0.0,0.2814117074012756,4.0,0.0,1.0
288240,293.03076171875,297.1499938964844,293.1499938964844,0.0878199636936187,-2063.01904296875,304.145751953125,0.801475465297699,0.1451572924852371,0.131120815873146,293.07574462890625,297.1499938964844,293.1499938964844,0.1701250970363617,-3690.55517578125,304.1476745605469,0.9609718322753906,0.247135579586029,0.234529048204422,292.9938659667969,297.1499938964844,293.1499938964844,0.1216137930750846,-2084.53564453125,304.1417541503906,0.8721447587013245,0.1891547292470932,0.1325293630361557,293.0099182128906,297.1499938964844,293.1499938964844,0.145163744688034,-3252.249755859375,304.1426696777344,0.916330337524414,0.2180226743221283,0.2067551910877227,293.14959716796875,297.1499938964844,293.1499938964844,0.0063570286147296,-2263.078857421875,299.3355407714844,0.5570322871208191,0.050000000745058,0.2285926192998886,291.16229248046875,291.1499938964844,270.3844299316406,269.9843444824219,283.2934265136719,293.14898681640625,291.1625671386719,1.0,0.224294438958168,0.999548316001892,0.999548316001892,0.9999194741249084,1.0,-1.1203351020812988,0.485702246427536,0.6346328258514404,0.2121857106685638,0.0,0.0,0.4496004283428192,28.700342178344727,25.0,3.626702785491944,-8906.6474609375,134.49417114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164123535156,306.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2890625,18000.0,0.0,0.0,0.2056726515293121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200038075447082,0.3200074136257171,-3.60971421287104e-06,0.0,0.0002087315951939,0.0,0.0,11.660850524902344,0.0,0.0,0.0,0.2814117074012756,4.0,0.0,1.0
288300,293.0373229980469,297.1499938964844,293.1499938964844,0.0879895314574241,-2066.106201171875,304.146240234375,0.8060184717178345,0.1453812420368194,0.1313253045082092,293.0810241699219,297.1499938964844,293.1499938964844,0.1700402498245239,-3688.9423828125,304.14825439453125,0.9657682180404664,0.2470379024744033,0.2344392389059066,293.0006103515625,297.1499938964844,293.1499938964844,0.1221407726407051,-2091.704833984375,304.1423034667969,0.8776038885116577,0.1898065656423568,0.1329926997423172,293.01629638671875,297.1499938964844,293.1499938964844,0.1455988734960556,-3259.924072265625,304.1432189941406,0.9224951267242432,0.2185409814119339,0.2072548121213913,293.15411376953125,297.1499938964844,293.1499938964844,0.0063408911228179,-2258.363037109375,299.32391357421875,0.5603869557380676,0.050000000745058,0.2284858375787735,291.1634826660156,291.1499938964844,270.3933410644531,269.9909973144531,283.2995300292969,293.15350341796875,291.16375732421875,1.0,0.2235966473817825,0.9994353652000428,0.9994353652000428,1.0,1.0,-1.1215006113052368,0.4862191379070282,0.6352814435958862,0.2124778181314468,0.0,0.0,0.4485782384872436,28.14613151550293,25.0,3.320451498031616,-8909.5888671875,133.74281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,306.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.591796875,18000.0,0.0,0.0,0.2055854797363281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188644647598266,0.3188680708408355,-3.6059952890354894e-06,0.0,0.0002086431195493,0.0,0.0,11.600153923034668,0.0,0.0,0.0,0.2810820043087005,4.0,0.0,1.0
288360,293.043701171875,297.1499938964844,293.1499938964844,0.0881236568093299,-2068.53955078125,304.14666748046875,0.8098593354225159,0.1455553323030471,0.1314862221479416,293.0862121582031,297.1499938964844,293.1499938964844,0.169918492436409,-3686.703369140625,304.1488037109375,0.9697436094284058,0.2468935996294021,0.2343063652515411,293.0072631835937,297.1499938964844,293.1499938964844,0.122618481516838,-2098.19384765625,304.142822265625,0.8824307918548584,0.1903924793004989,0.133410707116127,293.0226135253906,297.1499938964844,293.1499938964844,0.1459853202104568,-3266.72705078125,304.14373779296875,0.927937626838684,0.218996524810791,0.2076957523822784,293.1587219238281,297.1499938964844,293.1499938964844,0.0063243717886507,-2253.563720703125,299.3111877441406,0.563306987285614,0.050000000745058,0.2283957600593567,291.1644897460937,291.1499938964844,270.40240478515625,269.99774169921875,283.3057861328125,293.1581115722656,291.1647033691406,1.0,0.2230029255151748,0.9992462992668152,0.9992462992668152,1.0,1.0,-1.1224572658538818,0.4866430163383484,0.6358142495155334,0.2127183079719543,0.0,0.0,0.4475104510784149,27.67824935913086,25.0,2.881523609161377,-8910.3427734375,133.1000518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155334472656,306.3139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.595703125,18000.0,0.0,0.0,0.2054139077663421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176564872264862,0.3176600933074951,-3.601984872148023e-06,0.0,0.0002084689913317,0.0,0.0,11.535786628723145,0.0,0.0,0.0,0.2807320356369018,4.0,0.0,1.0
288420,293.055908203125,297.1499938964844,293.1499938964844,0.0882963389158248,-2071.643310546875,304.1474914550781,0.8157362341880798,0.1457689702510833,0.1316906809806823,293.09619140625,297.1499938964844,293.1499938964844,0.1695779263973236,-3680.579345703125,304.1497497558594,0.9756773710250854,0.2464813143014907,0.2339272499084472,293.02020263671875,297.1499938964844,293.1499938964844,0.1234391778707504,-2109.3193359375,304.14385986328125,0.8903560042381287,0.1913847476243972,0.1341233104467392,293.03485107421875,297.1499938964844,293.1499938964844,0.1466270238161087,-3277.994140625,304.1447448730469,0.9367300271987916,0.219738483428955,0.2084202766418457,293.1681213378906,297.1499938964844,293.1499938964844,0.0062902197241783,-2243.70458984375,299.2826232910156,0.5679987668991089,0.050000000745058,0.2282561659812927,291.1658935546875,291.1499938964844,270.4208374023437,270.01153564453125,283.3187561035156,293.1675109863281,291.166015625,1.0,0.2220614552497863,0.99886816740036,0.99886816740036,1.0,1.0,-1.123805284500122,0.4872370958328247,0.6365681886672974,0.2130577117204666,0.0,0.0,0.4452905058860779,26.951566696166992,25.0,1.9209380149841309,-8906.244140625,132.06350708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073608398437,306.3549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7578125,18000.0,0.0,0.0,0.2048454284667968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151238858699798,0.3151274919509887,-3.5934217521571554e-06,0.0,0.0002078920661006,0.0,0.0,11.401010513305664,0.0,0.0,0.0,0.2799971997737884,4.0,0.0,1.0
288480,293.055908203125,297.1499938964844,293.1499938964844,0.0882963389158248,-2071.643310546875,304.1474914550781,0.8157362341880798,0.1457689702510833,0.1316906809806823,293.09619140625,297.1499938964844,293.1499938964844,0.1695779263973236,-3680.579345703125,304.1497497558594,0.9756773710250854,0.2464813143014907,0.2339272499084472,293.02020263671875,297.1499938964844,293.1499938964844,0.1234391778707504,-2109.3193359375,304.14385986328125,0.8903560042381287,0.1913847476243972,0.1341233104467392,293.03485107421875,297.1499938964844,293.1499938964844,0.1466270238161087,-3277.994140625,304.1447448730469,0.9367300271987916,0.219738483428955,0.2084202766418457,293.1681213378906,297.1499938964844,293.1499938964844,0.0062902197241783,-2243.70458984375,299.2826232910156,0.5679987668991089,0.050000000745058,0.2282561659812927,291.1658935546875,291.1499938964844,270.4208374023437,270.01153564453125,283.3187561035156,293.1675109863281,291.166015625,1.0,0.2220614552497863,0.99886816740036,0.99886816740036,1.0,1.0,-1.123805284500122,0.4872370958328247,0.6365681886672974,0.2130577117204666,0.0,0.0,0.4452905058860779,26.951566696166992,25.0,1.9209380149841309,-8906.244140625,132.06350708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073608398437,306.3549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7578125,18000.0,0.0,0.0,0.2048454284667968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151238858699798,0.3151274919509887,-3.5934217521571554e-06,0.0,0.0002078920661006,0.0,0.0,11.401010513305664,0.0,0.0,0.0,0.2799971997737884,4.0,0.0,1.0
288540,293.0674133300781,297.1499938964844,293.1499938964844,0.0883537009358406,-2072.619873046875,304.1482238769531,0.8197302222251892,0.1458208709955215,0.1317537724971771,293.1056823730469,297.1499938964844,293.1499938964844,0.1691212803125381,-3672.48388671875,304.1506042480469,0.9794829487800598,0.2459207624197006,0.2334127128124237,293.0325927734375,297.1499938964844,293.1499938964844,0.1240950599312782,-2118.186767578125,304.1448059082031,0.8962363600730896,0.1921588033437729,0.1346859335899353,293.04656982421875,297.1499938964844,293.1499938964844,0.1471095830202102,-3286.431396484375,304.14569091796875,0.9430397748947144,0.2202761024236679,0.2089550644159317,293.1776123046875,297.1499938964844,293.1499938964844,0.0062544923275709,-2233.44921875,299.2503356933594,0.5713825821876526,0.050000000745058,0.2281591743230819,291.1665954589844,291.1499938964844,270.439697265625,270.025634765625,283.3321533203125,293.177001953125,291.1666564941406,1.0,0.2213654965162277,0.998490035533905,0.998490035533905,1.0,1.0,-1.124464511871338,0.4875218272209167,0.6369426846504211,0.2132244855165481,0.0,0.0,0.4430231750011444,26.442947387695312,25.0,0.996560513973236,-8895.505859375,131.26242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189697265625,306.3890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.11328125,18000.0,0.0,0.0,0.2040227204561233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125212788581848,0.3125248551368713,-3.5845157526637195e-06,0.0,0.0002070571208605,0.0,0.0,11.26307487487793,0.0,0.0,0.0,0.2792428433895111,4.0,0.0,1.0
288600,293.0674133300781,297.1499938964844,293.1499938964844,0.0883537009358406,-2072.619873046875,304.1482238769531,0.8197302222251892,0.1458208709955215,0.1317537724971771,293.1056823730469,297.1499938964844,293.1499938964844,0.1691212803125381,-3672.48388671875,304.1506042480469,0.9794829487800598,0.2459207624197006,0.2334127128124237,293.0325927734375,297.1499938964844,293.1499938964844,0.1240950599312782,-2118.186767578125,304.1448059082031,0.8962363600730896,0.1921588033437729,0.1346859335899353,293.04656982421875,297.1499938964844,293.1499938964844,0.1471095830202102,-3286.431396484375,304.14569091796875,0.9430397748947144,0.2202761024236679,0.2089550644159317,293.1776123046875,297.1499938964844,293.1499938964844,0.0062544923275709,-2233.44921875,299.2503356933594,0.5713825821876526,0.050000000745058,0.2281591743230819,291.1665954589844,291.1499938964844,270.439697265625,270.025634765625,283.3321533203125,293.177001953125,291.1666564941406,1.0,0.2213654965162277,0.998490035533905,0.998490035533905,1.0,1.0,-1.124464511871338,0.4875218272209167,0.6369426846504211,0.2132244855165481,0.0,0.0,0.4430231750011444,26.442947387695312,25.0,0.996560513973236,-8895.505859375,131.26242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189697265625,306.3890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.11328125,18000.0,0.0,0.0,0.2040227204561233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125212788581848,0.3125248551368713,-3.5845157526637195e-06,0.0,0.0002070571208605,0.0,0.0,11.26307487487793,0.0,0.0,0.0,0.2792428433895111,4.0,0.0,1.0
288660,293.0781555175781,297.1499938964844,293.1499938964844,0.0883076190948486,-2071.68798828125,304.1488952636719,0.8222672343254089,0.1457291841506958,0.1316906362771988,293.1146240234375,297.1499938964844,293.1499938964844,0.1685597002506256,-3662.59814453125,304.1513366699219,0.9816954135894777,0.2452271580696106,0.2327762842178344,293.0444030761719,297.1499938964844,293.1499938964844,0.1246008798480033,-2125.00439453125,304.14569091796875,0.9004117250442505,0.1927365064620971,0.1351131200790405,293.0577697753906,297.1499938964844,293.1499938964844,0.1474475413560867,-3292.302978515625,304.1465759277344,0.9473394751548768,0.2206300199031829,0.2093188911676406,293.1870422363281,297.1499938964844,293.1499938964844,0.0062171267345547,-2222.752197265625,299.2146911621094,0.5737214088439941,0.050000000745058,0.2280938327312469,291.166748046875,291.1499938964844,270.4589538574219,270.0400085449219,283.3459167480469,293.1864318847656,291.166748046875,1.0,0.2208359688520431,0.9981341361999512,0.9981341361999512,1.0,1.0,-1.1244961023330688,0.4875250160694122,0.6369710564613342,0.2132345736026764,0.0,0.0,0.4407757520675659,26.09478759765625,25.0,0.2304541319608688,-8879.09375,130.60450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26104736328125,306.4161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.87109375,18000.0,0.0,0.0,0.2030040472745895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099356293678283,0.3099392056465149,-3.5756158922595205e-06,0.0,0.0002060233091469,0.0,0.0,11.126765251159668,0.0,0.0,0.0,0.2784952819347381,4.0,0.0,1.0
288720,293.0781555175781,297.1499938964844,293.1499938964844,0.0883076190948486,-2071.68798828125,304.1488952636719,0.8222672343254089,0.1457291841506958,0.1316906362771988,293.1146240234375,297.1499938964844,293.1499938964844,0.1685597002506256,-3662.59814453125,304.1513366699219,0.9816954135894777,0.2452271580696106,0.2327762842178344,293.0444030761719,297.1499938964844,293.1499938964844,0.1246008798480033,-2125.00439453125,304.14569091796875,0.9004117250442505,0.1927365064620971,0.1351131200790405,293.0577697753906,297.1499938964844,293.1499938964844,0.1474475413560867,-3292.302978515625,304.1465759277344,0.9473394751548768,0.2206300199031829,0.2093188911676406,293.1870422363281,297.1499938964844,293.1499938964844,0.0062171267345547,-2222.752197265625,299.2146911621094,0.5737214088439941,0.050000000745058,0.2280938327312469,291.166748046875,291.1499938964844,270.4589538574219,270.0400085449219,283.3459167480469,293.1864318847656,291.166748046875,1.0,0.2208359688520431,0.9981341361999512,0.9981341361999512,1.0,1.0,-1.1244961023330688,0.4875250160694122,0.6369710564613342,0.2132345736026764,0.0,0.0,0.4407757520675659,26.09478759765625,25.0,0.2304541319608688,-8879.09375,130.60450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26104736328125,306.4161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.87109375,18000.0,0.0,0.0,0.2030040472745895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099356293678283,0.3099392056465149,-3.5756158922595205e-06,0.0,0.0002060233091469,0.0,0.0,11.126765251159668,0.0,0.0,0.0,0.2784952819347381,4.0,0.0,1.0
288780,293.0882263183594,297.1499938964844,293.1499938964844,0.0881656035780906,-2068.9833984375,304.1495056152344,0.8236280679702759,0.1455064564943313,0.1315116286277771,293.1230773925781,297.1499938964844,293.1499938964844,0.1678986102342605,-3651.00439453125,304.1519775390625,0.9826780557632446,0.2444100826978683,0.2320259809494018,293.0556335449219,297.1499938964844,293.1499938964844,0.1249654665589332,-2129.896240234375,304.1465148925781,0.9031686186790466,0.1931325644254684,0.1354145258665084,293.068359375,297.1499938964844,293.1499938964844,0.1476489156484604,-3295.751953125,304.1473693847656,0.9500277042388916,0.2208136022090912,0.2095235586166381,293.19635009765625,297.1499938964844,293.1499938964844,0.0061780409887433,-2211.56103515625,299.1759948730469,0.5752259492874146,0.050000000745058,0.2280524969100952,291.16650390625,291.1499938964844,270.47857666015625,270.0546875,283.3599548339844,293.1957397460937,291.1664733886719,1.0,0.2204169034957885,0.9977782368659972,0.9977782368659972,1.0,1.0,-1.1239386796951294,0.487263411283493,0.6366752982139587,0.2130977362394333,0.0,0.0,0.4385873079299927,25.866924285888672,28.0,-0.3058959245681762,-8857.6630859375,130.02410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,306.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.265625,18000.0,0.0,0.0,0.2018425166606903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307422012090683,0.3074255585670471,-3.5669586395670194e-06,0.0,0.00020484450215,0.0,0.0,10.995071411132812,0.0,0.0,0.0,0.2777711451053619,4.0,0.0,1.0
288840,293.0882263183594,297.1499938964844,293.1499938964844,0.0881656035780906,-2068.9833984375,304.1495056152344,0.8236280679702759,0.1455064564943313,0.1315116286277771,293.1230773925781,297.1499938964844,293.1499938964844,0.1678986102342605,-3651.00439453125,304.1519775390625,0.9826780557632446,0.2444100826978683,0.2320259809494018,293.0556335449219,297.1499938964844,293.1499938964844,0.1249654665589332,-2129.896240234375,304.1465148925781,0.9031686186790466,0.1931325644254684,0.1354145258665084,293.068359375,297.1499938964844,293.1499938964844,0.1476489156484604,-3295.751953125,304.1473693847656,0.9500277042388916,0.2208136022090912,0.2095235586166381,293.19635009765625,297.1499938964844,293.1499938964844,0.0061780409887433,-2211.56103515625,299.1759948730469,0.5752259492874146,0.050000000745058,0.2280524969100952,291.16650390625,291.1499938964844,270.47857666015625,270.0546875,283.3599548339844,293.1957397460937,291.1664733886719,1.0,0.2204169034957885,0.9977782368659972,0.9977782368659972,1.0,1.0,-1.1239386796951294,0.487263411283493,0.6366752982139587,0.2130977362394333,0.0,0.0,0.4385873079299927,25.866924285888672,28.0,-0.3058959245681762,-8857.6630859375,130.02410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,306.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.265625,18000.0,0.0,0.0,0.2018425166606903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307422012090683,0.3074255585670471,-3.5669586395670194e-06,0.0,0.00020484450215,0.0,0.0,10.995071411132812,0.0,0.0,0.0,0.2777711451053619,4.0,0.0,1.0
288900,293.093017578125,297.1499938964844,293.1499938964844,0.0880685672163963,-2067.153076171875,304.1497497558594,0.8220735192298889,0.145348846912384,0.1313908547163009,293.1271057128906,297.1499938964844,293.1499938964844,0.1675411313772201,-3644.748046875,304.1522827148437,0.9806986451148988,0.2439576238393783,0.2316201776266098,293.06103515625,297.1499938964844,293.1499938964844,0.1251058727502823,-2131.774658203125,304.1468811035156,0.9018334150314332,0.1932664662599563,0.1355282217264175,293.073486328125,297.1499938964844,293.1499938964844,0.1477094888687133,-3296.769287109375,304.1477355957031,0.9483158588409424,0.2208451628684997,0.2095795422792434,293.2009582519531,297.1499938964844,293.1499938964844,0.0061592468991875,-2206.207763671875,299.1555480957031,0.5740654468536377,0.050000000745058,0.2280843555927276,291.1662902832031,291.1499938964844,270.4884948730469,270.0621032714844,283.3670349121094,293.2003479003906,291.16619873046875,1.0,0.2207001745700836,0.997600257396698,0.997600257396698,1.0,1.0,-1.1235485076904297,0.4870828092098236,0.6364657282829285,0.2130005955696106,0.0,0.0,0.4375251233577728,26.03180503845215,28.0,-0.5998043417930603,-8845.5810546875,130.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3455810546875,306.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.873046875,18000.0,0.0,0.0,0.2012245059013366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062021434307098,0.3062057197093963,-3.5627633678814163e-06,0.0,0.0002042172854999,0.0,0.0,10.931472778320312,0.0,0.0,0.0,0.2774208784103393,4.0,0.0,1.0
288960,293.09765625,297.1499938964844,293.1499938964844,0.0879549384117126,-2065.018798828125,304.1500244140625,0.818990170955658,0.1451593339443206,0.1312490701675415,293.13104248046875,297.1499938964844,293.1499938964844,0.167167454957962,-3638.2158203125,304.15252685546875,0.976939618587494,0.2434750944375991,0.2311939746141433,293.0663146972656,297.1499938964844,293.1499938964844,0.1252199113368988,-2133.296630859375,304.1472473144531,0.8986590504646301,0.1933571994304657,0.1356175392866134,293.0784606933594,297.1499938964844,293.1499938964844,0.1477451473474502,-3297.34912109375,304.1480712890625,0.9444911479949952,0.2208362072706222,0.2096050530672073,293.2055053710937,297.1499938964844,293.1499938964844,0.0061410386115312,-2201.050537109375,299.13433837890625,0.5715999603271484,0.050000000745058,0.2281530797481537,291.1658630371094,291.1499938964844,270.4985046386719,270.0695495605469,283.3741149902344,293.20489501953125,291.1657409667969,1.0,0.2212368845939636,0.9974311590194702,0.9974311590194702,1.0,1.0,-1.1230871677398682,0.4868701696395874,0.6362169981002808,0.2128864973783493,0.0,0.0,0.436508297920227,26.39257431030273,31.0,-0.9858188629150392,-8832.798828125,130.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3676147460937,306.4482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.31640625,18000.0,0.0,0.0,0.2005902677774429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050229549407959,0.3050265312194824,-3.558684738891316e-06,0.0,0.0002035736106336,0.0,0.0,10.870112419128418,0.0,0.0,0.0,0.2770827114582062,4.0,0.0,1.0
289020,293.10650634765625,297.1499938964844,293.1499938964844,0.0876731052994728,-2059.7421875,304.1504821777344,0.8095693588256836,0.1446904987096786,0.1308996379375457,293.1385803222656,297.1499938964844,293.1499938964844,0.1663638800382614,-3624.1767578125,304.1530456542969,0.9652655720710754,0.2424240857362747,0.2302766144275665,293.07647705078125,297.1499938964844,293.1499938964844,0.1253643333911895,-2135.203857421875,304.1479187011719,0.8886569738388062,0.1934160590171814,0.1357219964265823,293.0880432128906,297.1499938964844,293.1499938964844,0.1477360278367996,-3297.084228515625,304.14874267578125,0.9324038624763488,0.2207027226686477,0.2095626592636108,293.2144775390625,297.1499938964844,293.1499938964844,0.0061054206453263,-2191.001220703125,299.0898132324219,0.5640695691108704,0.050000000745058,0.228372648358345,291.164794921875,291.1499938964844,270.51873779296875,270.08465576171875,283.3884582519531,293.2138977050781,291.1646728515625,1.0,0.222937673330307,0.9970929622650146,0.9970929622650146,1.0,1.0,-1.1219048500061035,0.4863279461860657,0.6355769038200378,0.2125944942235946,0.0,0.0,0.434607595205307,27.5489444732666,34.0,-1.3991739749908447,-8805.6298828125,132.70872497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024353027344,306.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.873046875,18000.0,0.0,0.0,0.1992986053228378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028266429901123,0.3028301894664764,-3.551041345417616e-06,0.0,0.0002022627595579,0.0,0.0,10.75617504119873,0.0,0.0,0.0,0.2764531075954437,4.0,0.0,1.0
289080,293.10650634765625,297.1499938964844,293.1499938964844,0.0876731052994728,-2059.7421875,304.1504821777344,0.8095693588256836,0.1446904987096786,0.1308996379375457,293.1385803222656,297.1499938964844,293.1499938964844,0.1663638800382614,-3624.1767578125,304.1530456542969,0.9652655720710754,0.2424240857362747,0.2302766144275665,293.07647705078125,297.1499938964844,293.1499938964844,0.1253643333911895,-2135.203857421875,304.1479187011719,0.8886569738388062,0.1934160590171814,0.1357219964265823,293.0880432128906,297.1499938964844,293.1499938964844,0.1477360278367996,-3297.084228515625,304.14874267578125,0.9324038624763488,0.2207027226686477,0.2095626592636108,293.2144775390625,297.1499938964844,293.1499938964844,0.0061054206453263,-2191.001220703125,299.0898132324219,0.5640695691108704,0.050000000745058,0.228372648358345,291.164794921875,291.1499938964844,270.51873779296875,270.08465576171875,283.3884582519531,293.2138977050781,291.1646728515625,1.0,0.222937673330307,0.9970929622650146,0.9970929622650146,1.0,1.0,-1.1219048500061035,0.4863279461860657,0.6355769038200378,0.2125944942235946,0.0,0.0,0.434607595205307,27.5489444732666,34.0,-1.3991739749908447,-8805.6298828125,132.70872497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024353027344,306.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.873046875,18000.0,0.0,0.0,0.1992986053228378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028266429901123,0.3028301894664764,-3.551041345417616e-06,0.0,0.0002022627595579,0.0,0.0,10.75617504119873,0.0,0.0,0.0,0.2764531075954437,4.0,0.0,1.0
289140,293.11480712890625,297.1499938964844,293.1499938964844,0.0873180255293846,-2053.107666015625,304.1509094238281,0.796739399433136,0.1441089808940887,0.1304648965597152,293.145751953125,297.1499938964844,293.1499938964844,0.1654811650514602,-3608.75244140625,304.15350341796875,0.9489924907684326,0.2412633448839187,0.229273036122322,293.08612060546875,297.1499938964844,293.1499938964844,0.1253959536552429,-2135.573486328125,304.1485595703125,0.8755661249160767,0.1933186948299408,0.1357296854257583,293.09716796875,297.1499938964844,293.1499938964844,0.1476171910762787,-3294.86669921875,304.1493530273437,0.9164822697639464,0.2204215675592422,0.2093976587057113,293.2232971191406,297.1499938964844,293.1499938964844,0.0060701523907482,-2181.0556640625,299.0426940917969,0.5542938113212585,0.050000000745058,0.2286825180053711,291.16375732421875,291.1499938964844,270.5392150878906,270.09991455078125,283.4029235839844,293.22271728515625,291.1636657714844,1.0,0.2253050804138183,0.9967547059059144,0.9967547059059144,1.0,1.0,-1.1203616857528689,0.4856229126453399,0.6347388029098511,0.2122146040201187,0.0,0.0,0.4328419864177704,29.18252182006836,37.0,-1.407143235206604,-8776.015625,135.42010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42547607421875,306.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.625,18000.0,0.0,0.0,0.1980090588331222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008095920085907,0.3008131384849548,-3.5440912142803427e-06,0.0,0.0002009540185099,0.0,0.0,10.652276039123535,0.0,0.0,0.0,0.2758777737617492,4.0,0.0,1.0
289200,293.11480712890625,297.1499938964844,293.1499938964844,0.0873180255293846,-2053.107666015625,304.1509094238281,0.796739399433136,0.1441089808940887,0.1304648965597152,293.145751953125,297.1499938964844,293.1499938964844,0.1654811650514602,-3608.75244140625,304.15350341796875,0.9489924907684326,0.2412633448839187,0.229273036122322,293.08612060546875,297.1499938964844,293.1499938964844,0.1253959536552429,-2135.573486328125,304.1485595703125,0.8755661249160767,0.1933186948299408,0.1357296854257583,293.09716796875,297.1499938964844,293.1499938964844,0.1476171910762787,-3294.86669921875,304.1493530273437,0.9164822697639464,0.2204215675592422,0.2093976587057113,293.2232971191406,297.1499938964844,293.1499938964844,0.0060701523907482,-2181.0556640625,299.0426940917969,0.5542938113212585,0.050000000745058,0.2286825180053711,291.16375732421875,291.1499938964844,270.5392150878906,270.09991455078125,283.4029235839844,293.22271728515625,291.1636657714844,1.0,0.2253050804138183,0.9967547059059144,0.9967547059059144,1.0,1.0,-1.1203616857528689,0.4856229126453399,0.6347388029098511,0.2122146040201187,0.0,0.0,0.4328419864177704,29.18252182006836,37.0,-1.407143235206604,-8776.015625,135.42010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42547607421875,306.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.625,18000.0,0.0,0.0,0.1980090588331222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008095920085907,0.3008131384849548,-3.5440912142803427e-06,0.0,0.0002009540185099,0.0,0.0,10.652276039123535,0.0,0.0,0.0,0.2758777737617492,4.0,0.0,1.0
289260,293.12255859375,297.1499938964844,293.1499938964844,0.0868929997086525,-2045.175537109375,304.1513061523437,0.7824916243553162,0.1434246152639389,0.1299496293067932,293.1524963378906,297.1499938964844,293.1499938964844,0.1645209491252899,-3591.962890625,304.1539306640625,0.9298186898231506,0.2400005906820297,0.2281861305236816,293.0953063964844,297.1499938964844,293.1499938964844,0.1253188252449035,-2134.458984375,304.149169921875,0.8612395524978638,0.1930759698152542,0.1356450319290161,293.1058349609375,297.1499938964844,293.1499938964844,0.1473919153213501,-3290.75146484375,304.1499328613281,0.9000184535980225,0.2200026512145996,0.2091150879859924,293.2319030761719,297.1499938964844,293.1499938964844,0.00603460194543,-2171.005126953125,298.9930419921875,0.543571412563324,0.050000000745058,0.22906194627285,291.16290283203125,291.1499938964844,270.5599365234375,270.11529541015625,283.4175109863281,293.2313537597656,291.1628112792969,1.0,0.2281552851200103,0.9964297413825988,0.9964297413825988,1.0,1.0,-1.1184533834457395,0.4847530722618103,0.6337003707885742,0.2117473483085632,0.0,0.0,0.4311821162700653,31.18267822265625,40.0,-1.2063792943954468,-8743.912109375,138.7244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380187988281,306.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.1967537403106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989320755004883,0.29893559217453,-3.5377033782424405e-06,0.0,0.0001996800419874,0.0,0.0,10.556251525878906,0.0,0.0,0.0,0.275345504283905,4.0,0.0,1.0
289320,293.12255859375,297.1499938964844,293.1499938964844,0.0868929997086525,-2045.175537109375,304.1513061523437,0.7824916243553162,0.1434246152639389,0.1299496293067932,293.1524963378906,297.1499938964844,293.1499938964844,0.1645209491252899,-3591.962890625,304.1539306640625,0.9298186898231506,0.2400005906820297,0.2281861305236816,293.0953063964844,297.1499938964844,293.1499938964844,0.1253188252449035,-2134.458984375,304.149169921875,0.8612395524978638,0.1930759698152542,0.1356450319290161,293.1058349609375,297.1499938964844,293.1499938964844,0.1473919153213501,-3290.75146484375,304.1499328613281,0.9000184535980225,0.2200026512145996,0.2091150879859924,293.2319030761719,297.1499938964844,293.1499938964844,0.00603460194543,-2171.005126953125,298.9930419921875,0.543571412563324,0.050000000745058,0.22906194627285,291.16290283203125,291.1499938964844,270.5599365234375,270.11529541015625,283.4175109863281,293.2313537597656,291.1628112792969,1.0,0.2281552851200103,0.9964297413825988,0.9964297413825988,1.0,1.0,-1.1184533834457395,0.4847530722618103,0.6337003707885742,0.2117473483085632,0.0,0.0,0.4311821162700653,31.18267822265625,40.0,-1.2063792943954468,-8743.912109375,138.7244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380187988281,306.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.1967537403106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989320755004883,0.29893559217453,-3.5377033782424405e-06,0.0,0.0001996800419874,0.0,0.0,10.556251525878906,0.0,0.0,0.0,0.275345504283905,4.0,0.0,1.0
289380,293.1298217773437,297.1499938964844,293.1499938964844,0.0864011347293853,-2036.0029296875,304.1517028808594,0.7680600881576538,0.1426456868648529,0.1293584406375885,293.15887451171875,297.1499938964844,293.1499938964844,0.1634851843118667,-3573.83447265625,304.1543273925781,0.9101859927177428,0.2386426776647567,0.2270191609859466,293.10400390625,297.1499938964844,293.1499938964844,0.1251366287469864,-2131.90869140625,304.1497497558594,0.8468902111053467,0.192696988582611,0.1354721337556839,293.1140441894531,297.1499938964844,293.1499938964844,0.1470633745193481,-3284.790771484375,304.1505126953125,0.884015679359436,0.2194544225931167,0.2087198495864868,293.2403564453125,297.1499938964844,293.1499938964844,0.0059983101673424,-2160.692626953125,298.9410095214844,0.5328181982040405,0.050000000745058,0.2294958382844925,291.16229248046875,291.1499938964844,270.5808410644531,270.1307983398437,283.4322204589844,293.23980712890625,291.1622314453125,1.0,0.2313524484634399,0.9961047768592834,0.9961047768592834,1.0,1.0,-1.1161822080612185,0.4837187230587005,0.6324634552001953,0.2111944705247879,0.0,0.0,0.4295877516269684,33.46877670288086,43.0,-0.8621627688407898,-8709.3544921875,142.46275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418640136719,306.4374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.939453125,18000.0,0.0,0.0,0.195553183555603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971528172492981,0.2971563637256622,-3.531746187945828e-06,0.0,0.0001984616246772,0.0,0.0,10.465927124023438,0.0,0.0,0.0,0.2748444080352783,4.0,0.0,1.0
289440,293.1298217773437,297.1499938964844,293.1499938964844,0.0864011347293853,-2036.0029296875,304.1517028808594,0.7680600881576538,0.1426456868648529,0.1293584406375885,293.15887451171875,297.1499938964844,293.1499938964844,0.1634851843118667,-3573.83447265625,304.1543273925781,0.9101859927177428,0.2386426776647567,0.2270191609859466,293.10400390625,297.1499938964844,293.1499938964844,0.1251366287469864,-2131.90869140625,304.1497497558594,0.8468902111053467,0.192696988582611,0.1354721337556839,293.1140441894531,297.1499938964844,293.1499938964844,0.1470633745193481,-3284.790771484375,304.1505126953125,0.884015679359436,0.2194544225931167,0.2087198495864868,293.2403564453125,297.1499938964844,293.1499938964844,0.0059983101673424,-2160.692626953125,298.9410095214844,0.5328181982040405,0.050000000745058,0.2294958382844925,291.16229248046875,291.1499938964844,270.5808410644531,270.1307983398437,283.4322204589844,293.23980712890625,291.1622314453125,1.0,0.2313524484634399,0.9961047768592834,0.9961047768592834,1.0,1.0,-1.1161822080612185,0.4837187230587005,0.6324634552001953,0.2111944705247879,0.0,0.0,0.4295877516269684,33.46877670288086,43.0,-0.8621627688407898,-8709.3544921875,142.46275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418640136719,306.4374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.939453125,18000.0,0.0,0.0,0.195553183555603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971528172492981,0.2971563637256622,-3.531746187945828e-06,0.0,0.0001984616246772,0.0,0.0,10.465927124023438,0.0,0.0,0.0,0.2748444080352783,4.0,0.0,1.0
289500,293.1332702636719,297.1499938964844,293.1499938964844,0.0861310884356498,-2030.9698486328125,304.1518859863281,0.7610293030738831,0.1422230452299118,0.1290356665849685,293.16192626953125,297.1499938964844,293.1499938964844,0.1629397869110107,-3564.280029296875,304.154541015625,0.9012159705162048,0.237929955124855,0.2264066487550735,293.1081848144531,297.1499938964844,293.1499938964844,0.1250073164701461,-2130.110595703125,304.1500244140625,0.8399206399917603,0.1924588531255722,0.1353537142276764,293.11798095703125,297.1499938964844,293.1499938964844,0.1468614339828491,-3281.13623046875,304.1507873535156,0.8761369585990906,0.2191341072320938,0.2084813266992569,293.2445068359375,297.1499938964844,293.1499938964844,0.0059797745198011,-2155.400146484375,298.91412353515625,0.5276253819465637,0.050000000745058,0.2297293990850448,291.1620788574219,291.1499938964844,270.5913391113281,270.1385803222656,283.43963623046875,293.24395751953125,291.1620483398437,1.0,0.2330469787120819,0.9959422945976256,0.9959422945976256,1.0,1.0,-1.1149115562438965,0.483140230178833,0.6317713260650635,0.2108867168426513,0.0,0.0,0.4288016855716705,34.69882583618164,43.0,-0.6630321741104126,-8691.1533203125,144.4545135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.441162109375,306.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.720703125,18000.0,0.0,0.0,0.1949772089719772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962847948074341,0.2962883114814758,-3.528880142766866e-06,0.0,0.0001978770887944,0.0,0.0,10.422113418579102,0.0,0.0,0.0,0.2746012210845947,4.0,0.0,1.0
289560,293.1365966796875,297.1499938964844,293.1499938964844,0.0858460515737533,-2025.658935546875,304.15203857421875,0.7542147636413574,0.1417800039052963,0.1286960542201995,293.1648864746094,297.1499938964844,293.1499938964844,0.1623771488666534,-3554.41748046875,304.1547546386719,0.8926903009414673,0.2371962666511535,0.2257759720087051,293.1122436523437,297.1499938964844,293.1499938964844,0.124853990972042,-2127.98388671875,304.1502990722656,0.8331370949745178,0.192190408706665,0.1352152675390243,293.121826171875,297.1499938964844,293.1499938964844,0.146635815501213,-3277.057373046875,304.15106201171875,0.8684549331665039,0.2187849730253219,0.2082171440124511,293.24859619140625,297.1499938964844,293.1499938964844,0.0059609399177134,-2150.002685546875,298.8866882324219,0.5226274132728577,0.050000000745058,0.229972094297409,291.1619873046875,291.1499938964844,270.6018981933594,270.1463928222656,283.44708251953125,293.248046875,291.1619567871094,1.0,0.2347887605428695,0.9957889914512634,0.9957889914512634,1.0,1.0,-1.1135549545288086,0.4825228154659271,0.6310321688652039,0.2105595916509628,0.0,0.0,0.4280158281326294,35.97650909423828,46.0,-0.4558807611465454,-8672.365234375,146.5084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390563964844,306.4234313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.578125,18000.0,0.0,0.0,0.1944177150726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954230010509491,0.2954265475273132,-3.52606070919137e-06,0.0,0.0001973092585103,0.0,0.0,10.378776550292969,0.0,0.0,0.0,0.2743606865406036,4.0,0.0,1.0
289620,293.1429443359375,297.1499938964844,293.1499938964844,0.085232175886631,-2014.2276611328125,304.15240478515625,0.7413301467895508,0.1408355385065078,0.1279678046703338,293.1705627441406,297.1499938964844,293.1499938964844,0.16120146214962,-3533.787109375,304.1551208496094,0.8762915730476379,0.2356685101985931,0.2244613319635391,293.1200256347656,297.1499938964844,293.1499938964844,0.124476820230484,-2122.763671875,304.1508178710937,0.8200305104255676,0.1915655583143234,0.1348795145750045,293.1291809082031,297.1499938964844,293.1499938964844,0.1461148858070373,-3267.649169921875,304.15155029296875,0.8538550734519958,0.2180030345916748,0.2076132893562317,293.2566833496094,297.1499938964844,293.1499938964844,0.0059222700074315,-2138.856689453125,298.8301696777344,0.513311505317688,0.050000000745058,0.2304809689521789,291.1619567871094,291.1499938964844,270.623046875,270.1620178222656,283.4620056152344,293.2561340332031,291.1619567871094,1.0,0.23837910592556,0.995482325553894,0.995482325553894,1.0,1.0,-1.1105860471725464,0.4811712503433227,0.6294148564338684,0.2098480015993118,0.0,0.0,0.426424503326416,38.654090881347656,49.0,-0.0313867516815662,-8633.03515625,150.76104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4318542480469,306.4068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.521484375,18000.0,0.0,0.0,0.1933473050594329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936959266662597,0.2936994433403015,-3.520488917274633e-06,0.0,0.0001962229434866,0.0,0.0,10.292412757873535,0.0,0.0,0.0,0.2738811671733856,4.0,0.0,1.0
289680,293.1429443359375,297.1499938964844,293.1499938964844,0.085232175886631,-2014.2276611328125,304.15240478515625,0.7413301467895508,0.1408355385065078,0.1279678046703338,293.1705627441406,297.1499938964844,293.1499938964844,0.16120146214962,-3533.787109375,304.1551208496094,0.8762915730476379,0.2356685101985931,0.2244613319635391,293.1200256347656,297.1499938964844,293.1499938964844,0.124476820230484,-2122.763671875,304.1508178710937,0.8200305104255676,0.1915655583143234,0.1348795145750045,293.1291809082031,297.1499938964844,293.1499938964844,0.1461148858070373,-3267.649169921875,304.15155029296875,0.8538550734519958,0.2180030345916748,0.2076132893562317,293.2566833496094,297.1499938964844,293.1499938964844,0.0059222700074315,-2138.856689453125,298.8301696777344,0.513311505317688,0.050000000745058,0.2304809689521789,291.1619567871094,291.1499938964844,270.623046875,270.1620178222656,283.4620056152344,293.2561340332031,291.1619567871094,1.0,0.23837910592556,0.995482325553894,0.995482325553894,1.0,1.0,-1.1105860471725464,0.4811712503433227,0.6294148564338684,0.2098480015993118,0.0,0.0,0.426424503326416,38.654090881347656,49.0,-0.0313867516815662,-8633.03515625,150.76104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4318542480469,306.4068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.521484375,18000.0,0.0,0.0,0.1933473050594329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936959266662597,0.2936994433403015,-3.520488917274633e-06,0.0,0.0001962229434866,0.0,0.0,10.292412757873535,0.0,0.0,0.0,0.2738811671733856,4.0,0.0,1.0
289740,293.1488342285156,297.1499938964844,293.1499938964844,0.0845635011792182,-2001.7864990234373,304.1527099609375,0.72938472032547,0.1398191004991531,0.1271784752607345,293.1759033203125,297.1499938964844,293.1499938964844,0.1599625498056411,-3512.01513671875,304.1554870605469,0.8610414862632751,0.2340655922889709,0.2230796068906784,293.1273803710937,297.1499938964844,293.1499938964844,0.1240105330944061,-2116.31982421875,304.1513366699219,0.8070794939994812,0.1908303052186966,0.1344693154096603,293.1361694335937,297.1499938964844,293.1499938964844,0.1455058455467224,-3256.65625,304.1520690917969,0.8403987288475037,0.2171159982681274,0.2069138139486313,293.2645568847656,297.1499938964844,293.1499938964844,0.0058821411803364,-2127.19580078125,298.771484375,0.504949688911438,0.050000000745058,0.2310151308774948,291.1622619628906,291.1499938964844,270.6443176269531,270.1776733398437,283.4770812988281,293.2640380859375,291.16229248046875,1.0,0.2420603632926941,0.9951757192611694,0.9951757192611694,1.0,1.0,-1.1072895526885986,0.4796697795391083,0.6276198029518127,0.2090648263692855,0.0,0.0,0.4247747659683227,41.46258163452149,37.0,0.3821235299110412,-8591.439453125,155.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222717285156,306.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.75,18000.0,0.0,0.0,0.1923346072435379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919284105300903,0.2919319272041321,-3.5148880215274403e-06,0.0,0.0001951951708178,0.0,0.0,10.204672813415527,0.0,0.0,0.0,0.2733938694000244,4.0,0.0,1.0
289800,293.1488342285156,297.1499938964844,293.1499938964844,0.0845635011792182,-2001.7864990234373,304.1527099609375,0.72938472032547,0.1398191004991531,0.1271784752607345,293.1759033203125,297.1499938964844,293.1499938964844,0.1599625498056411,-3512.01513671875,304.1554870605469,0.8610414862632751,0.2340655922889709,0.2230796068906784,293.1273803710937,297.1499938964844,293.1499938964844,0.1240105330944061,-2116.31982421875,304.1513366699219,0.8070794939994812,0.1908303052186966,0.1344693154096603,293.1361694335937,297.1499938964844,293.1499938964844,0.1455058455467224,-3256.65625,304.1520690917969,0.8403987288475037,0.2171159982681274,0.2069138139486313,293.2645568847656,297.1499938964844,293.1499938964844,0.0058821411803364,-2127.19580078125,298.771484375,0.504949688911438,0.050000000745058,0.2310151308774948,291.1622619628906,291.1499938964844,270.6443176269531,270.1776733398437,283.4770812988281,293.2640380859375,291.16229248046875,1.0,0.2420603632926941,0.9951757192611694,0.9951757192611694,1.0,1.0,-1.1072895526885986,0.4796697795391083,0.6276198029518127,0.2090648263692855,0.0,0.0,0.4247747659683227,41.46258163452149,37.0,0.3821235299110412,-8591.439453125,155.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222717285156,306.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.75,18000.0,0.0,0.0,0.1923346072435379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919284105300903,0.2919319272041321,-3.5148880215274403e-06,0.0,0.0001951951708178,0.0,0.0,10.204672813415527,0.0,0.0,0.0,0.2733938694000244,4.0,0.0,1.0
289860,293.1541442871094,297.1499938964844,293.1499938964844,0.0837382599711418,-1986.4149169921875,304.1531677246094,0.7298052310943604,0.1387687772512436,0.1262153089046478,293.1807861328125,297.1499938964844,293.1499938964844,0.1585393249988556,-3486.901123046875,304.1560363769531,0.8617236614227295,0.2324160486459732,0.2215066999197006,293.1342163085937,297.1499938964844,293.1499938964844,0.1233445033431053,-2107.092529296875,304.1520080566406,0.8084850907325745,0.1900175362825393,0.1338952630758285,293.14263916015625,297.1499938964844,293.1499938964844,0.1446914821863174,-3241.91064453125,304.1527404785156,0.8417332172393799,0.2161535322666168,0.2059957236051559,293.27215576171875,297.1499938964844,293.1499938964844,0.005821453873068,-2108.800048828125,298.71142578125,0.5066207647323608,0.050000000745058,0.2309018671512603,291.1638488769531,291.1499938964844,270.6656188964844,270.1933288574219,283.4927062988281,293.27166748046875,291.1642150878906,1.0,0.2400528043508529,0.9948870539665222,0.9948870539665222,1.0,1.0,-1.1023194789886477,0.4774065911769867,0.6249129176139832,0.2079002410173416,0.0,0.0,0.4228584170341491,40.794036865234375,25.0,2.78151273727417,-8542.33203125,152.5079803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127502441406,306.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.080078125,18000.0,0.0,0.0,0.1913603991270065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900044620037079,0.2900079786777496,-3.509078169372515e-06,0.0,0.0001942064845934,0.0,0.0,10.110352516174316,0.0,0.0,0.0,0.2728688716888428,4.0,0.0,1.0
