time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1541442871094,297.1499938964844,293.1499938964844,0.0837382599711418,-1986.4149169921875,304.1531677246094,0.7298052310943604,0.1387687772512436,0.1262153089046478,293.1807861328125,297.1499938964844,293.1499938964844,0.1585393249988556,-3486.901123046875,304.1560363769531,0.8617236614227295,0.2324160486459732,0.2215066999197006,293.1342163085937,297.1499938964844,293.1499938964844,0.1233445033431053,-2107.092529296875,304.1520080566406,0.8084850907325745,0.1900175362825393,0.1338952630758285,293.14263916015625,297.1499938964844,293.1499938964844,0.1446914821863174,-3241.91064453125,304.1527404785156,0.8417332172393799,0.2161535322666168,0.2059957236051559,293.27215576171875,297.1499938964844,293.1499938964844,0.005821453873068,-2108.800048828125,298.71142578125,0.5066207647323608,0.050000000745058,0.2309018671512603,291.1638488769531,291.1499938964844,270.6656188964844,270.1933288574219,283.4927062988281,293.27166748046875,291.1642150878906,1.0,0.2400528043508529,0.9948870539665222,0.9948870539665222,1.0,1.0,-1.1023194789886477,0.4774065911769867,0.6249129176139832,0.2079002410173416,0.0,0.0,0.4228584170341491,40.794036865234375,25.0,2.78151273727417,-8542.33203125,152.5079803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127502441406,306.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.080078125,18000.0,0.0,0.0,0.1913603991270065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900044620037079,0.2900079786777496,-3.509078169372515e-06,0.0,0.0001942064845934,0.0,0.0,10.110352516174316,0.0,0.0,0.0,0.2728688716888428,4.0,0.0,1.0
289980,293.15875244140625,297.1499938964844,293.1499938964844,0.082810528576374,-1969.139404296875,304.1536560058594,0.7410228252410889,0.1377288401126861,0.1251497566699981,293.18511962890625,297.1499938964844,293.1499938964844,0.1569782346487045,-3459.2734375,304.1566162109375,0.8762871623039246,0.2307561188936233,0.2198062241077423,293.140380859375,297.1499938964844,293.1499938964844,0.1225281953811645,-2095.767578125,304.1526794433594,0.8222053647041321,0.1891670227050781,0.1332076787948608,293.14849853515625,297.1499938964844,293.1499938964844,0.1437186747789383,-3224.267822265625,304.1534423828125,0.8560565114021301,0.215153157711029,0.2049237191677093,293.2793884277344,297.1499938964844,293.1499938964844,0.0057442882098257,-2084.84326171875,298.6506652832031,0.5172678232192993,0.050000000745058,0.2302553951740265,291.1675109863281,291.1499938964844,270.6869506835937,270.2089233398437,283.5087585449219,293.2789306640625,291.1679077148437,1.0,0.2339802682399749,0.994598388671875,0.994598388671875,1.0,1.0,-1.0961120128631592,0.4745803475379944,0.6215316653251648,0.206457182765007,0.0,0.0,0.4202801883220672,37.26409912109375,25.0,4.572341442108154,-8481.9541015625,144.21749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4075927734375,306.35601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.982421875,18000.0,0.0,0.0,0.1903734803199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874521017074585,0.2874555885791778,-3.5019209008169128e-06,0.0,0.0001932048762682,0.0,0.0,9.987329483032228,0.0,0.0,0.0,0.2721884548664093,4.0,0.0,1.0
290040,293.15875244140625,297.1499938964844,293.1499938964844,0.082810528576374,-1969.139404296875,304.1536560058594,0.7410228252410889,0.1377288401126861,0.1251497566699981,293.18511962890625,297.1499938964844,293.1499938964844,0.1569782346487045,-3459.2734375,304.1566162109375,0.8762871623039246,0.2307561188936233,0.2198062241077423,293.140380859375,297.1499938964844,293.1499938964844,0.1225281953811645,-2095.767578125,304.1526794433594,0.8222053647041321,0.1891670227050781,0.1332076787948608,293.14849853515625,297.1499938964844,293.1499938964844,0.1437186747789383,-3224.267822265625,304.1534423828125,0.8560565114021301,0.215153157711029,0.2049237191677093,293.2793884277344,297.1499938964844,293.1499938964844,0.0057442882098257,-2084.84326171875,298.6506652832031,0.5172678232192993,0.050000000745058,0.2302553951740265,291.1675109863281,291.1499938964844,270.6869506835937,270.2089233398437,283.5087585449219,293.2789306640625,291.1679077148437,1.0,0.2339802682399749,0.994598388671875,0.994598388671875,1.0,1.0,-1.0961120128631592,0.4745803475379944,0.6215316653251648,0.206457182765007,0.0,0.0,0.4202801883220672,37.26409912109375,25.0,4.572341442108154,-8481.9541015625,144.21749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4075927734375,306.35601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.982421875,18000.0,0.0,0.0,0.1903734803199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874521017074585,0.2874555885791778,-3.5019209008169128e-06,0.0,0.0001932048762682,0.0,0.0,9.987329483032228,0.0,0.0,0.0,0.2721884548664093,4.0,0.0,1.0
290100,293.1608581542969,297.1499938964844,293.1499938964844,0.0823552384972572,-1960.6820068359373,304.1538391113281,0.7463908195495605,0.1372069865465164,0.1246277168393135,293.1871032714844,297.1499938964844,293.1499938964844,0.1562037765979766,-3445.568359375,304.1568298339844,0.8832464218139648,0.2299200743436813,0.2189617753028869,293.14324951171875,297.1499938964844,293.1499938964844,0.122116781771183,-2090.068603515625,304.1529541015625,0.8284935355186462,0.1887250542640686,0.13286092877388,293.1512145996094,297.1499938964844,293.1499938964844,0.1432292908430099,-3215.4052734375,304.1537170410156,0.8629775643348694,0.2146371901035308,0.2043841630220413,293.2828674316406,297.1499938964844,293.1499938964844,0.0057067456655204,-2073.15087890625,298.61968994140625,0.5225468277931213,0.050000000745058,0.2299767434597015,291.16925048828125,291.1499938964844,270.6976013183594,270.2167053222656,283.5167236328125,293.28240966796875,291.1695556640625,1.0,0.231560468673706,0.994454026222229,0.994454026222229,1.0,1.0,-1.0930732488632202,0.4731962382793426,0.6198769807815552,0.2057548761367797,0.0,0.0,0.4188211560249328,35.73805618286133,25.0,4.407222747802734,-8449.9453125,140.56719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4077453613281,306.3467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.64453125,18000.0,0.0,0.0,0.1898568570613861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285970002412796,0.2859734892845154,-3.497663783491589e-06,0.0,0.0001926805707626,0.0,0.0,9.915971755981444,0.0,0.0,0.0,0.2717936336994171,4.0,0.0,1.0
290160,293.1628723144531,297.1499938964844,293.1499938964844,0.0819067880511283,-1952.3699951171875,304.1539306640625,0.7508838772773743,0.1366731971502304,0.1241090521216392,293.18902587890625,297.1499938964844,293.1499938964844,0.1554406434297561,-3432.070556640625,304.156982421875,0.8890460133552551,0.2290728837251663,0.2181205451488495,293.1460266113281,297.1499938964844,293.1499938964844,0.1217083260416984,-2084.419677734375,304.1531677246094,0.8337528705596924,0.1882642358541488,0.1325112879276275,293.1538391113281,297.1499938964844,293.1499938964844,0.1427448540925979,-3206.64599609375,304.1539001464844,0.8688430786132812,0.2141038924455642,0.2038419097661972,293.2862854003906,297.1499938964844,293.1499938964844,0.005670724902302,-2061.95751953125,298.58807373046875,0.5271571278572083,0.050000000745058,0.2297520488500595,291.17041015625,291.1499938964844,270.708251953125,270.2244567871094,283.5246276855469,293.28582763671875,291.1705627441406,1.0,0.2293976545333862,0.9943328499794006,0.9943328499794006,1.0,1.0,-1.0901007652282717,0.4718407094478607,0.6182600855827332,0.2050754725933075,0.0,0.0,0.4173443913459778,34.50120544433594,25.0,3.4632821083068848,-8417.73046875,137.48968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4097595214844,306.33746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.634765625,18000.0,0.0,0.0,0.1893193274736404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844211161136627,0.2844246029853821,-3.49307265423704e-06,0.0,0.0001921350485645,0.0,0.0,9.841300010681152,0.0,0.0,0.0,0.2713800072669983,4.0,0.0,1.0
290220,293.1667175292969,297.1499938964844,293.1499938964844,0.08100226521492,-1935.6429443359373,304.1541442871094,0.7583164572715759,0.1355672031641006,0.1230563670396804,293.19268798828125,297.1499938964844,293.1499938964844,0.1539152711629867,-3405.077880859375,304.1571960449219,0.8985825777053833,0.2273409068584442,0.216423287987709,293.1513671875,297.1499938964844,293.1499938964844,0.1208713948726654,-2072.85400390625,304.15350341796875,0.8425424098968506,0.1872839480638504,0.1317858844995498,293.1589050292969,297.1499938964844,293.1499938964844,0.1417598724365234,-3188.848876953125,304.1542358398437,0.8786928057670593,0.2129822969436645,0.202725812792778,293.2929077148437,297.1499938964844,293.1499938964844,0.0056008719839155,-2040.241455078125,298.5231018066406,0.5352150797843933,0.050000000745058,0.2293946146965026,291.171630859375,291.1499938964844,270.7294921875,270.2398986816406,283.5404357910156,293.2924499511719,291.1717224121094,1.0,0.2257512807846069,0.994090497493744,0.994090497493744,1.0,1.0,-1.0841608047485352,0.4691283404827118,0.615032434463501,0.2037327140569687,0.0,0.0,0.414374828338623,32.51899337768555,25.0,2.067289590835572,-8354.388671875,132.28985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41851806640625,306.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.02734375,18000.0,0.0,0.0,0.1881766021251678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813141047954559,0.2813175618648529,-3.483587306618574e-06,0.0,0.0001909753191284,0.0,0.0,9.691643714904783,0.0,0.0,0.0,0.2705463171005249,4.0,0.0,1.0
290280,293.1667175292969,297.1499938964844,293.1499938964844,0.08100226521492,-1935.6429443359373,304.1541442871094,0.7583164572715759,0.1355672031641006,0.1230563670396804,293.19268798828125,297.1499938964844,293.1499938964844,0.1539152711629867,-3405.077880859375,304.1571960449219,0.8985825777053833,0.2273409068584442,0.216423287987709,293.1513671875,297.1499938964844,293.1499938964844,0.1208713948726654,-2072.85400390625,304.15350341796875,0.8425424098968506,0.1872839480638504,0.1317858844995498,293.1589050292969,297.1499938964844,293.1499938964844,0.1417598724365234,-3188.848876953125,304.1542358398437,0.8786928057670593,0.2129822969436645,0.202725812792778,293.2929077148437,297.1499938964844,293.1499938964844,0.0056008719839155,-2040.241455078125,298.5231018066406,0.5352150797843933,0.050000000745058,0.2293946146965026,291.171630859375,291.1499938964844,270.7294921875,270.2398986816406,283.5404357910156,293.2924499511719,291.1717224121094,1.0,0.2257512807846069,0.994090497493744,0.994090497493744,1.0,1.0,-1.0841608047485352,0.4691283404827118,0.615032434463501,0.2037327140569687,0.0,0.0,0.414374828338623,32.51899337768555,25.0,2.067289590835572,-8354.388671875,132.28985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41851806640625,306.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.02734375,18000.0,0.0,0.0,0.1881766021251678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813141047954559,0.2813175618648529,-3.483587306618574e-06,0.0,0.0001909753191284,0.0,0.0,9.691643714904783,0.0,0.0,0.0,0.2705463171005249,4.0,0.0,1.0
290340,293.1703186035156,297.1499938964844,293.1499938964844,0.0800753980875015,-1918.5396728515625,304.154296875,0.7637667655944824,0.134410947561264,0.1219772771000862,293.1961669921875,297.1499938964844,293.1499938964844,0.1523707807064056,-3377.700927734375,304.1573791503906,0.9056130051612854,0.2255570888519287,0.2146975249052047,293.1564025878906,297.1499938964844,293.1499938964844,0.1199927851557731,-2060.705322265625,304.15380859375,0.8492097854614258,0.1862261891365051,0.1310210078954696,293.1636657714844,297.1499938964844,293.1499938964844,0.1407354921102523,-3170.328125,304.154541015625,0.886143684387207,0.2117868512868881,0.2015600502490997,293.29931640625,297.1499938964844,293.1499938964844,0.0055328118614852,-2018.9901123046875,298.45623779296875,0.5417366623878479,0.050000000745058,0.2291329205036163,291.1725769042969,291.1499938964844,270.75067138671875,270.25518798828125,283.55621337890625,293.29888916015625,291.1726379394531,1.0,0.2228216230869293,0.993848204612732,0.993848204612732,1.0,1.0,-1.0781629085540771,0.4663849771022796,0.6117779016494751,0.2023963034152984,0.0,0.0,0.4112997651100158,31.04781150817871,25.0,1.404000163078308,-8291.0966796875,128.06607055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4319152832031,306.3090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.33203125,18000.0,0.0,0.0,0.1869421750307083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781438827514648,0.2781473696231842,-3.474002141956589e-06,0.0,0.0001897225447464,0.0,0.0,9.540339469909668,0.0,0.0,0.0,0.2697012424468994,4.0,0.0,1.0
290400,293.1703186035156,297.1499938964844,293.1499938964844,0.0800753980875015,-1918.5396728515625,304.154296875,0.7637667655944824,0.134410947561264,0.1219772771000862,293.1961669921875,297.1499938964844,293.1499938964844,0.1523707807064056,-3377.700927734375,304.1573791503906,0.9056130051612854,0.2255570888519287,0.2146975249052047,293.1564025878906,297.1499938964844,293.1499938964844,0.1199927851557731,-2060.705322265625,304.15380859375,0.8492097854614258,0.1862261891365051,0.1310210078954696,293.1636657714844,297.1499938964844,293.1499938964844,0.1407354921102523,-3170.328125,304.154541015625,0.886143684387207,0.2117868512868881,0.2015600502490997,293.29931640625,297.1499938964844,293.1499938964844,0.0055328118614852,-2018.9901123046875,298.45623779296875,0.5417366623878479,0.050000000745058,0.2291329205036163,291.1725769042969,291.1499938964844,270.75067138671875,270.25518798828125,283.55621337890625,293.29888916015625,291.1726379394531,1.0,0.2228216230869293,0.993848204612732,0.993848204612732,1.0,1.0,-1.0781629085540771,0.4663849771022796,0.6117779016494751,0.2023963034152984,0.0,0.0,0.4112997651100158,31.04781150817871,25.0,1.404000163078308,-8291.0966796875,128.06607055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4319152832031,306.3090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.33203125,18000.0,0.0,0.0,0.1869421750307083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781438827514648,0.2781473696231842,-3.474002141956589e-06,0.0,0.0001897225447464,0.0,0.0,9.540339469909668,0.0,0.0,0.0,0.2697012424468994,4.0,0.0,1.0
290460,293.1737060546875,297.1499938964844,293.1499938964844,0.0791237205266952,-1901.017578125,304.1544494628906,0.7674696445465088,0.1332077234983444,0.1208692714571952,293.1994323730469,297.1499938964844,293.1499938964844,0.1508033126592636,-3349.86328125,304.15753173828125,0.9107089042663574,0.2237230539321899,0.2129385769367218,293.16119384765625,297.1499938964844,293.1499938964844,0.1190709471702575,-2047.946533203125,304.154052734375,0.8540202975273132,0.1850949227809906,0.1302150785923004,293.168212890625,297.1499938964844,293.1499938964844,0.1396694183349609,-3151.0341796875,304.1548156738281,0.8914976119995117,0.2105208486318588,0.2003416270017624,293.3056030273437,297.1499938964844,293.1499938964844,0.0054657226428389,-1997.9390869140625,298.38751220703125,0.5468848347663879,0.050000000745058,0.2289409786462783,291.1732788085937,291.1499938964844,270.771728515625,270.27032470703125,283.5720520019531,293.30517578125,291.1733093261719,1.0,0.220418319106102,0.9936268925666808,0.9936268925666808,1.0,1.0,-1.0720617771148682,0.4635904133319855,0.6084713339805603,0.2010564357042312,0.0,0.0,0.4081491529941559,29.948522567749023,25.0,1.0170300006866455,-8227.3173828125,124.53844451904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483947753906,306.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.498046875,18000.0,0.0,0.0,0.1856173425912857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749170958995819,0.2749205529689789,-3.4643310300452868e-06,0.0,0.000188378005987,0.0,0.0,9.387738227844238,0.0,0.0,0.0,0.2688478529453277,4.0,0.0,1.0
290520,293.1737060546875,297.1499938964844,293.1499938964844,0.0791237205266952,-1901.017578125,304.1544494628906,0.7674696445465088,0.1332077234983444,0.1208692714571952,293.1994323730469,297.1499938964844,293.1499938964844,0.1508033126592636,-3349.86328125,304.15753173828125,0.9107089042663574,0.2237230539321899,0.2129385769367218,293.16119384765625,297.1499938964844,293.1499938964844,0.1190709471702575,-2047.946533203125,304.154052734375,0.8540202975273132,0.1850949227809906,0.1302150785923004,293.168212890625,297.1499938964844,293.1499938964844,0.1396694183349609,-3151.0341796875,304.1548156738281,0.8914976119995117,0.2105208486318588,0.2003416270017624,293.3056030273437,297.1499938964844,293.1499938964844,0.0054657226428389,-1997.9390869140625,298.38751220703125,0.5468848347663879,0.050000000745058,0.2289409786462783,291.1732788085937,291.1499938964844,270.771728515625,270.27032470703125,283.5720520019531,293.30517578125,291.1733093261719,1.0,0.220418319106102,0.9936268925666808,0.9936268925666808,1.0,1.0,-1.0720617771148682,0.4635904133319855,0.6084713339805603,0.2010564357042312,0.0,0.0,0.4081491529941559,29.948522567749023,25.0,1.0170300006866455,-8227.3173828125,124.53844451904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483947753906,306.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.498046875,18000.0,0.0,0.0,0.1856173425912857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749170958995819,0.2749205529689789,-3.4643310300452868e-06,0.0,0.000188378005987,0.0,0.0,9.387738227844238,0.0,0.0,0.0,0.2688478529453277,4.0,0.0,1.0
290580,293.1769104003906,297.1499938964844,293.1499938964844,0.0781450718641281,-1883.0400390625,304.15460205078125,0.7696465253829956,0.131960317492485,0.1197313368320465,293.2025451660156,297.1499938964844,293.1499938964844,0.1492096334695816,-3321.498779296875,304.1576843261719,0.913942813873291,0.221840813755989,0.2111445069313049,293.16571044921875,297.1499938964844,293.1499938964844,0.1181042268872261,-2034.5487060546875,304.1543273925781,0.857197642326355,0.1838934868574142,0.1293676346540451,293.1725158691406,297.1499938964844,293.1499938964844,0.138559490442276,-3130.91943359375,304.1550598144531,0.8950374126434326,0.2091874182224273,0.1990696638822555,293.3117370605469,297.1499938964844,293.1499938964844,0.0053990269079804,-1976.8907470703125,298.3169250488281,0.5508314967155457,0.050000000745058,0.2288015484809875,291.1738586425781,291.1499938964844,270.7926025390625,270.2852783203125,283.5879211425781,293.3113098144531,291.1739196777344,1.0,0.2184122651815414,0.9934056401252748,0.9934056401252748,1.0,1.0,-1.065831422805786,0.4607325196266174,0.6050989031791687,0.1997070908546447,0.0,0.0,0.4049257040023803,29.128639221191406,25.0,0.841331958770752,-8162.7978515625,121.52257537841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4665832519531,306.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.58203125,18000.0,0.0,0.0,0.1842057406902313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716502547264099,0.2716536819934845,-3.454641728239949e-06,0.0,0.0001869454135885,0.0,0.0,9.234704971313477,0.0,0.0,0.0,0.26799076795578,4.0,0.0,1.0
290640,293.1769104003906,297.1499938964844,293.1499938964844,0.0781450718641281,-1883.0400390625,304.15460205078125,0.7696465253829956,0.131960317492485,0.1197313368320465,293.2025451660156,297.1499938964844,293.1499938964844,0.1492096334695816,-3321.498779296875,304.1576843261719,0.913942813873291,0.221840813755989,0.2111445069313049,293.16571044921875,297.1499938964844,293.1499938964844,0.1181042268872261,-2034.5487060546875,304.1543273925781,0.857197642326355,0.1838934868574142,0.1293676346540451,293.1725158691406,297.1499938964844,293.1499938964844,0.138559490442276,-3130.91943359375,304.1550598144531,0.8950374126434326,0.2091874182224273,0.1990696638822555,293.3117370605469,297.1499938964844,293.1499938964844,0.0053990269079804,-1976.8907470703125,298.3169250488281,0.5508314967155457,0.050000000745058,0.2288015484809875,291.1738586425781,291.1499938964844,270.7926025390625,270.2852783203125,283.5879211425781,293.3113098144531,291.1739196777344,1.0,0.2184122651815414,0.9934056401252748,0.9934056401252748,1.0,1.0,-1.065831422805786,0.4607325196266174,0.6050989031791687,0.1997070908546447,0.0,0.0,0.4049257040023803,29.128639221191406,25.0,0.841331958770752,-8162.7978515625,121.52257537841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4665832519531,306.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.58203125,18000.0,0.0,0.0,0.1842057406902313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716502547264099,0.2716536819934845,-3.454641728239949e-06,0.0,0.0001869454135885,0.0,0.0,9.234704971313477,0.0,0.0,0.0,0.26799076795578,4.0,0.0,1.0
290700,293.1784362792969,297.1499938964844,293.1499938964844,0.0776454731822013,-1873.8790283203125,304.1546630859375,0.7702364325523376,0.1313209384679794,0.1191511154174804,293.2040405273437,297.1499938964844,293.1499938964844,0.1484027951955795,-3307.114501953125,304.1577453613281,0.9149200320243835,0.2208824008703231,0.2102341204881668,293.1678771972656,297.1499938964844,293.1499938964844,0.1176042184233665,-2027.611328125,304.1544494628906,0.8582485914230347,0.1832676231861114,0.12892846763134,293.1745910644531,297.1499938964844,293.1499938964844,0.1379882395267486,-3120.55517578125,304.1551818847656,0.8962182998657227,0.2084965407848358,0.1984137445688247,293.31475830078125,297.1499938964844,293.1499938964844,0.0053657125681638,-1966.329345703125,298.2809753417969,0.5524139404296875,0.050000000745058,0.2287473678588867,291.17413330078125,291.1499938964844,270.802978515625,270.29266357421875,283.59588623046875,293.3143310546875,291.1741943359375,1.0,0.2175266295671463,0.9932950139045716,0.9932950139045716,1.0,1.0,-1.062662959098816,0.4592776000499725,0.603385329246521,0.199027806520462,0.0,0.0,0.4032886028289795,28.80130386352539,25.0,0.7758666276931763,-8130.1572265625,120.16293334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4759521484375,306.28094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.60546875,18000.0,0.0,0.0,0.1834693551063537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700030207633972,0.2700064480304718,-3.449797304710956e-06,0.0,0.0001861980708781,0.0,0.0,9.158100128173828,0.0,0.0,0.0,0.2675613760948181,4.0,0.0,1.0
290760,293.1799011230469,297.1499938964844,293.1499938964844,0.0771391093730926,-1864.60595703125,304.1547546386719,0.7705376148223877,0.1306716203689575,0.118563525378704,293.2054748535156,297.1499938964844,293.1499938964844,0.1475894749164581,-3292.597900390625,304.1578063964844,0.9155207872390748,0.219912901520729,0.2093149125576019,293.16998291015625,297.1499938964844,293.1499938964844,0.1170934587717056,-2020.5194091796875,304.1545715332031,0.8589863181114197,0.1826256215572357,0.1284792423248291,293.17657470703125,297.1499938964844,293.1499938964844,0.1374064683914184,-3109.991943359375,304.1552734375,0.8970590829849243,0.207790195941925,0.1977448016405105,293.3177490234375,297.1499938964844,293.1499938964844,0.0053323698230087,-1955.72607421875,298.2445373535156,0.553771436214447,0.050000000745058,0.228701651096344,291.17437744140625,291.1499938964844,270.81329345703125,270.3000183105469,283.6038513183594,293.3173217773437,291.1744079589844,1.0,0.2167044579982757,0.9931976199150084,0.9931976199150084,1.0,1.0,-1.0594574213027954,0.4578050076961517,0.6016525030136108,0.1983454674482345,0.0,0.0,0.4016371965408325,28.518848419189453,25.0,0.7116743922233582,-8097.2490234375,118.88249969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853210449219,306.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.60546875,18000.0,0.0,0.0,0.1827140748500824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683492600917816,0.2683527171611786,-3.444958792897524e-06,0.0,0.0001854315632954,0.0,0.0,9.08155918121338,0.0,0.0,0.0,0.267132043838501,4.0,0.0,1.0
290820,293.1827087402344,297.1499938964844,293.1499938964844,0.0761063024401664,-1845.7310791015625,304.1548767089844,0.7703933119773865,0.1293449401855468,0.1173667311668396,293.208251953125,297.1499938964844,293.1499938964844,0.1459438502788543,-3263.1748046875,304.157958984375,0.9157446622848512,0.2179423123598098,0.2074504643678665,293.1740417480469,297.1499938964844,293.1499938964844,0.1160407438874244,-2005.884033203125,304.15478515625,0.8596479892730713,0.1812957376241684,0.1275514066219329,293.1804504394531,297.1499938964844,293.1499938964844,0.136212408542633,-3088.284912109375,304.155517578125,0.89786297082901,0.2063334584236145,0.1963689476251602,293.3236389160156,297.1499938964844,293.1499938964844,0.005265493877232,-1934.3585205078125,298.1703491210937,0.5559095144271851,0.050000000745058,0.2286310046911239,291.1748046875,291.1499938964844,270.8337707519531,270.3144836425781,283.61981201171875,293.3232421875,291.1748352050781,1.0,0.2152148634195327,0.9930028319358826,0.9930028319358826,1.0,1.0,-1.0529334545135498,0.4548050463199615,0.5981284379959106,0.1969704031944275,0.0,0.0,0.3982983529567718,28.064208984375,25.0,0.5853835344314575,-8030.6142578125,116.51280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036315917969,306.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.53125,18000.0,0.0,0.0,0.1811523735523224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650304138660431,0.2650338411331177,-3.435324060774292e-06,0.0,0.0001838466268964,0.0,0.0,8.92905330657959,0.0,0.0,0.0,0.2662758529186249,4.0,0.0,1.0
290880,293.1827087402344,297.1499938964844,293.1499938964844,0.0761063024401664,-1845.7310791015625,304.1548767089844,0.7703933119773865,0.1293449401855468,0.1173667311668396,293.208251953125,297.1499938964844,293.1499938964844,0.1459438502788543,-3263.1748046875,304.157958984375,0.9157446622848512,0.2179423123598098,0.2074504643678665,293.1740417480469,297.1499938964844,293.1499938964844,0.1160407438874244,-2005.884033203125,304.15478515625,0.8596479892730713,0.1812957376241684,0.1275514066219329,293.1804504394531,297.1499938964844,293.1499938964844,0.136212408542633,-3088.284912109375,304.155517578125,0.89786297082901,0.2063334584236145,0.1963689476251602,293.3236389160156,297.1499938964844,293.1499938964844,0.005265493877232,-1934.3585205078125,298.1703491210937,0.5559095144271851,0.050000000745058,0.2286310046911239,291.1748046875,291.1499938964844,270.8337707519531,270.3144836425781,283.61981201171875,293.3232421875,291.1748352050781,1.0,0.2152148634195327,0.9930028319358826,0.9930028319358826,1.0,1.0,-1.0529334545135498,0.4548050463199615,0.5981284379959106,0.1969704031944275,0.0,0.0,0.3982983529567718,28.064208984375,25.0,0.5853835344314575,-8030.6142578125,116.51280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036315917969,306.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.53125,18000.0,0.0,0.0,0.1811523735523224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650304138660431,0.2650338411331177,-3.435324060774292e-06,0.0,0.0001838466268964,0.0,0.0,8.92905330657959,0.0,0.0,0.0,0.2662758529186249,4.0,0.0,1.0
290940,293.1853332519531,297.1499938964844,293.1499938964844,0.0750473141670227,-1826.433837890625,304.155029296875,0.7694130539894104,0.1279831528663635,0.1161421909928321,293.2109069824219,297.1499938964844,293.1499938964844,0.1442738622426986,-3233.24462890625,304.1580810546875,0.9148754477500916,0.2159317582845688,0.2055522501468658,293.1778869628906,297.1499938964844,293.1499938964844,0.1149482056498527,-1990.6685791015625,304.155029296875,0.859393298625946,0.179907813668251,0.1265858113765716,293.1841125488281,297.1499938964844,293.1499938964844,0.1349793523550033,-3065.830810546875,304.1557312011719,0.8976831436157227,0.2048210501670837,0.1949442625045776,293.3294372558594,297.1499938964844,293.1499938964844,0.0051982258446514,-1912.7265625,298.0943908691406,0.5574074983596802,0.050000000745058,0.2285825163125991,291.1751403808594,291.1499938964844,270.85400390625,270.32867431640625,283.6358337402344,293.3290405273437,291.1751708984375,1.0,0.213887944817543,0.9928080439567566,0.9928080439567566,1.0,1.0,-1.0462583303451538,0.4517320096492767,0.5945262908935547,0.1955814212560653,0.0,0.0,0.3949211239814758,27.72673225402832,25.0,0.4601902067661285,-7962.8974609375,114.34174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5207824707031,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.369140625,18000.0,0.0,0.0,0.1795312762260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617074251174927,0.2617108523845672,-3.425780050747562e-06,0.0,0.0001822014310164,0.0,0.0,8.77781867980957,0.0,0.0,0.0,0.265425831079483,4.0,0.0,1.0
291000,293.1853332519531,297.1499938964844,293.1499938964844,0.0750473141670227,-1826.433837890625,304.155029296875,0.7694130539894104,0.1279831528663635,0.1161421909928321,293.2109069824219,297.1499938964844,293.1499938964844,0.1442738622426986,-3233.24462890625,304.1580810546875,0.9148754477500916,0.2159317582845688,0.2055522501468658,293.1778869628906,297.1499938964844,293.1499938964844,0.1149482056498527,-1990.6685791015625,304.155029296875,0.859393298625946,0.179907813668251,0.1265858113765716,293.1841125488281,297.1499938964844,293.1499938964844,0.1349793523550033,-3065.830810546875,304.1557312011719,0.8976831436157227,0.2048210501670837,0.1949442625045776,293.3294372558594,297.1499938964844,293.1499938964844,0.0051982258446514,-1912.7265625,298.0943908691406,0.5574074983596802,0.050000000745058,0.2285825163125991,291.1751403808594,291.1499938964844,270.85400390625,270.32867431640625,283.6358337402344,293.3290405273437,291.1751708984375,1.0,0.213887944817543,0.9928080439567566,0.9928080439567566,1.0,1.0,-1.0462583303451538,0.4517320096492767,0.5945262908935547,0.1955814212560653,0.0,0.0,0.3949211239814758,27.72673225402832,25.0,0.4601902067661285,-7962.8974609375,114.34174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5207824707031,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.369140625,18000.0,0.0,0.0,0.1795312762260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617074251174927,0.2617108523845672,-3.425780050747562e-06,0.0,0.0001822014310164,0.0,0.0,8.77781867980957,0.0,0.0,0.0,0.265425831079483,4.0,0.0,1.0
291060,293.18780517578125,297.1499938964844,293.1499938964844,0.0739628747105598,-1806.735107421875,304.1551513671875,0.7677655220031738,0.1265889257192611,0.1148912459611892,293.21337890625,297.1499938964844,293.1499938964844,0.1425807625055313,-3202.825927734375,304.158203125,0.9131442308425904,0.2138836979866027,0.203621506690979,293.1815185546875,297.1499938964844,293.1499938964844,0.1138180345296859,-1974.8997802734373,304.1552429199219,0.8584024310112,0.1784654706716537,0.1255841851234436,293.18756103515625,297.1499938964844,293.1499938964844,0.1337094455957412,-3042.663818359375,304.15594482421875,0.896714448928833,0.2032564431428909,0.1934729367494583,293.3351135253906,297.1499938964844,293.1499938964844,0.0051304432563483,-1890.785888671875,298.0166931152344,0.5584007501602173,0.050000000745058,0.2285508215427398,291.1754150390625,291.1499938964844,270.8739318847656,270.3425598144531,283.65185546875,293.334716796875,291.1753845214844,1.0,0.2126819491386413,0.992632269859314,0.992632269859314,1.0,1.0,-1.0394333600997925,0.448587030172348,0.5908463597297668,0.1941792219877243,0.0,0.0,0.3915171027183532,27.47802734375,25.0,0.3333056271076202,-7894.1318359375,112.31668090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362548828125,306.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.130859375,18000.0,0.0,0.0,0.1778618544340133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583927512168884,0.258396178483963,-3.4163622331107035e-06,0.0,0.0001805071660783,0.0,0.0,8.628402709960938,0.0,0.0,0.0,0.2645851671695709,4.0,0.0,1.0
291120,293.18780517578125,297.1499938964844,293.1499938964844,0.0739628747105598,-1806.735107421875,304.1551513671875,0.7677655220031738,0.1265889257192611,0.1148912459611892,293.21337890625,297.1499938964844,293.1499938964844,0.1425807625055313,-3202.825927734375,304.158203125,0.9131442308425904,0.2138836979866027,0.203621506690979,293.1815185546875,297.1499938964844,293.1499938964844,0.1138180345296859,-1974.8997802734373,304.1552429199219,0.8584024310112,0.1784654706716537,0.1255841851234436,293.18756103515625,297.1499938964844,293.1499938964844,0.1337094455957412,-3042.663818359375,304.15594482421875,0.896714448928833,0.2032564431428909,0.1934729367494583,293.3351135253906,297.1499938964844,293.1499938964844,0.0051304432563483,-1890.785888671875,298.0166931152344,0.5584007501602173,0.050000000745058,0.2285508215427398,291.1754150390625,291.1499938964844,270.8739318847656,270.3425598144531,283.65185546875,293.334716796875,291.1753845214844,1.0,0.2126819491386413,0.992632269859314,0.992632269859314,1.0,1.0,-1.0394333600997925,0.448587030172348,0.5908463597297668,0.1941792219877243,0.0,0.0,0.3915171027183532,27.47802734375,25.0,0.3333056271076202,-7894.1318359375,112.31668090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362548828125,306.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.130859375,18000.0,0.0,0.0,0.1778618544340133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583927512168884,0.258396178483963,-3.4163622331107035e-06,0.0,0.0001805071660783,0.0,0.0,8.628402709960938,0.0,0.0,0.0,0.2645851671695709,4.0,0.0,1.0
291180,293.1900939941406,297.1499938964844,293.1499938964844,0.0728541314601898,-1786.66552734375,304.1552734375,0.7655826210975647,0.1251637786626815,0.1136145144701004,293.2157287597656,297.1499938964844,293.1499938964844,0.1408669799566269,-3171.96142578125,304.1583251953125,0.9107414484024048,0.2117993235588073,0.201658546924591,293.1849365234375,297.1499938964844,293.1499938964844,0.1126527711749076,-1958.6114501953125,304.1554260253906,0.8568162322044373,0.1769705116748809,0.1245472133159637,293.1908264160156,297.1499938964844,293.1499938964844,0.1324054449796676,-3018.8330078125,304.1561279296875,0.8951063752174377,0.2016413360834121,0.1919558346271515,293.3406982421875,297.1499938964844,293.1499938964844,0.0050621083937585,-1868.530517578125,297.9371643066406,0.5589946508407593,0.050000000745058,0.2285321056842804,291.1754150390625,291.1499938964844,270.8935241699219,270.3561096191406,283.6679077148437,293.3403015136719,291.17535400390625,1.0,0.211566150188446,0.992456555366516,0.992456555366516,1.0,1.0,-1.0324569940567017,0.4453693032264709,0.5870877504348755,0.1927629262208938,0.0,0.0,0.3881247937679291,27.297550201416016,25.0,-0.00293272244744,-7823.85498046875,110.39923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5496826171875,306.2215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.720703125,18000.0,0.0,0.0,0.1761533766984939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551125586032867,0.2551159560680389,-3.407120402698638e-06,0.0,0.0001787732908269,0.0,0.0,8.481887817382812,0.0,0.0,0.0,0.2637600600719452,4.0,0.0,1.0
291240,293.1900939941406,297.1499938964844,293.1499938964844,0.0728541314601898,-1786.66552734375,304.1552734375,0.7655826210975647,0.1251637786626815,0.1136145144701004,293.2157287597656,297.1499938964844,293.1499938964844,0.1408669799566269,-3171.96142578125,304.1583251953125,0.9107414484024048,0.2117993235588073,0.201658546924591,293.1849365234375,297.1499938964844,293.1499938964844,0.1126527711749076,-1958.6114501953125,304.1554260253906,0.8568162322044373,0.1769705116748809,0.1245472133159637,293.1908264160156,297.1499938964844,293.1499938964844,0.1324054449796676,-3018.8330078125,304.1561279296875,0.8951063752174377,0.2016413360834121,0.1919558346271515,293.3406982421875,297.1499938964844,293.1499938964844,0.0050621083937585,-1868.530517578125,297.9371643066406,0.5589946508407593,0.050000000745058,0.2285321056842804,291.1754150390625,291.1499938964844,270.8935241699219,270.3561096191406,283.6679077148437,293.3403015136719,291.17535400390625,1.0,0.211566150188446,0.992456555366516,0.992456555366516,1.0,1.0,-1.0324569940567017,0.4453693032264709,0.5870877504348755,0.1927629262208938,0.0,0.0,0.3881247937679291,27.297550201416016,25.0,-0.00293272244744,-7823.85498046875,110.39923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5496826171875,306.2215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.720703125,18000.0,0.0,0.0,0.1761533766984939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551125586032867,0.2551159560680389,-3.407120402698638e-06,0.0,0.0001787732908269,0.0,0.0,8.481887817382812,0.0,0.0,0.0,0.2637600600719452,4.0,0.0,1.0
291300,293.1911926269531,297.1499938964844,293.1499938964844,0.0722904950380325,-1776.4893798828125,304.15533447265625,0.7643365859985352,0.1244409158825874,0.1129673942923545,293.21685791015625,297.1499938964844,293.1499938964844,0.1400018036365509,-3156.34814453125,304.15838623046875,0.909355878829956,0.2107448875904083,0.2006660103797912,293.18658447265625,297.1499938964844,293.1499938964844,0.1120572090148925,-1950.2728271484373,304.155517578125,0.8558499217033386,0.1762052923440933,0.1240166574716568,293.1923828125,297.1499938964844,293.1499938964844,0.1317406594753265,-3006.664306640625,304.1562194824219,0.8941153287887573,0.2008167654275894,0.1911816447973251,293.34344482421875,297.1499938964844,293.1499938964844,0.005027683917433,-1857.258544921875,297.89678955078125,0.5591778755187988,0.050000000745058,0.2285263836383819,291.1754150390625,291.1499938964844,270.9031677246094,270.3627319335937,283.6759338378906,293.3430480957031,291.1754150390625,1.0,0.2110327333211898,0.9923686981201172,0.9923686981201172,1.0,1.0,-1.0289162397384644,0.4437350630760193,0.5851811170578003,0.1920502930879593,0.0,0.0,0.3864310681819916,27.2264461517334,25.0,0.1878018230199813,-7789.57958984375,109.47010803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.2131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.466796875,18000.0,0.0,0.0,0.1752890348434448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253496378660202,0.2534997761249542,-3.402597940294072e-06,0.0,0.000177896086825,0.0,0.0,8.410192489624023,0.0,0.0,0.0,0.2633557617664337,4.0,0.0,1.0
291360,293.1922302246094,297.1499938964844,293.1499938964844,0.0717186331748962,-1766.1787109375,304.1554260253906,0.7630032300949097,0.1237114369869232,0.112314686179161,293.21795654296875,297.1499938964844,293.1499938964844,0.1391274034976959,-3140.540283203125,304.158447265625,0.9078732132911682,0.2096824795007705,0.1996663063764572,293.18817138671875,297.1499938964844,293.1499938964844,0.1114502772688865,-1941.7608642578125,304.1556091308594,0.8547850847244263,0.1754285842180252,0.1234783306717872,293.19390869140625,297.1499938964844,293.1499938964844,0.1310640126466751,-2994.2587890625,304.15631103515625,0.8930172920227051,0.1999811679124832,0.1903973668813705,293.3461608886719,297.1499938964844,293.1499938964844,0.0049930424429476,-1845.8521728515625,297.8561706542969,0.5592973828315735,0.050000000745058,0.228522703051567,291.1757507324219,291.1499938964844,270.9127502441406,270.3692932128906,283.6839599609375,293.34576416015625,291.17584228515625,1.0,0.210512489080429,0.9922976493835448,0.9922976493835448,1.0,1.0,-1.0253410339355469,0.4420846998691559,0.5832563638687134,0.1913350969552993,0.0,0.0,0.3846835196018219,27.16594314575196,25.0,0.8138177990913391,-7755.908203125,108.55699920654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5605773925781,306.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.48046875,18000.0,0.0,0.0,0.1744221150875091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518654763698578,0.25186887383461,-3.398123226361349e-06,0.0,0.0001770162634784,0.0,0.0,8.33832836151123,0.0,0.0,0.0,0.262950450181961,4.0,0.0,1.0
291420,293.1942443847656,297.1499938964844,293.1499938964844,0.0705507695674896,-1745.1697998046875,304.1555480957031,0.7601158618927002,0.1222337260842323,0.1109930276870727,293.2200622558594,297.1499938964844,293.1499938964844,0.1373521387577057,-3108.360595703125,304.1585998535156,0.9046891927719116,0.207534834742546,0.1976459473371505,293.19122314453125,297.1499938964844,293.1499938964844,0.1102036461234092,-1924.2347412109373,304.15582275390625,0.8524040579795837,0.1738422662019729,0.1223790496587753,293.1968078613281,297.1499938964844,293.1499938964844,0.1296765506267547,-2968.7607421875,304.1565246582031,0.890546441078186,0.1982784122228622,0.1887994706630706,293.3515319824219,297.1499938964844,293.1499938964844,0.0049230204895138,-1822.609130859375,297.77423095703125,0.5593770742416382,0.050000000745058,0.2285203635692596,291.17742919921875,291.1499938964844,270.9315795898437,270.382080078125,283.699951171875,293.35113525390625,291.1776733398437,1.0,0.2095035165548324,0.9921554923057556,0.9921554923057556,1.0,1.0,-1.0180898904800415,0.4387356340885162,0.5793542265892029,0.1898962706327438,0.0,0.0,0.3809228539466858,27.071313858032227,25.0,2.24857234954834,-7688.18701171875,106.76959228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,306.1737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.486328125,18000.0,0.0,0.0,0.1726907342672348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248425155878067,0.2484285533428192,-3.388998266018461e-06,0.0,0.0001752591488184,0.0,0.0,8.188352584838867,0.0,0.0,0.0,0.2621064484119415,4.0,0.0,1.0
291480,293.1942443847656,297.1499938964844,293.1499938964844,0.0705507695674896,-1745.1697998046875,304.1555480957031,0.7601158618927002,0.1222337260842323,0.1109930276870727,293.2200622558594,297.1499938964844,293.1499938964844,0.1373521387577057,-3108.360595703125,304.1585998535156,0.9046891927719116,0.207534834742546,0.1976459473371505,293.19122314453125,297.1499938964844,293.1499938964844,0.1102036461234092,-1924.2347412109373,304.15582275390625,0.8524040579795837,0.1738422662019729,0.1223790496587753,293.1968078613281,297.1499938964844,293.1499938964844,0.1296765506267547,-2968.7607421875,304.1565246582031,0.890546441078186,0.1982784122228622,0.1887994706630706,293.3515319824219,297.1499938964844,293.1499938964844,0.0049230204895138,-1822.609130859375,297.77423095703125,0.5593770742416382,0.050000000745058,0.2285203635692596,291.17742919921875,291.1499938964844,270.9315795898437,270.382080078125,283.699951171875,293.35113525390625,291.1776733398437,1.0,0.2095035165548324,0.9921554923057556,0.9921554923057556,1.0,1.0,-1.0180898904800415,0.4387356340885162,0.5793542265892029,0.1898962706327438,0.0,0.0,0.3809228539466858,27.071313858032227,25.0,2.24857234954834,-7688.18701171875,106.76959228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,306.1737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.486328125,18000.0,0.0,0.0,0.1726907342672348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248425155878067,0.2484285533428192,-3.388998266018461e-06,0.0,0.0001752591488184,0.0,0.0,8.188352584838867,0.0,0.0,0.0,0.2621064484119415,4.0,0.0,1.0
291540,293.19610595703125,297.1499938964844,293.1499938964844,0.0693614557385444,-1723.8663330078125,304.1556701660156,0.7569896578788757,0.1207335665822029,0.1096509844064712,293.2220458984375,297.1499938964844,293.1499938964844,0.1355606913566589,-3075.8037109375,304.1587219238281,0.90130877494812,0.2053592205047607,0.1955988705158233,293.194091796875,297.1499938964844,293.1499938964844,0.108929231762886,-1906.280029296875,304.156005859375,0.8497463464736938,0.1722150593996048,0.1212508901953697,293.1995544433594,297.1499938964844,293.1499938964844,0.128261998295784,-2942.712646484375,304.1567077636719,0.8877703547477722,0.196536511182785,0.1871641427278518,293.3568115234375,297.1499938964844,293.1499938964844,0.004852277226746,-1798.97900390625,297.69073486328125,0.5592854619026184,0.050000000745058,0.2285234481096267,291.1790771484375,291.1499938964844,270.95001220703125,270.3944091796875,283.7159423828125,293.3564147949219,291.1791687011719,1.0,0.2085266560316085,0.9920133352279664,0.9920133352279664,1.0,1.0,-1.0107090473175049,0.4353246688842773,0.5753843784332275,0.1884467303752899,0.0,0.0,0.3769217729568481,27.00490951538086,25.0,1.846643090248108,-7615.96484375,105.02279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723876953125,306.1379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.431640625,18000.0,0.0,0.0,0.1709644198417663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447530031204223,0.2447563856840133,-3.379366717126686e-06,0.0,0.0001735071564326,0.0,0.0,8.029844284057617,0.0,0.0,0.0,0.2612156569957733,4.0,0.0,1.0
291600,293.19610595703125,297.1499938964844,293.1499938964844,0.0693614557385444,-1723.8663330078125,304.1556701660156,0.7569896578788757,0.1207335665822029,0.1096509844064712,293.2220458984375,297.1499938964844,293.1499938964844,0.1355606913566589,-3075.8037109375,304.1587219238281,0.90130877494812,0.2053592205047607,0.1955988705158233,293.194091796875,297.1499938964844,293.1499938964844,0.108929231762886,-1906.280029296875,304.156005859375,0.8497463464736938,0.1722150593996048,0.1212508901953697,293.1995544433594,297.1499938964844,293.1499938964844,0.128261998295784,-2942.712646484375,304.1567077636719,0.8877703547477722,0.196536511182785,0.1871641427278518,293.3568115234375,297.1499938964844,293.1499938964844,0.004852277226746,-1798.97900390625,297.69073486328125,0.5592854619026184,0.050000000745058,0.2285234481096267,291.1790771484375,291.1499938964844,270.95001220703125,270.3944091796875,283.7159423828125,293.3564147949219,291.1791687011719,1.0,0.2085266560316085,0.9920133352279664,0.9920133352279664,1.0,1.0,-1.0107090473175049,0.4353246688842773,0.5753843784332275,0.1884467303752899,0.0,0.0,0.3769217729568481,27.00490951538086,25.0,1.846643090248108,-7615.96484375,105.02279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723876953125,306.1379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.431640625,18000.0,0.0,0.0,0.1709644198417663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447530031204223,0.2447563856840133,-3.379366717126686e-06,0.0,0.0001735071564326,0.0,0.0,8.029844284057617,0.0,0.0,0.0,0.2612156569957733,4.0,0.0,1.0
