time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1970520019531,297.1499938964844,293.1499938964844,0.0682398527860641,-1703.9013671875,304.1556396484375,0.7540698647499084,0.1193727105855941,0.1083786487579345,293.2230834960937,297.1499938964844,293.1499938964844,0.1338541656732559,-3044.772216796875,304.1586303710937,0.8981015086174011,0.2033214122056961,0.1936216056346893,293.19598388671875,297.1499938964844,293.1499938964844,0.107721135020256,-1889.261962890625,304.156005859375,0.8472391963005066,0.1707123517990112,0.1201653629541397,293.2012939453125,297.1499938964844,293.1499938964844,0.1269204020500183,-2918.017822265625,304.1567077636719,0.8851420283317566,0.194922462105751,0.1855889111757278,293.3610534667969,297.1499938964844,293.1499938964844,0.0047835758887231,-1776.0054931640625,297.6072998046875,0.5592378973960876,0.050000000745058,0.2285251170396804,291.17889404296875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313537597656,293.3607788085937,291.1784362792969,1.0,0.2075812220573425,0.9918922781944276,0.9918922781944276,1.0,1.0,-1.0036169290542605,0.4320369660854339,0.5715799927711487,0.1870905756950378,0.0,0.0,0.3730440735816955,26.935453414916992,25.0,-1.7420310974121094,-7536.9990234375,103.35394287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57586669921875,306.1068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.80859375,18000.0,0.0,0.0,0.1692330539226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411224097013473,0.2411257773637771,-3.3696298942231806e-06,0.0,0.0001717500417726,0.0,0.0,7.874000549316406,0.0,0.0,0.0,0.2603374421596527,4.0,0.0,1.0
291720,293.1970520019531,297.1499938964844,293.1499938964844,0.0682398527860641,-1703.9013671875,304.1556396484375,0.7540698647499084,0.1193727105855941,0.1083786487579345,293.2230834960937,297.1499938964844,293.1499938964844,0.1338541656732559,-3044.772216796875,304.1586303710937,0.8981015086174011,0.2033214122056961,0.1936216056346893,293.19598388671875,297.1499938964844,293.1499938964844,0.107721135020256,-1889.261962890625,304.156005859375,0.8472391963005066,0.1707123517990112,0.1201653629541397,293.2012939453125,297.1499938964844,293.1499938964844,0.1269204020500183,-2918.017822265625,304.1567077636719,0.8851420283317566,0.194922462105751,0.1855889111757278,293.3610534667969,297.1499938964844,293.1499938964844,0.0047835758887231,-1776.0054931640625,297.6072998046875,0.5592378973960876,0.050000000745058,0.2285251170396804,291.17889404296875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313537597656,293.3607788085937,291.1784362792969,1.0,0.2075812220573425,0.9918922781944276,0.9918922781944276,1.0,1.0,-1.0036169290542605,0.4320369660854339,0.5715799927711487,0.1870905756950378,0.0,0.0,0.3730440735816955,26.935453414916992,25.0,-1.7420310974121094,-7536.9990234375,103.35394287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57586669921875,306.1068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.80859375,18000.0,0.0,0.0,0.1692330539226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411224097013473,0.2411257773637771,-3.3696298942231806e-06,0.0,0.0001717500417726,0.0,0.0,7.874000549316406,0.0,0.0,0.0,0.2603374421596527,4.0,0.0,1.0
291780,293.1969909667969,297.1499938964844,293.1499938964844,0.0673037692904472,-1687.39892578125,304.15533447265625,0.7518166899681091,0.118193008005619,0.1072853133082389,293.2230224609375,297.1499938964844,293.1499938964844,0.1323775053024292,-3018.004150390625,304.1582336425781,0.8955258131027222,0.2014792114496231,0.1918426901102066,293.1967468261719,297.1499938964844,293.1499938964844,0.1067111939191818,-1875.101318359375,304.1556701660156,0.8453314304351807,0.1693905144929886,0.1192160993814468,293.201904296875,297.1499938964844,293.1499938964844,0.1257957369089126,-2897.42041015625,304.1563415527344,0.8831437826156616,0.1934964656829834,0.1842043697834015,293.3637390136719,297.1499938964844,293.1499938964844,0.0047189653851091,-1754.6036376953125,297.52398681640625,0.5594336986541748,0.050000000745058,0.2285190820693969,291.1733093261719,291.1499938964844,270.9862670898437,270.4179077148437,283.745849609375,293.3635559082031,291.1726989746094,1.0,0.2066853046417236,0.991771161556244,0.991771161556244,1.0,1.0,-0.9973610639572144,0.4291135966777801,0.5682474970817566,0.1859611421823501,0.0,0.0,0.3702923059463501,26.83578491210937,25.0,-6.0003275871276855,-7468.37353515625,101.83235168457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,306.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.646484375,18000.0,0.0,0.0,0.1674816906452179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383046746253967,0.2383080273866653,-3.361108383614919e-06,0.0,0.0001699726271908,0.0,0.0,7.7518839836120605,0.0,0.0,0.0,0.2596406936645508,4.0,0.0,1.0
291840,293.1969909667969,297.1499938964844,293.1499938964844,0.0673037692904472,-1687.39892578125,304.15533447265625,0.7518166899681091,0.118193008005619,0.1072853133082389,293.2230224609375,297.1499938964844,293.1499938964844,0.1323775053024292,-3018.004150390625,304.1582336425781,0.8955258131027222,0.2014792114496231,0.1918426901102066,293.1967468261719,297.1499938964844,293.1499938964844,0.1067111939191818,-1875.101318359375,304.1556701660156,0.8453314304351807,0.1693905144929886,0.1192160993814468,293.201904296875,297.1499938964844,293.1499938964844,0.1257957369089126,-2897.42041015625,304.1563415527344,0.8831437826156616,0.1934964656829834,0.1842043697834015,293.3637390136719,297.1499938964844,293.1499938964844,0.0047189653851091,-1754.6036376953125,297.52398681640625,0.5594336986541748,0.050000000745058,0.2285190820693969,291.1733093261719,291.1499938964844,270.9862670898437,270.4179077148437,283.745849609375,293.3635559082031,291.1726989746094,1.0,0.2066853046417236,0.991771161556244,0.991771161556244,1.0,1.0,-0.9973610639572144,0.4291135966777801,0.5682474970817566,0.1859611421823501,0.0,0.0,0.3702923059463501,26.83578491210937,25.0,-6.0003275871276855,-7468.37353515625,101.83235168457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,306.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.646484375,18000.0,0.0,0.0,0.1674816906452179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383046746253967,0.2383080273866653,-3.361108383614919e-06,0.0,0.0001699726271908,0.0,0.0,7.7518839836120605,0.0,0.0,0.0,0.2596406936645508,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668635815382003,-1679.6484375,304.1551513671875,0.7508113980293274,0.1176415160298347,0.106779083609581,293.2227783203125,297.1499938964844,293.1499938964844,0.1316697299480438,-3005.135009765625,304.15802001953125,0.8943488001823425,0.2006014883518219,0.1910011917352676,293.1968994140625,297.1499938964844,293.1499938964844,0.1062332764267921,-1868.380615234375,304.155517578125,0.8444843292236328,0.1687692701816558,0.1187738254666328,293.2019958496094,297.1499938964844,293.1499938964844,0.125261589884758,-2887.60986328125,304.1561584472656,0.8822556138038635,0.1928244978189468,0.1835577189922332,293.3646240234375,297.1499938964844,293.1499938964844,0.0046871327795088,-1743.944580078125,297.4836120605469,0.5595611333847046,0.050000000745058,0.2285151332616806,291.17138671875,291.1499938964844,270.99530029296875,270.4235534667969,283.7528686523437,293.364501953125,291.1709899902344,1.0,0.206257089972496,0.9917106628417968,0.9917106628417968,1.0,1.0,-0.9944317936897278,0.4277357757091522,0.5666959881782532,0.1854574829339981,0.0,0.0,0.3690713942050934,26.783750534057617,25.0,-5.230157375335693,-7439.29443359375,101.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798645019531,306.0841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.818359375,18000.0,0.0,0.0,0.1666210740804672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371827661991119,0.2371861189603805,-3.3577894100744743e-06,0.0,0.0001690992066869,0.0,0.0,7.703657627105713,0.0,0.0,0.0,0.2593626081943512,4.0,0.0,1.0
291960,293.19647216796875,297.1499938964844,293.1499938964844,0.066435620188713,-1672.119384765625,304.1549987792969,0.749847412109375,0.1171082854270935,0.1062911227345466,293.2224426269531,297.1499938964844,293.1499938964844,0.1309753060340881,-2992.484619140625,304.1578063964844,0.8932036757469177,0.1997436881065368,0.1901809722185135,293.1969299316406,297.1499938964844,293.1499938964844,0.1057673171162605,-1861.8160400390625,304.1553649902344,0.8436703681945801,0.1681665927171707,0.1183461099863052,293.20196533203125,297.1499938964844,293.1499938964844,0.1247393935918808,-2878.0009765625,304.1559753417969,0.8813996911048889,0.1921710222959518,0.1829310208559036,293.36529541015625,297.1499938964844,293.1499938964844,0.0046556550078094,-1733.3406982421875,297.4439392089844,0.5596897602081299,0.050000000745058,0.2285111546516418,291.1700134277344,291.1499938964844,271.0043334960937,270.4291076660156,283.7597961425781,293.3652038574219,291.169677734375,1.0,0.2058411985635757,0.9916602969169616,0.9916602969169616,1.0,1.0,-0.9915912747383118,0.4263941347599029,0.5651971697807312,0.1849855184555053,0.0,0.0,0.3678765892982483,26.73285865783692,25.0,-4.5490403175354,-7410.34814453125,100.42407989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5781555175781,306.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.908203125,18000.0,0.0,0.0,0.1657799929380417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236091211438179,0.2360945641994476,-3.354769205543562e-06,0.0,0.0001682456204434,0.0,0.0,7.657310009002685,0.0,0.0,0.0,0.2590982913970947,4.0,0.0,1.0
292020,293.1957092285156,297.1499938964844,293.1499938964844,0.0656139999628067,-1657.6962890625,304.1546936035156,0.7479948401451111,0.1160856932401657,0.1053578555583953,293.2216186523437,297.1499938964844,293.1499938964844,0.1296271532773971,-2967.875,304.157470703125,0.8909573554992676,0.1980743706226349,0.1885884702205658,293.1968078613281,297.1499938964844,293.1499938964844,0.1048710644245147,-1849.1685791015625,304.1550598144531,0.8420944213867188,0.1670046299695968,0.1175238341093063,293.2016906738281,297.1499938964844,293.1499938964844,0.1237310394644737,-2859.415771484375,304.1556701660156,0.879732608795166,0.190906211733818,0.1817216277122497,293.3661499023437,297.1499938964844,293.1499938964844,0.0045937718823552,-1712.3876953125,297.3657531738281,0.5599306225776672,0.050000000745058,0.2285036891698837,291.1676025390625,291.1499938964844,271.0223083496094,270.4399719238281,283.77362060546875,293.3661193847656,291.1673583984375,1.0,0.2050432860851287,0.991559624671936,0.991559624671936,1.0,1.0,-0.9861123561859132,0.4237893223762512,0.5623230338096619,0.1841223388910293,0.0,0.0,0.3656966388225555,26.63712310791016,25.0,-3.435588359832764,-7355.18505859375,99.1024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56988525390625,306.06036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.345703125,18000.0,0.0,0.0,0.1641651540994644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340798527002334,0.2340831905603408,-3.3492606235085987e-06,0.0,0.0001666067546466,0.0,0.0,7.57234525680542,0.0,0.0,0.0,0.2586153447628021,4.0,0.0,1.0
292080,293.1957092285156,297.1499938964844,293.1499938964844,0.0656139999628067,-1657.6962890625,304.1546936035156,0.7479948401451111,0.1160856932401657,0.1053578555583953,293.2216186523437,297.1499938964844,293.1499938964844,0.1296271532773971,-2967.875,304.157470703125,0.8909573554992676,0.1980743706226349,0.1885884702205658,293.1968078613281,297.1499938964844,293.1499938964844,0.1048710644245147,-1849.1685791015625,304.1550598144531,0.8420944213867188,0.1670046299695968,0.1175238341093063,293.2016906738281,297.1499938964844,293.1499938964844,0.1237310394644737,-2859.415771484375,304.1556701660156,0.879732608795166,0.190906211733818,0.1817216277122497,293.3661499023437,297.1499938964844,293.1499938964844,0.0045937718823552,-1712.3876953125,297.3657531738281,0.5599306225776672,0.050000000745058,0.2285036891698837,291.1676025390625,291.1499938964844,271.0223083496094,270.4399719238281,283.77362060546875,293.3661193847656,291.1673583984375,1.0,0.2050432860851287,0.991559624671936,0.991559624671936,1.0,1.0,-0.9861123561859132,0.4237893223762512,0.5623230338096619,0.1841223388910293,0.0,0.0,0.3656966388225555,26.63712310791016,25.0,-3.435588359832764,-7355.18505859375,99.1024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56988525390625,306.06036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.345703125,18000.0,0.0,0.0,0.1641651540994644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340798527002334,0.2340831905603408,-3.3492606235085987e-06,0.0,0.0001666067546466,0.0,0.0,7.57234525680542,0.0,0.0,0.0,0.2586153447628021,4.0,0.0,1.0
292140,293.1947937011719,297.1499938964844,293.1499938964844,0.0648255869746208,-1643.884033203125,304.1544494628906,0.7462064027786255,0.1151122003793716,0.1044717356562614,293.2206726074219,297.1499938964844,293.1499938964844,0.1283151507377624,-2943.84521484375,304.1571655273437,0.8887319564819336,0.1964557766914367,0.1870474070310592,293.1964416503906,297.1499938964844,293.1499938964844,0.1040068566799163,-1836.935546875,304.1548156738281,0.8405516743659973,0.1658898741006851,0.1167371049523353,293.2012634277344,297.1499938964844,293.1499938964844,0.1227530986070633,-2841.334716796875,304.1554260253906,0.8780866265296936,0.189686432480812,0.1805583536624908,293.36651611328125,297.1499938964844,293.1499938964844,0.0045327069237828,-1691.5303955078125,297.2891845703125,0.5601354241371155,0.050000000745058,0.2284973859786987,291.1662292480469,291.1499938964844,271.0402526855469,270.45050048828125,283.7874450683594,293.36651611328125,291.16607666015625,1.0,0.2042874246835708,0.9914588928222656,0.9914588928222656,1.0,1.0,-0.9808511734008788,0.4212657213211059,0.559585452079773,0.1833549886941909,0.0,0.0,0.3636393547058105,26.55118179321289,25.0,-1.9971204996109009,-7302.91162109375,97.85443115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552062988281,306.0400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.400390625,18000.0,0.0,0.0,0.1626608222723007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322436720132827,0.2322470247745514,-3.3443764095864026e-06,0.0,0.0001650800550123,0.0,0.0,7.495440483093262,0.0,0.0,0.0,0.2581785321235657,4.0,0.0,1.0
292200,293.1947937011719,297.1499938964844,293.1499938964844,0.0648255869746208,-1643.884033203125,304.1544494628906,0.7462064027786255,0.1151122003793716,0.1044717356562614,293.2206726074219,297.1499938964844,293.1499938964844,0.1283151507377624,-2943.84521484375,304.1571655273437,0.8887319564819336,0.1964557766914367,0.1870474070310592,293.1964416503906,297.1499938964844,293.1499938964844,0.1040068566799163,-1836.935546875,304.1548156738281,0.8405516743659973,0.1658898741006851,0.1167371049523353,293.2012634277344,297.1499938964844,293.1499938964844,0.1227530986070633,-2841.334716796875,304.1554260253906,0.8780866265296936,0.189686432480812,0.1805583536624908,293.36651611328125,297.1499938964844,293.1499938964844,0.0045327069237828,-1691.5303955078125,297.2891845703125,0.5601354241371155,0.050000000745058,0.2284973859786987,291.1662292480469,291.1499938964844,271.0402526855469,270.45050048828125,283.7874450683594,293.36651611328125,291.16607666015625,1.0,0.2042874246835708,0.9914588928222656,0.9914588928222656,1.0,1.0,-0.9808511734008788,0.4212657213211059,0.559585452079773,0.1833549886941909,0.0,0.0,0.3636393547058105,26.55118179321289,25.0,-1.9971204996109009,-7302.91162109375,97.85443115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552062988281,306.0400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.400390625,18000.0,0.0,0.0,0.1626608222723007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322436720132827,0.2322470247745514,-3.3443764095864026e-06,0.0,0.0001650800550123,0.0,0.0,7.495440483093262,0.0,0.0,0.0,0.2581785321235657,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640650540590286,-1630.5909423828125,304.1542358398437,0.7444579005241394,0.11417867988348,0.1036235615611076,293.2196044921875,297.1499938964844,293.1499938964844,0.1270347535610199,-2920.324462890625,304.15692138671875,0.8865070343017578,0.1948785036802292,0.1855474561452865,293.1959533691406,297.1499938964844,293.1499938964844,0.103169560432434,-1825.0521240234373,304.15460205078125,0.8390203714370728,0.1648124605417251,0.1159781143069267,293.20068359375,297.1499938964844,293.1499938964844,0.1218009069561958,-2823.682861328125,304.1552124023437,0.8764405250549316,0.1885022819042205,0.1794308423995971,293.3665466308594,297.1499938964844,293.1499938964844,0.0044725914485752,-1670.8485107421875,297.2137451171875,0.5602999329566956,0.050000000745058,0.228492334485054,291.1654968261719,291.1499938964844,271.05810546875,270.4607238769531,283.8013916015625,293.3665466308594,291.1654357910156,1.0,0.2035686075687408,0.9913596510887146,0.9913596510887146,1.0,1.0,-0.975762665271759,0.4188030958175659,0.5569595694541931,0.1826725006103515,0.0,0.0,0.3616235256195068,26.47512626647949,25.0,-1.0929867029190063,-7251.6318359375,96.66938018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535400390625,306.015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.970703125,18000.0,0.0,0.0,0.1612774282693863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304661720991134,0.2304695099592209,-3.339790509926388e-06,0.0,0.0001636760862311,0.0,0.0,7.421607494354248,0.0,0.0,0.0,0.2577606737613678,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640650540590286,-1630.5909423828125,304.1542358398437,0.7444579005241394,0.11417867988348,0.1036235615611076,293.2196044921875,297.1499938964844,293.1499938964844,0.1270347535610199,-2920.324462890625,304.15692138671875,0.8865070343017578,0.1948785036802292,0.1855474561452865,293.1959533691406,297.1499938964844,293.1499938964844,0.103169560432434,-1825.0521240234373,304.15460205078125,0.8390203714370728,0.1648124605417251,0.1159781143069267,293.20068359375,297.1499938964844,293.1499938964844,0.1218009069561958,-2823.682861328125,304.1552124023437,0.8764405250549316,0.1885022819042205,0.1794308423995971,293.3665466308594,297.1499938964844,293.1499938964844,0.0044725914485752,-1670.8485107421875,297.2137451171875,0.5602999329566956,0.050000000745058,0.228492334485054,291.1654968261719,291.1499938964844,271.05810546875,270.4607238769531,283.8013916015625,293.3665466308594,291.1654357910156,1.0,0.2035686075687408,0.9913596510887146,0.9913596510887146,1.0,1.0,-0.975762665271759,0.4188030958175659,0.5569595694541931,0.1826725006103515,0.0,0.0,0.3616235256195068,26.47512626647949,25.0,-1.0929867029190063,-7251.6318359375,96.66938018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535400390625,306.015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.970703125,18000.0,0.0,0.0,0.1612774282693863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304661720991134,0.2304695099592209,-3.339790509926388e-06,0.0,0.0001636760862311,0.0,0.0,7.421607494354248,0.0,0.0,0.0,0.2577606737613678,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633291453123092,-1617.7603759765625,304.154052734375,0.7427390217781067,0.1132790893316268,0.102807305753231,293.218505859375,297.1499938964844,293.1499938964844,0.1257839202880859,-2897.285400390625,304.1567077636719,0.8842780590057373,0.1933368891477584,0.1840825527906417,293.19537353515625,297.1499938964844,293.1499938964844,0.1023563295602798,-1813.4837646484373,304.1544189453125,0.837492823600769,0.1637661308050155,0.115241952240467,293.2000427246094,297.1499938964844,293.1499938964844,0.1208724081516265,-2806.43115234375,304.155029296875,0.8747887015342712,0.1873481422662735,0.178333044052124,293.3663330078125,297.1499938964844,293.1499938964844,0.0044131940230727,-1650.288330078125,297.1391296386719,0.5604267120361328,0.050000000745058,0.2284884750843048,291.1651306152344,291.1499938964844,271.0758972167969,270.470703125,283.8155517578125,293.3663635253906,291.16510009765625,1.0,0.202882319688797,0.9912604093551636,0.9912604093551636,1.0,1.0,-0.9708189964294434,0.4163894057273865,0.5544295907020569,0.18206687271595,0.0,0.0,0.3596326410770416,26.40813636779785,25.0,-0.5075161457061768,-7201.40283203125,95.53895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122375488281,305.9876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.69140625,18000.0,0.0,0.0,0.1600139737129211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287309914827346,0.2287343293428421,-3.335375140522956e-06,0.0,0.0001623938296688,0.0,0.0,7.349956035614014,0.0,0.0,0.0,0.2573555111885071,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633291453123092,-1617.7603759765625,304.154052734375,0.7427390217781067,0.1132790893316268,0.102807305753231,293.218505859375,297.1499938964844,293.1499938964844,0.1257839202880859,-2897.285400390625,304.1567077636719,0.8842780590057373,0.1933368891477584,0.1840825527906417,293.19537353515625,297.1499938964844,293.1499938964844,0.1023563295602798,-1813.4837646484373,304.1544189453125,0.837492823600769,0.1637661308050155,0.115241952240467,293.2000427246094,297.1499938964844,293.1499938964844,0.1208724081516265,-2806.43115234375,304.155029296875,0.8747887015342712,0.1873481422662735,0.178333044052124,293.3663330078125,297.1499938964844,293.1499938964844,0.0044131940230727,-1650.288330078125,297.1391296386719,0.5604267120361328,0.050000000745058,0.2284884750843048,291.1651306152344,291.1499938964844,271.0758972167969,270.470703125,283.8155517578125,293.3663635253906,291.16510009765625,1.0,0.202882319688797,0.9912604093551636,0.9912604093551636,1.0,1.0,-0.9708189964294434,0.4163894057273865,0.5544295907020569,0.18206687271595,0.0,0.0,0.3596326410770416,26.40813636779785,25.0,-0.5075161457061768,-7201.40283203125,95.53895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122375488281,305.9876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.69140625,18000.0,0.0,0.0,0.1600139737129211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287309914827346,0.2287343293428421,-3.335375140522956e-06,0.0,0.0001623938296688,0.0,0.0,7.349956035614014,0.0,0.0,0.0,0.2573555111885071,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629695877432823,-1611.50341796875,304.1539611816406,0.741889476776123,0.1128408908843994,0.1024100109934806,293.21795654296875,297.1499938964844,293.1499938964844,0.1251688450574875,-2885.934814453125,304.1565856933594,0.8831623196601868,0.1925784647464752,0.1833621859550476,293.195068359375,297.1499938964844,293.1499938964844,0.1019578874111175,-1807.806396484375,304.15435791015625,0.836729884147644,0.1632534861564636,0.1148815304040908,293.19970703125,297.1499938964844,293.1499938964844,0.1204163208603859,-2797.94287109375,304.1549377441406,0.8739607334136963,0.1867813616991043,0.1777942329645156,293.3661804199219,297.1499938964844,293.1499938964844,0.0043837567791342,-1640.0546875,297.1020812988281,0.5604770183563232,0.050000000745058,0.228486955165863,291.1650695800781,291.1499938964844,271.0847473144531,270.4755859375,283.8226928710937,293.3662109375,291.1650390625,1.0,0.2025503516197204,0.9912107586860656,0.9912107586860656,1.0,1.0,-0.9683964848518372,0.4151989221572876,0.5531975626945496,0.1817909479141235,0.0,0.0,0.358635812997818,26.37776565551757,25.0,-0.2994720637798309,-7176.60009765625,94.99242401123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999084472656,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.619140625,18000.0,0.0,0.0,0.1594260334968567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227869763970375,0.2278730869293213,-3.3332096336380346e-06,0.0,0.0001617971574887,0.0,0.0,7.314553260803223,0.0,0.0,0.0,0.2571554780006408,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626150667667388,-1605.342041015625,304.1539001464844,0.7410460710525513,0.1124094948172569,0.10201907902956,293.2174072265625,297.1499938964844,293.1499938964844,0.1245601996779441,-2874.68896484375,304.156494140625,0.8820464611053467,0.1918274015188217,0.1826490014791488,293.1947326660156,297.1499938964844,293.1499938964844,0.1015644073486328,-1802.1942138671875,304.1542663574219,0.8359676599502563,0.1627469807863235,0.1145255789160728,293.1993713378906,297.1499938964844,293.1499938964844,0.1199652925133705,-2789.54052734375,304.15484619140625,0.873132050037384,0.186220645904541,0.177261397242546,293.365966796875,297.1499938964844,293.1499938964844,0.0043544638901948,-1629.8441162109375,297.065185546875,0.5605199933052063,0.050000000745058,0.2284856587648391,291.1650390625,291.1499938964844,271.09356689453125,270.4804077148437,283.8299255371094,293.3659973144531,291.1650085449219,1.0,0.2022249400615692,0.9911689162254332,0.9911689162254332,1.0,1.0,-0.9660030603408812,0.4140178859233856,0.5519851446151733,0.1815317571163177,0.0,0.0,0.3576359748840332,26.34918975830078,25.0,-0.139900654554367,-7151.97802734375,94.45694732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4874267578125,305.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5703125,18000.0,0.0,0.0,0.1588641256093979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270095944404602,0.2270129323005676,-3.331059360789368e-06,0.0,0.0001612268824828,0.0,0.0,7.279291152954102,0.0,0.0,0.0,0.2569563388824463,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.061920553445816,-1593.2957763671875,304.1537475585937,0.7393773198127747,0.1115662306547164,0.1012552753090858,293.2162780761719,297.1499938964844,293.1499938964844,0.1233618631958961,-2852.509033203125,304.1563415527344,0.8798161745071411,0.1903466433286667,0.181243285536766,293.1940612792969,297.1499938964844,293.1499938964844,0.1007918938994407,-1791.1600341796875,304.1541442871094,0.8344459533691406,0.1617515236139297,0.1138263121247291,293.1986389160156,297.1499938964844,293.1499938964844,0.11907809227705,-2772.9892578125,304.1547241210937,0.8714741468429565,0.1851166933774948,0.1762126684188842,293.365478515625,297.1499938964844,293.1499938964844,0.0042963274754583,-1609.5037841796875,296.9917297363281,0.5605857968330383,0.050000000745058,0.2284836918115615,291.1650695800781,291.1499938964844,271.1111755371094,270.4898681640625,283.8445129394531,293.36553955078125,291.1650695800781,1.0,0.2015925347805023,0.9910852909088136,0.9910852909088136,1.0,1.0,-0.9612988829612732,0.4116824865341186,0.5496163964271545,0.1810603439807891,0.0,0.0,0.3556250333786011,26.29701042175293,25.0,0.0470880717039108,-7103.16357421875,93.41717529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626770019531,305.927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5078125,18000.0,0.0,0.0,0.157812014222145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252896279096603,0.2252929508686065,-3.3267899652855704e-06,0.0,0.000160159121151,0.0,0.0,7.2090535163879395,0.0,0.0,0.0,0.2565597891807556,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.061920553445816,-1593.2957763671875,304.1537475585937,0.7393773198127747,0.1115662306547164,0.1012552753090858,293.2162780761719,297.1499938964844,293.1499938964844,0.1233618631958961,-2852.509033203125,304.1563415527344,0.8798161745071411,0.1903466433286667,0.181243285536766,293.1940612792969,297.1499938964844,293.1499938964844,0.1007918938994407,-1791.1600341796875,304.1541442871094,0.8344459533691406,0.1617515236139297,0.1138263121247291,293.1986389160156,297.1499938964844,293.1499938964844,0.11907809227705,-2772.9892578125,304.1547241210937,0.8714741468429565,0.1851166933774948,0.1762126684188842,293.365478515625,297.1499938964844,293.1499938964844,0.0042963274754583,-1609.5037841796875,296.9917297363281,0.5605857968330383,0.050000000745058,0.2284836918115615,291.1650695800781,291.1499938964844,271.1111755371094,270.4898681640625,283.8445129394531,293.36553955078125,291.1650695800781,1.0,0.2015925347805023,0.9910852909088136,0.9910852909088136,1.0,1.0,-0.9612988829612732,0.4116824865341186,0.5496163964271545,0.1810603439807891,0.0,0.0,0.3556250333786011,26.29701042175293,25.0,0.0470880717039108,-7103.16357421875,93.41717529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626770019531,305.927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5078125,18000.0,0.0,0.0,0.157812014222145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252896279096603,0.2252929508686065,-3.3267899652855704e-06,0.0,0.000160159121151,0.0,0.0,7.2090535163879395,0.0,0.0,0.0,0.2565597891807556,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612449049949646,-1581.60888671875,304.15362548828125,0.7377333045005798,0.1107474565505981,0.1005140990018844,293.2151794433594,297.1499938964844,293.1499938964844,0.1221886351704597,-2830.74609375,304.1561889648437,0.8775915503501892,0.1888928860425949,0.179863691329956,293.193359375,297.1499938964844,293.1499938964844,0.100038394331932,-1780.378662109375,304.1540222167969,0.8329300880432129,0.160778135061264,0.1131428852677345,293.1979064941406,297.1499938964844,293.1499938964844,0.1182107552886009,-2756.78076171875,304.15460205078125,0.8698190450668335,0.1840348988771438,0.1751853823661804,293.36492919921875,297.1499938964844,293.1499938964844,0.0042387815192341,-1589.2796630859375,296.918701171875,0.5606285333633423,0.050000000745058,0.2284824550151825,291.16510009765625,291.1499938964844,271.1286926269531,270.4991149902344,283.8593444824219,293.3649597167969,291.1650695800781,1.0,0.2009826898574829,0.9910016655921936,0.9910016655921936,1.0,1.0,-0.9566988945007324,0.4093810021877289,0.5473178625106812,0.1806467473506927,0.0,0.0,0.3536086082458496,26.25066375732422,25.0,0.0270936693996191,-7054.701171875,92.41584014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393615722656,305.8981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.431640625,18000.0,0.0,0.0,0.156841829419136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235735207796096,0.2235768437385559,-3.322555357954116e-06,0.0,0.0001591745240148,0.0,0.0,7.1393022537231445,0.0,0.0,0.0,0.2561661005020141,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612449049949646,-1581.60888671875,304.15362548828125,0.7377333045005798,0.1107474565505981,0.1005140990018844,293.2151794433594,297.1499938964844,293.1499938964844,0.1221886351704597,-2830.74609375,304.1561889648437,0.8775915503501892,0.1888928860425949,0.179863691329956,293.193359375,297.1499938964844,293.1499938964844,0.100038394331932,-1780.378662109375,304.1540222167969,0.8329300880432129,0.160778135061264,0.1131428852677345,293.1979064941406,297.1499938964844,293.1499938964844,0.1182107552886009,-2756.78076171875,304.15460205078125,0.8698190450668335,0.1840348988771438,0.1751853823661804,293.36492919921875,297.1499938964844,293.1499938964844,0.0042387815192341,-1589.2796630859375,296.918701171875,0.5606285333633423,0.050000000745058,0.2284824550151825,291.16510009765625,291.1499938964844,271.1286926269531,270.4991149902344,283.8593444824219,293.3649597167969,291.1650695800781,1.0,0.2009826898574829,0.9910016655921936,0.9910016655921936,1.0,1.0,-0.9566988945007324,0.4093810021877289,0.5473178625106812,0.1806467473506927,0.0,0.0,0.3536086082458496,26.25066375732422,25.0,0.0270936693996191,-7054.701171875,92.41584014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393615722656,305.8981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.431640625,18000.0,0.0,0.0,0.156841829419136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235735207796096,0.2235768437385559,-3.322555357954116e-06,0.0,0.0001591745240148,0.0,0.0,7.1393022537231445,0.0,0.0,0.0,0.2561661005020141,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605867058038711,-1570.2545166015625,304.15350341796875,0.7361142039299011,0.1099513545632362,0.0997937992215156,293.2140808105469,297.1499938964844,293.1499938964844,0.1210389360785484,-2809.37353515625,304.1560363769531,0.8753765225410461,0.1874643862247467,0.1785084307193756,293.192626953125,297.1499938964844,293.1499938964844,0.0993025079369545,-1769.8319091796875,304.1539001464844,0.8314218521118164,0.1598252207040786,0.1124740913510322,293.1971435546875,297.1499938964844,293.1499938964844,0.1173620149493217,-2740.8935546875,304.15447998046875,0.868170440196991,0.1829737871885299,0.1741780936717987,293.3642883300781,297.1499938964844,293.1499938964844,0.0041818120516836,-1569.1715087890625,296.84600830078125,0.5606523752212524,0.050000000745058,0.2284817844629287,291.16510009765625,291.1499938964844,271.1460876464844,270.5081481933594,283.8743591308594,293.3643493652344,291.16510009765625,1.0,0.2003930360078811,0.9909284114837646,0.9909284114837646,1.0,1.0,-0.9521953463554382,0.4071120321750641,0.5450833439826965,0.1802844703197479,0.0,0.0,0.3515951335430145,26.209259033203125,25.0,0.0738120973110199,-7007.27001953125,91.4493179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41864013671875,305.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.30859375,18000.0,0.0,0.0,0.1559341102838516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218726873397827,0.2218760102987289,-3.318375775052118e-06,0.0,0.0001582533004693,0.0,0.0,7.070478439331055,0.0,0.0,0.0,0.2557775378227234,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605867058038711,-1570.2545166015625,304.15350341796875,0.7361142039299011,0.1099513545632362,0.0997937992215156,293.2140808105469,297.1499938964844,293.1499938964844,0.1210389360785484,-2809.37353515625,304.1560363769531,0.8753765225410461,0.1874643862247467,0.1785084307193756,293.192626953125,297.1499938964844,293.1499938964844,0.0993025079369545,-1769.8319091796875,304.1539001464844,0.8314218521118164,0.1598252207040786,0.1124740913510322,293.1971435546875,297.1499938964844,293.1499938964844,0.1173620149493217,-2740.8935546875,304.15447998046875,0.868170440196991,0.1829737871885299,0.1741780936717987,293.3642883300781,297.1499938964844,293.1499938964844,0.0041818120516836,-1569.1715087890625,296.84600830078125,0.5606523752212524,0.050000000745058,0.2284817844629287,291.16510009765625,291.1499938964844,271.1460876464844,270.5081481933594,283.8743591308594,293.3643493652344,291.16510009765625,1.0,0.2003930360078811,0.9909284114837646,0.9909284114837646,1.0,1.0,-0.9521953463554382,0.4071120321750641,0.5450833439826965,0.1802844703197479,0.0,0.0,0.3515951335430145,26.209259033203125,25.0,0.0738120973110199,-7007.27001953125,91.4493179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41864013671875,305.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.30859375,18000.0,0.0,0.0,0.1559341102838516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218726873397827,0.2218760102987289,-3.318375775052118e-06,0.0,0.0001582533004693,0.0,0.0,7.070478439331055,0.0,0.0,0.0,0.2557775378227234,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.059943564236164,-1559.1865234375,304.1534118652344,0.734519898891449,0.1091764718294143,0.0990929752588272,293.2130126953125,297.1499938964844,293.1499938964844,0.1199092641472816,-2788.3251953125,304.1559143066406,0.873174250125885,0.1860595941543579,0.1771760135889053,293.1919250488281,297.1499938964844,293.1499938964844,0.0985813736915588,-1759.478271484375,304.15380859375,0.8299230337142944,0.1588915735483169,0.1118190214037895,293.1963806152344,297.1499938964844,293.1499938964844,0.1165287867188453,-2725.26708984375,304.15435791015625,0.866531491279602,0.1819322258234024,0.1731896102428436,293.3636169433594,297.1499938964844,293.1499938964844,0.0041253096424043,-1549.1343994140625,296.7737731933594,0.560660719871521,0.050000000745058,0.2284816056489944,291.165283203125,291.1499938964844,271.16339111328125,270.5170288085937,283.8895263671875,293.3636779785156,291.1653137207031,1.0,0.1998216211795807,0.9908551573753356,0.9908551573753356,1.0,1.0,-0.9477822780609132,0.4048745632171631,0.54290771484375,0.1799667030572891,0.0,0.0,0.3495461940765381,26.172033309936523,25.0,0.2713214755058288,-6960.73583984375,90.51459503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010925292969,305.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.31640625,18000.0,0.0,0.0,0.1550716608762741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201647907495498,0.2201681137084961,-3.3142371194117004e-06,0.0,0.0001573780173202,0.0,0.0,7.001755714416504,0.0,0.0,0.0,0.2553897798061371,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.059943564236164,-1559.1865234375,304.1534118652344,0.734519898891449,0.1091764718294143,0.0990929752588272,293.2130126953125,297.1499938964844,293.1499938964844,0.1199092641472816,-2788.3251953125,304.1559143066406,0.873174250125885,0.1860595941543579,0.1771760135889053,293.1919250488281,297.1499938964844,293.1499938964844,0.0985813736915588,-1759.478271484375,304.15380859375,0.8299230337142944,0.1588915735483169,0.1118190214037895,293.1963806152344,297.1499938964844,293.1499938964844,0.1165287867188453,-2725.26708984375,304.15435791015625,0.866531491279602,0.1819322258234024,0.1731896102428436,293.3636169433594,297.1499938964844,293.1499938964844,0.0041253096424043,-1549.1343994140625,296.7737731933594,0.560660719871521,0.050000000745058,0.2284816056489944,291.165283203125,291.1499938964844,271.16339111328125,270.5170288085937,283.8895263671875,293.3636779785156,291.1653137207031,1.0,0.1998216211795807,0.9908551573753356,0.9908551573753356,1.0,1.0,-0.9477822780609132,0.4048745632171631,0.54290771484375,0.1799667030572891,0.0,0.0,0.3495461940765381,26.172033309936523,25.0,0.2713214755058288,-6960.73583984375,90.51459503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010925292969,305.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.31640625,18000.0,0.0,0.0,0.1550716608762741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201647907495498,0.2201681137084961,-3.3142371194117004e-06,0.0,0.0001573780173202,0.0,0.0,7.001755714416504,0.0,0.0,0.0,0.2553897798061371,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596275106072425,-1553.7574462890625,304.15338134765625,0.7337320446968079,0.1087966859340667,0.0987495705485344,293.21246337890625,297.1499938964844,293.1499938964844,0.1193518191576004,-2777.92138671875,304.1558532714844,0.8720787167549133,0.1853657811880111,0.1765180230140686,293.1915588378906,297.1499938964844,293.1499938964844,0.0982262343168258,-1754.37353515625,304.1537475585937,0.8291774392127991,0.1584317237138748,0.1114964336156845,293.1960144042969,297.1499938964844,293.1499938964844,0.1161179468035698,-2717.552001953125,304.1543273925781,0.8657163381576538,0.1814185529947281,0.1727021932601928,293.36328125,297.1499938964844,293.1499938964844,0.0040972637943923,-1539.1553955078125,296.7378234863281,0.5606598854064941,0.050000000745058,0.2284816801548004,291.1654357910156,291.1499938964844,271.1719970703125,270.5214233398437,283.89715576171875,293.3633117675781,291.1654663085937,1.0,0.1995422840118408,0.9908185005187988,0.9908185005187988,1.0,1.0,-0.945608377456665,0.4037677645683288,0.5418406128883362,0.1798223406076431,0.0,0.0,0.3485028147697449,26.154804229736328,25.0,0.3523059785366058,-6937.71337890625,90.05844116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936767578125,305.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.36328125,18000.0,0.0,0.0,0.1546520739793777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193004190921783,0.2193037271499633,-3.312162334623281e-06,0.0,0.0001569521991768,0.0,0.0,6.967115879058838,0.0,0.0,0.0,0.2551945149898529,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593149103224277,-1548.394287109375,304.1533203125,0.73294997215271,0.108421541750431,0.0984104499220848,293.2119445800781,297.1499938964844,293.1499938964844,0.1187990754842758,-2767.593994140625,304.1557922363281,0.8709869980812073,0.184677168726921,0.1758650988340377,293.1911926269531,297.1499938964844,293.1499938964844,0.0978745445609092,-1749.31494140625,304.1537170410156,0.828434407711029,0.1579761207103729,0.1111769005656242,293.1956481933594,297.1499938964844,293.1499938964844,0.1157108172774314,-2709.900390625,304.1542663574219,0.8649043440818787,0.1809092313051223,0.1722189933061599,293.3629150390625,297.1499938964844,293.1499938964844,0.0040693180635571,-1529.1917724609375,296.70196533203125,0.5606561899185181,0.050000000745058,0.2284818291664123,291.16558837890625,291.1499938964844,271.1806030273437,270.5257568359375,283.90478515625,293.3629455566406,291.1656188964844,1.0,0.1992667615413665,0.9907897710800172,0.9907897710800172,1.0,1.0,-0.9434544444084167,0.402668684720993,0.5407857894897461,0.1796863228082656,0.0,0.0,0.3474470674991607,26.13836097717285,25.0,0.4169670641422272,-6914.84912109375,89.60911560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3871459960937,305.8216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.412109375,18000.0,0.0,0.0,0.1542370915412902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184291332960128,0.2184324413537979,-3.3100789096351946e-06,0.0,0.0001565310376463,0.0,0.0,6.932284832000732,0.0,0.0,0.0,0.2549982368946075,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0586999282240867,-1537.86279296875,304.1532287597656,0.7314028143882751,0.1076850295066833,0.0977447777986526,293.2109375,297.1499938964844,293.1499938964844,0.1177074909210205,-2747.167236328125,304.1556701660156,0.8688157796859741,0.1833153814077377,0.174574002623558,293.19049072265625,297.1499938964844,293.1499938964844,0.0971813648939132,-1739.335205078125,304.15362548828125,0.8269559741020203,0.1570776104927063,0.1105467975139617,293.1949157714844,297.1499938964844,293.1499938964844,0.1149076148867607,-2694.7861328125,304.1542053222656,0.8632903695106506,0.1799035221338272,0.1712649464607238,293.3621520996094,297.1499938964844,293.1499938964844,0.0040137767791748,-1509.3304443359375,296.6305236816406,0.5606410503387451,0.050000000745058,0.2284823805093765,291.1659545898437,291.1499938964844,271.1976623535156,270.5343322753906,283.9201354980469,293.3622131347656,291.1659851074219,1.0,0.1987267136573791,0.9907323122024536,0.9907323122024536,1.0,1.0,-0.9392054080963136,0.4004940092563629,0.5387113690376282,0.1794353872537613,0.0,0.0,0.3452960252761841,26.107654571533203,25.0,0.4993768036365509,-6869.5732421875,88.7302017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768310546875,305.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.521484375,18000.0,0.0,0.0,0.1534136980772018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166642844676971,0.2166675925254821,-3.3058831832022406e-06,0.0,0.0001556953939143,0.0,0.0,6.861989974975586,0.0,0.0,0.0,0.2546021640300751,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0586999282240867,-1537.86279296875,304.1532287597656,0.7314028143882751,0.1076850295066833,0.0977447777986526,293.2109375,297.1499938964844,293.1499938964844,0.1177074909210205,-2747.167236328125,304.1556701660156,0.8688157796859741,0.1833153814077377,0.174574002623558,293.19049072265625,297.1499938964844,293.1499938964844,0.0971813648939132,-1739.335205078125,304.15362548828125,0.8269559741020203,0.1570776104927063,0.1105467975139617,293.1949157714844,297.1499938964844,293.1499938964844,0.1149076148867607,-2694.7861328125,304.1542053222656,0.8632903695106506,0.1799035221338272,0.1712649464607238,293.3621520996094,297.1499938964844,293.1499938964844,0.0040137767791748,-1509.3304443359375,296.6305236816406,0.5606410503387451,0.050000000745058,0.2284823805093765,291.1659545898437,291.1499938964844,271.1976623535156,270.5343322753906,283.9201354980469,293.3622131347656,291.1659851074219,1.0,0.1987267136573791,0.9907323122024536,0.9907323122024536,1.0,1.0,-0.9392054080963136,0.4004940092563629,0.5387113690376282,0.1794353872537613,0.0,0.0,0.3452960252761841,26.107654571533203,25.0,0.4993768036365509,-6869.5732421875,88.7302017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768310546875,305.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.521484375,18000.0,0.0,0.0,0.1534136980772018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166642844676971,0.2166675925254821,-3.3058831832022406e-06,0.0,0.0001556953939143,0.0,0.0,6.861989974975586,0.0,0.0,0.0,0.2546021640300751,4.0,0.0,1.0
293340,293.1847839355469,297.1499938964844,293.1499938964844,0.0580981895327568,-1527.5836181640625,304.1531677246094,0.7298770546913147,0.1069660037755966,0.0970950946211814,293.2099304199219,297.1499938964844,293.1499938964844,0.1166339591145515,-2727.036865234375,304.15557861328125,0.866661548614502,0.1819730848073959,0.1733016371726989,293.18975830078125,297.1499938964844,293.1499938964844,0.0965015068650245,-1729.536865234375,304.153564453125,0.8254876136779785,0.1561952978372573,0.1099281832575798,293.1941833496094,297.1499938964844,293.1499938964844,0.1141189560294151,-2679.922607421875,304.15411376953125,0.8616905212402344,0.1789143532514572,0.1703267842531204,293.36138916015625,297.1499938964844,293.1499938964844,0.0039586927741765,-1489.5595703125,296.5594177246094,0.5606167316436768,0.050000000745058,0.2284832149744033,291.16632080078125,291.1499938964844,271.214599609375,270.5428161621094,283.9354858398437,293.3614501953125,291.1663513183594,1.0,0.1982003301382064,0.9906749129295348,0.9906749129295348,1.0,1.0,-0.9350311756134032,0.39835125207901,0.5366799235343933,0.1792060732841491,0.0,0.0,0.3430947959423065,26.07949447631836,25.0,0.5099337697029114,-6824.8671875,87.87601470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700256347656,305.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.625,18000.0,0.0,0.0,0.1525889337062835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148709297180175,0.2148742377758026,-3.301647666376084e-06,0.0,0.0001548583677504,0.0,0.0,6.790902614593506,0.0,0.0,0.0,0.254201740026474,4.0,0.0,1.0
